time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1685791015625,297.1499938964844,293.1499938964844,0.063628539443016,-1639.6087646484375,304.14068603515625,0.7257047891616821,0.105672538280487,0.0959013402462005,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165283203125,0.5592218041419983,0.050000000745058,0.0481759160757064,293.2552490234375,297.1499938964844,293.1499938964844,0.1491808593273162,-2470.899169921875,304.1419677734375,0.9013109803199768,0.2050299346446991,0.1445109397172927,293.1907043457031,297.1499938964844,293.1499938964844,0.1841028332710266,-3957.492919921875,304.1261291503906,0.9601994752883912,0.2439929246902465,0.2317152172327041,293.28839111328125,297.1499938964844,293.1499938964844,0.0078675365075469,-2759.447998046875,300.0650329589844,0.5592218041419983,0.050000000745058,0.2285258024930954,290.0959777832031,291.1499938964844,274.8500061035156,271.3812255859375,286.0990905761719,293.3582763671875,289.9651794433594,1.0,0.1954347640275955,0.7482815980911255,0.7482815980911255,1.0,1.0,-0.8986666798591614,0.3513851761817932,0.5472815036773682,0.2056373506784439,0.0,0.0,1.0,26.855995178222656,25.0,-839.0553588867188,-7033.1201171875,82.24844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.268798828125,304.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16629.982421875,18000.0,0.0,0.0,0.168526604771614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351748496294021,0.2351790219545364,-4.170415195403621e-06,0.0,0.0001710330834612,0.0,0.0,9.36264991760254,0.0,0.0,0.0,0.3033126890659332,4.0,0.0,1.0
743400,293.1685791015625,297.1499938964844,293.1499938964844,0.063628539443016,-1639.6087646484375,304.14068603515625,0.7257047891616821,0.105672538280487,0.0959013402462005,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165283203125,0.5592218041419983,0.050000000745058,0.0481759160757064,293.2552490234375,297.1499938964844,293.1499938964844,0.1491808593273162,-2470.899169921875,304.1419677734375,0.9013109803199768,0.2050299346446991,0.1445109397172927,293.1907043457031,297.1499938964844,293.1499938964844,0.1841028332710266,-3957.492919921875,304.1261291503906,0.9601994752883912,0.2439929246902465,0.2317152172327041,293.28839111328125,297.1499938964844,293.1499938964844,0.0078675365075469,-2759.447998046875,300.0650329589844,0.5592218041419983,0.050000000745058,0.2285258024930954,290.0959777832031,291.1499938964844,274.8500061035156,271.3812255859375,286.0990905761719,293.3582763671875,289.9651794433594,1.0,0.1954347640275955,0.7482815980911255,0.7482815980911255,1.0,1.0,-0.8986666798591614,0.3513851761817932,0.5472815036773682,0.2056373506784439,0.0,0.0,1.0,26.855995178222656,25.0,-839.0553588867188,-7033.1201171875,82.24844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.268798828125,304.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16629.982421875,18000.0,0.0,0.0,0.168526604771614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351748496294021,0.2351790219545364,-4.170415195403621e-06,0.0,0.0001710330834612,0.0,0.0,9.36264991760254,0.0,0.0,0.0,0.3033126890659332,4.0,0.0,1.0
743460,293.1696472167969,297.1499938964844,293.1499938964844,0.0453279726207256,-1291.381103515625,304.1734924316406,0.7246935367584229,0.1049933359026908,0.0953679680824279,293.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.5594633221626282,0.050000000745058,0.0481743589043617,293.2624206542969,297.1499938964844,293.1499938964844,0.112159326672554,-1924.9609375,304.20465087890625,0.8957135081291199,0.2009207159280777,0.141762301325798,293.19146728515625,297.1499938964844,293.1499938964844,0.1408627480268478,-3133.382080078125,304.2041015625,0.9591850638389589,0.2428182065486908,0.2307677268981933,293.2925109863281,297.1499938964844,293.1499938964844,0.0065991654992103,-2172.923095703125,300.8580017089844,0.5594633221626282,0.050000000745058,0.2285184115171432,292.9911193847656,291.1499938964844,274.8500061035156,271.3856201171875,286.1241455078125,293.3739318847656,292.8890991210937,1.0,0.1946074366569519,0.7524681687355042,0.7524681687355042,1.0,1.0,-0.8935796022415161,0.3499303758144378,0.5436492562294006,0.2020296454429626,0.0,0.0,0.0,26.707677841186523,25.0,918.8012084960938,-4301.62548828125,81.0953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1558837890625,305.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21530.572265625,18000.0,0.0,0.0,0.1607329547405243,0.0,0.0,0.0,0.0,1.0,0.0029685993213206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902177542448043,0.1087231561541557,-0.0185054000467062,0.0,0.000163123520906,0.0,0.0,4.970833778381348,0.0,0.0,0.0,0.2900679111480713,4.0,0.0,1.0
743520,293.1696472167969,297.1499938964844,293.1499938964844,0.0453279726207256,-1291.381103515625,304.1734924316406,0.7246935367584229,0.1049933359026908,0.0953679680824279,293.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.5594633221626282,0.050000000745058,0.0481743589043617,293.2624206542969,297.1499938964844,293.1499938964844,0.112159326672554,-1924.9609375,304.20465087890625,0.8957135081291199,0.2009207159280777,0.141762301325798,293.19146728515625,297.1499938964844,293.1499938964844,0.1408627480268478,-3133.382080078125,304.2041015625,0.9591850638389589,0.2428182065486908,0.2307677268981933,293.2925109863281,297.1499938964844,293.1499938964844,0.0065991654992103,-2172.923095703125,300.8580017089844,0.5594633221626282,0.050000000745058,0.2285184115171432,292.9911193847656,291.1499938964844,274.8500061035156,271.3856201171875,286.1241455078125,293.3739318847656,292.8890991210937,1.0,0.1946074366569519,0.7524681687355042,0.7524681687355042,1.0,1.0,-0.8935796022415161,0.3499303758144378,0.5436492562294006,0.2020296454429626,0.0,0.0,0.0,26.707677841186523,25.0,918.8012084960938,-4301.62548828125,81.0953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1558837890625,305.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,21530.572265625,18000.0,0.0,0.0,0.1607329547405243,0.0,0.0,0.0,0.0,1.0,0.0029685993213206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902177542448043,0.1087231561541557,-0.0185054000467062,0.0,0.000163123520906,0.0,0.0,4.970833778381348,0.0,0.0,0.0,0.2900679111480713,4.0,0.0,1.0
743580,293.17138671875,297.1499938964844,293.1499938964844,0.0590777471661567,-1553.69091796875,304.14276123046875,0.7225868105888367,0.1041371822357177,0.0945667028427124,293.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5592565536499023,0.050000000745058,0.0481757894158363,293.2685241699219,297.1499938964844,293.1499938964844,0.1355154812335968,-2281.76220703125,304.1473999023437,0.8890382647514343,0.1968270391225814,0.1388342231512069,293.1914978027344,297.1499938964844,293.1499938964844,0.173703521490097,-3769.28125,304.1311340332031,0.957187294960022,0.2417526245117187,0.229620486497879,293.2947998046875,297.1499938964844,293.1499938964844,0.0074495887383818,-2604.8798828125,300.1356201171875,0.5592565536499023,0.050000000745058,0.2285252064466476,290.7461853027344,291.1499938964844,274.8500061035156,271.3900451660156,286.11187744140625,293.3936767578125,290.3410339355469,1.0,0.1938128322362899,0.7566547989845276,0.7566547989845276,1.0,1.0,-0.8877357840538025,0.3488111197948456,0.5389246940612793,0.1987851858139038,0.0,0.0,0.0,26.62531089782715,25.0,-2377.5126953125,-0.0,79.91643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2089233398437,299.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18506.15625,18000.0,0.0,0.0,0.1405527591705322,0.0,0.0,0.0,0.0,1.0,0.0115805147215724,0.0,-0.0,-0.0,0.0,0.0,0.0,3.612733780755661e-05,0.0670223832130432,-0.0669862553477287,0.0,0.0001426431845175,0.0,0.0,2.556798458099365,0.0,0.0,0.0,0.2651538550853729,4.0,0.0,1.0
743640,293.17138671875,297.1499938964844,293.1499938964844,0.0590777471661567,-1553.69091796875,304.14276123046875,0.7225868105888367,0.1041371822357177,0.0945667028427124,293.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5592565536499023,0.050000000745058,0.0481757894158363,293.2685241699219,297.1499938964844,293.1499938964844,0.1355154812335968,-2281.76220703125,304.1473999023437,0.8890382647514343,0.1968270391225814,0.1388342231512069,293.1914978027344,297.1499938964844,293.1499938964844,0.173703521490097,-3769.28125,304.1311340332031,0.957187294960022,0.2417526245117187,0.229620486497879,293.2947998046875,297.1499938964844,293.1499938964844,0.0074495887383818,-2604.8798828125,300.1356201171875,0.5592565536499023,0.050000000745058,0.2285252064466476,290.7461853027344,291.1499938964844,274.8500061035156,271.3900451660156,286.11187744140625,293.3936767578125,290.3410339355469,1.0,0.1938128322362899,0.7566547989845276,0.7566547989845276,1.0,1.0,-0.8877357840538025,0.3488111197948456,0.5389246940612793,0.1987851858139038,0.0,0.0,0.0,26.62531089782715,25.0,-2377.5126953125,-0.0,79.91643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2089233398437,299.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18506.15625,18000.0,0.0,0.0,0.1405527591705322,0.0,0.0,0.0,0.0,1.0,0.0115805147215724,0.0,-0.0,-0.0,0.0,0.0,0.0,3.612733780755661e-05,0.0670223832130432,-0.0669862553477287,0.0,0.0001426431845175,0.0,0.0,2.556798458099365,0.0,0.0,0.0,0.2651538550853729,4.0,0.0,1.0
743700,293.1712951660156,297.1499938964844,293.1499938964844,0.0621292814612388,-1613.433349609375,304.13897705078125,0.7219608426094055,0.1038826406002044,0.0942818522453308,293.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.992919921875,0.5593112111091614,0.050000000745058,0.0481754541397094,293.2708435058594,297.1499938964844,293.1499938964844,0.1402771770954132,-2352.72900390625,304.1401062011719,0.8861127495765686,0.1948737949132919,0.1374709457159042,293.1902770996094,297.1499938964844,293.1499938964844,0.1817914396524429,-3918.758056640625,304.1210021972656,0.9567694664001464,0.2414664924144745,0.2292829006910324,293.2935791015625,297.1499938964844,293.1499938964844,0.0077924206852912,-2742.635498046875,299.8626403808594,0.5593112111091614,0.050000000745058,0.2285236120223999,289.9161682128906,291.1499938964844,274.8500061035156,271.3922424316406,286.1050109863281,293.4036560058594,290.1744079589844,1.0,0.1934389024972915,0.7587480545043945,0.7587480545043945,1.0,1.0,-0.8853497505187988,0.3484936356544494,0.5368561148643494,0.197236567735672,0.0,0.0,1.0,26.563201904296875,25.0,275.0997314453125,-10163.224609375,79.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7055053710937,312.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,11292.263671875,18000.0,0.0,0.0,0.1179978549480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254654288291931,0.5254696607589722,-4.231150796840666e-06,0.0,0.0001197528254124,0.0,0.0,25.423688888549805,0.0,0.0,0.0,0.3884009122848511,4.0,0.0,1.0
743760,293.17144775390625,297.1499938964844,293.1499938964844,0.0476141758263111,-1335.6822509765625,304.1675109863281,0.7214147448539734,0.103584386408329,0.0940510109066963,293.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195373535156,0.559319257736206,0.050000000745058,0.048175424337387,293.2740783691406,297.1499938964844,293.1499938964844,0.1124171167612075,-1936.1439208984373,304.1927490234375,0.8829668164253235,0.1927046328783035,0.1360427290201187,293.1900939941406,297.1499938964844,293.1499938964844,0.1471688598394394,-3257.60986328125,304.1894836425781,0.9562925696372986,0.2409964650869369,0.228954330086708,293.2950744628906,297.1499938964844,293.1499938964844,0.0069040576927363,-2297.417724609375,300.4976806640625,0.559319257736206,0.050000000745058,0.2285234630107879,292.10772705078125,291.1499938964844,274.8500061035156,271.3944396972656,286.1007385253906,293.411865234375,292.7845458984375,1.0,0.1930780857801437,0.758784830570221,0.758784830570221,1.0,1.0,-0.8829640746116638,0.347964346408844,0.534999668598175,0.195471853017807,0.0,0.0,0.0,26.50908088684082,25.0,3035.64794921875,-8180.75537109375,78.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65899658203125,311.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,23168.869140625,18000.0,0.0,0.0,0.1204251274466514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139485418796539,0.3139544129371643,-5.885022346774349e-06,0.0,0.0001222161954501,0.0,0.0,17.871463775634766,0.0,0.0,0.0,0.3152385652065277,4.0,0.0,1.0
743820,293.1735534667969,297.1499938964844,293.1499938964844,0.0515512153506279,-1412.2442626953125,304.1532592773437,0.7189189195632935,0.1026150956749916,0.0932520925998687,293.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9887390136719,0.5587684512138367,0.050000000745058,0.0481791608035564,293.28057861328125,297.1499938964844,293.1499938964844,0.1171332672238349,-2015.1934814453125,304.1674194335937,0.8752815127372742,0.1882372498512268,0.1329144239425659,293.1912536621094,297.1499938964844,293.1499938964844,0.1567878872156143,-3450.306884765625,304.1559753417969,0.9536830186843872,0.2397375553846359,0.2277794629335403,293.29998779296875,297.1499938964844,293.1499938964844,0.0069147534668445,-2371.630126953125,300.3368225097656,0.5587684512138367,0.050000000745058,0.2285411953926086,291.7804870605469,291.1499938964844,274.8500061035156,271.3988342285156,286.0971069335937,293.4312438964844,291.4366455078125,1.0,0.1923556625843048,0.7588582634925842,0.7588582634925842,1.0,1.0,-0.8768659830093384,0.3462880551815033,0.5305778980255127,0.1916668862104416,0.0,0.0,0.0,26.48326873779297,25.0,-1594.9400634765625,-163.90423583984375,77.77235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6354675292969,300.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18921.638671875,18000.0,0.0,0.0,0.1070917695760726,0.0,0.0,0.0,0.0,1.0,0.009750435128808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001309543615207,0.0631378069519996,-0.0618282631039619,0.0,0.0001086845368263,0.0,0.0,2.4622631072998047,0.0,0.0,0.0,0.2672865688800812,4.0,0.0,1.0
743880,293.1735534667969,297.1499938964844,293.1499938964844,0.0515512153506279,-1412.2442626953125,304.1532592773437,0.7189189195632935,0.1026150956749916,0.0932520925998687,293.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9887390136719,0.5587684512138367,0.050000000745058,0.0481791608035564,293.28057861328125,297.1499938964844,293.1499938964844,0.1171332672238349,-2015.1934814453125,304.1674194335937,0.8752815127372742,0.1882372498512268,0.1329144239425659,293.1912536621094,297.1499938964844,293.1499938964844,0.1567878872156143,-3450.306884765625,304.1559753417969,0.9536830186843872,0.2397375553846359,0.2277794629335403,293.29998779296875,297.1499938964844,293.1499938964844,0.0069147534668445,-2371.630126953125,300.3368225097656,0.5587684512138367,0.050000000745058,0.2285411953926086,291.7804870605469,291.1499938964844,274.8500061035156,271.3988342285156,286.0971069335937,293.4312438964844,291.4366455078125,1.0,0.1923556625843048,0.7588582634925842,0.7588582634925842,1.0,1.0,-0.8768659830093384,0.3462880551815033,0.5305778980255127,0.1916668862104416,0.0,0.0,0.0,26.48326873779297,25.0,-1594.9400634765625,-163.90423583984375,77.77235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6354675292969,300.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18921.638671875,18000.0,0.0,0.0,0.1070917695760726,0.0,0.0,0.0,0.0,1.0,0.009750435128808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001309543615207,0.0631378069519996,-0.0618282631039619,0.0,0.0001086845368263,0.0,0.0,2.4622631072998047,0.0,0.0,0.0,0.2672865688800812,4.0,0.0,1.0
743940,293.173583984375,297.1499938964844,293.1499938964844,0.0583255551755428,-1542.4202880859375,304.1431579589844,0.717077374458313,0.1020061001181602,0.0925996229052543,293.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0812072753906,0.5585421919822693,0.050000000745058,0.0481807328760623,293.28497314453125,297.1499938964844,293.1499938964844,0.1268990337848663,-2166.0126953125,304.14947509765625,0.8684269189834595,0.1840415447950363,0.1299774944782257,293.1891174316406,297.1499938964844,293.1499938964844,0.174171045422554,-3778.841796875,304.1305847167969,0.9522480964660645,0.2391180247068405,0.2270667105913162,293.2982177734375,297.1499938964844,293.1499938964844,0.0075440043583512,-2645.344482421875,299.7882080078125,0.5585421919822693,0.050000000745058,0.2285486459732055,290.1689147949219,291.1499938964844,274.8500061035156,271.4032287597656,286.0936584472656,293.4530029296875,290.7086181640625,1.0,0.1916635185480117,0.7589317560195923,0.7589317560195923,1.0,1.0,-0.8717125058174133,0.3450376093387604,0.5266748666763306,0.1880408674478531,0.0,0.0,1.0,26.41371726989746,25.0,1467.01171875,-10973.80859375,76.76687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5370178222656,313.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,8937.6318359375,18000.0,0.0,0.0,0.0816300585865974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428140640258789,0.7428194284439087,-5.371876341087045e-06,0.0,8.284413343062624e-05,0.0,0.0,51.05902099609375,0.0,0.0,0.0,0.4595081508159637,4.0,0.0,1.0
744000,293.173583984375,297.1499938964844,293.1499938964844,0.0583255551755428,-1542.4202880859375,304.1431579589844,0.717077374458313,0.1020061001181602,0.0925996229052543,293.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0812072753906,0.5585421919822693,0.050000000745058,0.0481807328760623,293.28497314453125,297.1499938964844,293.1499938964844,0.1268990337848663,-2166.0126953125,304.14947509765625,0.8684269189834595,0.1840415447950363,0.1299774944782257,293.1891174316406,297.1499938964844,293.1499938964844,0.174171045422554,-3778.841796875,304.1305847167969,0.9522480964660645,0.2391180247068405,0.2270667105913162,293.2982177734375,297.1499938964844,293.1499938964844,0.0075440043583512,-2645.344482421875,299.7882080078125,0.5585421919822693,0.050000000745058,0.2285486459732055,290.1689147949219,291.1499938964844,274.8500061035156,271.4032287597656,286.0936584472656,293.4530029296875,290.7086181640625,1.0,0.1916635185480117,0.7589317560195923,0.7589317560195923,1.0,1.0,-0.8717125058174133,0.3450376093387604,0.5266748666763306,0.1880408674478531,0.0,0.0,1.0,26.41371726989746,25.0,1467.01171875,-10973.80859375,76.76687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5370178222656,313.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,8937.6318359375,18000.0,0.0,0.0,0.0816300585865974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428140640258789,0.7428194284439087,-5.371876341087045e-06,0.0,8.284413343062624e-05,0.0,0.0,51.05902099609375,0.0,0.0,0.0,0.4595081508159637,4.0,0.0,1.0
744060,293.1748962402344,297.1499938964844,293.1499938964844,0.0455010756850242,-1301.521240234375,304.16326904296875,0.7149288654327393,0.1011515408754348,0.0919587910175323,293.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.711181640625,0.5580224990844727,0.050000000745058,0.0481842868030071,293.2912902832031,297.1499938964844,293.1499938964844,0.1024739295244216,-1797.631591796875,304.18426513671875,0.8606067299842834,0.1793438792228698,0.1267819553613662,293.190185546875,297.1499938964844,293.1499938964844,0.1440414935350418,-3204.657470703125,304.17889404296875,0.9499858617782592,0.2379163205623626,0.2261225283145904,293.3035888671875,297.1499938964844,293.1499938964844,0.0064749689772725,-2185.21533203125,300.4921264648437,0.5580224990844727,0.050000000745058,0.2285654991865158,292.60821533203125,291.1499938964844,274.8500061035156,271.4076538085937,286.0870666503906,293.46881103515625,292.2797546386719,1.0,0.1909903436899185,0.7590145468711853,0.7590145468711853,1.0,1.0,-0.8659995198249817,0.3435214161872864,0.5224781036376953,0.184371218085289,0.0,0.0,0.0,26.390522003173828,25.0,-141.82681274414062,-3588.55419921875,75.74214935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1222839355469,303.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19807.56640625,18000.0,0.0,0.0,0.0822730064392089,0.0,0.0,0.0,0.0,1.0,0.004817449953407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551160722970962,0.0906146466732025,-0.0354985743761062,0.0,8.349664130946621e-05,0.0,0.0,3.770389080047608,0.0,0.0,0.0,0.2762047946453094,4.0,0.0,1.0
744120,293.1748962402344,297.1499938964844,293.1499938964844,0.0455010756850242,-1301.521240234375,304.16326904296875,0.7149288654327393,0.1011515408754348,0.0919587910175323,293.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.711181640625,0.5580224990844727,0.050000000745058,0.0481842868030071,293.2912902832031,297.1499938964844,293.1499938964844,0.1024739295244216,-1797.631591796875,304.18426513671875,0.8606067299842834,0.1793438792228698,0.1267819553613662,293.190185546875,297.1499938964844,293.1499938964844,0.1440414935350418,-3204.657470703125,304.17889404296875,0.9499858617782592,0.2379163205623626,0.2261225283145904,293.3035888671875,297.1499938964844,293.1499938964844,0.0064749689772725,-2185.21533203125,300.4921264648437,0.5580224990844727,0.050000000745058,0.2285654991865158,292.60821533203125,291.1499938964844,274.8500061035156,271.4076538085937,286.0870666503906,293.46881103515625,292.2797546386719,1.0,0.1909903436899185,0.7590145468711853,0.7590145468711853,1.0,1.0,-0.8659995198249817,0.3435214161872864,0.5224781036376953,0.184371218085289,0.0,0.0,0.0,26.390522003173828,25.0,-141.82681274414062,-3588.55419921875,75.74214935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1222839355469,303.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19807.56640625,18000.0,0.0,0.0,0.0822730064392089,0.0,0.0,0.0,0.0,1.0,0.004817449953407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551160722970962,0.0906146466732025,-0.0354985743761062,0.0,8.349664130946621e-05,0.0,0.0,3.770389080047608,0.0,0.0,0.0,0.2762047946453094,4.0,0.0,1.0
744180,293.1756896972656,297.1499938964844,293.1499938964844,0.0591284669935703,-1562.31884765625,304.1363525390625,0.7122619152069092,0.100352756679058,0.0911521986126899,293.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.557464599609375,0.050000000745058,0.0481881201267242,293.2956237792969,297.1499938964844,293.1499938964844,0.1229752227663993,-2119.132080078125,304.13897705078125,0.8528214693069458,0.1748815029859542,0.1236157119274139,293.1892395019531,297.1499938964844,293.1499938964844,0.1777637600898742,-3853.010009765625,304.1133728027344,0.9476222395896912,0.2370857894420623,0.2251680195331573,293.3034362792969,297.1499938964844,293.1499938964844,0.007373649161309,-2641.555419921875,299.63934326171875,0.557464599609375,0.050000000745058,0.2285836935043335,290.1049499511719,291.1499938964844,274.8500061035156,271.4120483398437,286.0847473144531,293.490234375,289.8244323730469,1.0,0.190316304564476,0.7590973973274231,0.7590973973274231,1.0,1.0,-0.8601113557815552,0.3418957889080047,0.518215537071228,0.1807658225297927,0.0,0.0,0.5068713426589966,26.375356674194336,25.0,-2058.592529296875,-4268.4873046875,74.70938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61590576171875,300.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.16015625,18000.0,0.0,0.0,0.0650823563337326,0.0,0.0,0.0,0.0,1.0,0.0068510882556438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794499143958091,0.1264616698026657,-0.0470117628574371,0.0,6.605032103834674e-05,0.0,0.0,4.825680255889893,0.0,0.0,0.0,0.2710842192173004,4.0,0.0,1.0
744240,293.1756896972656,297.1499938964844,293.1499938964844,0.0591284669935703,-1562.31884765625,304.1363525390625,0.7122619152069092,0.100352756679058,0.0911521986126899,293.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562316894531,0.557464599609375,0.050000000745058,0.0481881201267242,293.2956237792969,297.1499938964844,293.1499938964844,0.1229752227663993,-2119.132080078125,304.13897705078125,0.8528214693069458,0.1748815029859542,0.1236157119274139,293.1892395019531,297.1499938964844,293.1499938964844,0.1777637600898742,-3853.010009765625,304.1133728027344,0.9476222395896912,0.2370857894420623,0.2251680195331573,293.3034362792969,297.1499938964844,293.1499938964844,0.007373649161309,-2641.555419921875,299.63934326171875,0.557464599609375,0.050000000745058,0.2285836935043335,290.1049499511719,291.1499938964844,274.8500061035156,271.4120483398437,286.0847473144531,293.490234375,289.8244323730469,1.0,0.190316304564476,0.7590973973274231,0.7590973973274231,1.0,1.0,-0.8601113557815552,0.3418957889080047,0.518215537071228,0.1807658225297927,0.0,0.0,0.5068713426589966,26.375356674194336,25.0,-2058.592529296875,-4268.4873046875,74.70938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61590576171875,300.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.16015625,18000.0,0.0,0.0,0.0650823563337326,0.0,0.0,0.0,0.0,1.0,0.0068510882556438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794499143958091,0.1264616698026657,-0.0470117628574371,0.0,6.605032103834674e-05,0.0,0.0,4.825680255889893,0.0,0.0,0.0,0.2710842192173004,4.0,0.0,1.0
744300,293.1751708984375,297.1499938964844,293.1499938964844,0.0541368909180164,-1465.2232666015625,304.14849853515625,0.7115328907966614,0.1001263558864593,0.0909144654870033,293.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5573674440383911,0.050000000745058,0.0481888018548488,293.2976989746094,297.1499938964844,293.1499938964844,0.1131213083863258,-1969.058349609375,304.1599426269531,0.8492521047592163,0.1726299077272415,0.1220734193921089,293.1880187988281,297.1499938964844,293.1499938964844,0.1658283770084381,-3623.578125,304.14324951171875,0.9470827579498292,0.2368264496326446,0.2249220758676529,293.3024597167969,297.1499938964844,293.1499938964844,0.0072510968893766,-2529.977783203125,299.7550354003906,0.5573674440383911,0.050000000745058,0.2285869270563125,290.5421447753906,291.1499938964844,274.8500061035156,271.41424560546875,286.0829162597656,293.5004577636719,291.2291259765625,1.0,0.1899925619363784,0.7591387629508972,0.7591387629508972,1.0,1.0,-0.8576841950416565,0.3412967920303345,0.516387403011322,0.1791045218706131,0.0,0.0,0.6283299326896667,26.34320831298828,25.0,2139.952880859375,-10681.953125,74.24894714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02008056640625,312.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,9161.6650390625,18000.0,0.0,0.0,0.0641067624092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574795126914978,0.8574860692024231,-6.53683309792541e-06,0.0,6.506021600216627e-05,0.0,0.0,73.7115707397461,0.0,0.0,0.0,0.4974572956562042,4.0,0.0,1.0
744360,293.1754150390625,297.1499938964844,293.1499938964844,0.0419040694832801,-1236.7467041015625,304.1706237792969,0.7106281518936157,0.0997600257396698,0.0906612947583198,293.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3888244628906,0.557152271270752,0.050000000745058,0.0481902919709682,293.3005065917969,297.1499938964844,293.1499938964844,0.0923777297139167,-1646.5322265625,304.19512939453125,0.8453376889228821,0.1702083349227905,0.1204399615526199,293.1884155273437,297.1499938964844,293.1499938964844,0.1371846497058868,-3069.863525390625,304.1955261230469,0.9461467266082764,0.2362681776285171,0.2245441079139709,293.30517578125,297.1499938964844,293.1499938964844,0.0063512888737022,-2116.131591796875,300.4408569335937,0.557152271270752,0.050000000745058,0.2285939902067184,292.7520751953125,291.1499938964844,274.8500061035156,271.4164428710937,286.0783996582031,293.5054016113281,292.981201171875,1.0,0.1896705776453018,0.7591868042945862,0.7591868042945862,1.0,1.0,-0.8549767136573792,0.3405540883541107,0.514422595500946,0.1774464547634124,0.0,0.0,0.0,26.32978248596192,25.0,1738.82666015625,-4719.830078125,73.77023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0252990722656,306.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,21965.4453125,18000.0,0.0,0.0,0.069582276046276,0.0,0.0,0.0,0.0,1.0,0.0019734734669327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572896003723,0.1239448189735412,-0.0088875293731689,0.0,7.061717042233795e-05,0.0,0.0,5.835761547088623,0.0,0.0,0.0,0.2943292558193207,4.0,0.0,1.0
744420,293.1767578125,297.1499938964844,293.1499938964844,0.0522050112485885,-1431.915771484375,304.1461181640625,0.7076504230499268,0.098841942846775,0.0898474529385566,293.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5564609169960022,0.050000000745058,0.0481950677931308,293.3045654296875,297.1499938964844,293.1499938964844,0.1059983298182487,-1868.3746337890625,304.1566772460937,0.8371305465698242,0.1655648350715637,0.1171384453773498,293.1890563964844,297.1499938964844,293.1499938964844,0.162075787782669,-3558.63525390625,304.1376953125,0.9432855248451232,0.2351613193750381,0.2234359681606292,293.3080444335937,297.1499938964844,293.1499938964844,0.0068476870656013,-2413.2861328125,299.8583679199219,0.5564609169960022,0.050000000745058,0.2286166548728943,291.1573181152344,291.1499938964844,274.8500061035156,271.4208374023437,286.0745849609375,293.5198669433594,290.73486328125,1.0,0.189013585448265,0.7592827677726746,0.7592827677726746,1.0,1.0,-0.8487399816513062,0.3386387526988983,0.5101012587547302,0.1741591691970825,0.0,0.0,0.0,26.34412002563477,25.0,-2142.0517578125,-0.0,72.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806091308594,299.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18599.890625,18000.0,0.0,0.0,0.0653897672891616,0.0,0.0,0.0,0.0,1.0,0.0110132116824388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001079278663382,0.0656872987747192,-0.0655793696641922,0.0,6.63622995489277e-05,0.0,0.0,2.5181527137756348,0.0,0.0,0.0,0.2655994296073913,4.0,0.0,1.0
744480,293.1767578125,297.1499938964844,293.1499938964844,0.0522050112485885,-1431.915771484375,304.1461181640625,0.7076504230499268,0.098841942846775,0.0898474529385566,293.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5564609169960022,0.050000000745058,0.0481950677931308,293.3045654296875,297.1499938964844,293.1499938964844,0.1059983298182487,-1868.3746337890625,304.1566772460937,0.8371305465698242,0.1655648350715637,0.1171384453773498,293.1890563964844,297.1499938964844,293.1499938964844,0.162075787782669,-3558.63525390625,304.1376953125,0.9432855248451232,0.2351613193750381,0.2234359681606292,293.3080444335937,297.1499938964844,293.1499938964844,0.0068476870656013,-2413.2861328125,299.8583679199219,0.5564609169960022,0.050000000745058,0.2286166548728943,291.1573181152344,291.1499938964844,274.8500061035156,271.4208374023437,286.0745849609375,293.5198669433594,290.73486328125,1.0,0.189013585448265,0.7592827677726746,0.7592827677726746,1.0,1.0,-0.8487399816513062,0.3386387526988983,0.5101012587547302,0.1741591691970825,0.0,0.0,0.0,26.34412002563477,25.0,-2142.0517578125,-0.0,72.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806091308594,299.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18599.890625,18000.0,0.0,0.0,0.0653897672891616,0.0,0.0,0.0,0.0,1.0,0.0110132116824388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001079278663382,0.0656872987747192,-0.0655793696641922,0.0,6.63622995489277e-05,0.0,0.0,2.5181527137756348,0.0,0.0,0.0,0.2655994296073913,4.0,0.0,1.0
744540,293.1757202148437,297.1499938964844,293.1499938964844,0.0502540133893489,-1394.8565673828125,304.1535949707031,0.705989420413971,0.0983712673187255,0.0893364325165748,293.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.5562410950660706,0.050000000745058,0.0481966212391853,293.306884765625,297.1499938964844,293.1499938964844,0.1003774553537368,-1783.030029296875,304.1684265136719,0.8299747705459595,0.1611773520708084,0.1140696927905082,293.1869812011719,297.1499938964844,293.1499938964844,0.1581805050373077,-3479.92626953125,304.1555480957031,0.9419837594032288,0.2345934212207794,0.2228436022996902,293.3059387207031,297.1499938964844,293.1499938964844,0.0069532757624983,-2415.69189453125,299.73602294921875,0.5562410950660706,0.050000000745058,0.2286240309476852,290.93707275390625,291.1499938964844,274.8500061035156,271.4252319335937,286.0718688964844,293.5355224609375,291.6454467773437,1.0,0.1883800625801086,0.7593787908554077,0.7593787908554077,1.0,1.0,-0.8437427878379822,0.3371872305870056,0.5065555572509766,0.1713312864303589,0.0,0.0,0.1829154938459396,26.294771194458008,25.0,2436.199462890625,-10028.03515625,71.83775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,311.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,11418.9677734375,18000.0,0.0,0.0,0.0642884224653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902079939842224,0.9020874500274658,-7.5238726822135504e-06,0.0,6.524458149215207e-05,0.0,0.0,88.18817901611328,0.0,0.0,0.0,0.5036880970001221,4.0,0.0,1.0
744600,293.1757202148437,297.1499938964844,293.1499938964844,0.0502540133893489,-1394.8565673828125,304.1535949707031,0.705989420413971,0.0983712673187255,0.0893364325165748,293.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.5562410950660706,0.050000000745058,0.0481966212391853,293.306884765625,297.1499938964844,293.1499938964844,0.1003774553537368,-1783.030029296875,304.1684265136719,0.8299747705459595,0.1611773520708084,0.1140696927905082,293.1869812011719,297.1499938964844,293.1499938964844,0.1581805050373077,-3479.92626953125,304.1555480957031,0.9419837594032288,0.2345934212207794,0.2228436022996902,293.3059387207031,297.1499938964844,293.1499938964844,0.0069532757624983,-2415.69189453125,299.73602294921875,0.5562410950660706,0.050000000745058,0.2286240309476852,290.93707275390625,291.1499938964844,274.8500061035156,271.4252319335937,286.0718688964844,293.5355224609375,291.6454467773437,1.0,0.1883800625801086,0.7593787908554077,0.7593787908554077,1.0,1.0,-0.8437427878379822,0.3371872305870056,0.5065555572509766,0.1713312864303589,0.0,0.0,0.1829154938459396,26.294771194458008,25.0,2436.199462890625,-10028.03515625,71.83775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,311.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,11418.9677734375,18000.0,0.0,0.0,0.0642884224653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902079939842224,0.9020874500274658,-7.5238726822135504e-06,0.0,6.524458149215207e-05,0.0,0.0,88.18817901611328,0.0,0.0,0.0,0.5036880970001221,4.0,0.0,1.0
744660,293.176513671875,297.1499938964844,293.1499938964844,0.0460711568593978,-1318.6632080078125,304.15655517578125,0.7037266492843628,0.0975650325417518,0.0887177288532257,293.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16552734375,0.5557584762573242,0.050000000745058,0.0481999926269054,293.3092346191406,297.1499938964844,293.1499938964844,0.0916914716362953,-1651.04248046875,304.1725769042969,0.8222596049308777,0.1567224115133285,0.1109337657690048,293.1883239746094,297.1499938964844,293.1499938964844,0.1485710591077804,-3299.0224609375,304.1630859375,0.9395799040794371,0.2333856374025344,0.2218357026576995,293.31060791015625,297.1499938964844,293.1499938964844,0.0064316992647945,-2224.053466796875,300.0296936035156,0.5557584762573242,0.050000000745058,0.2286400198936462,292.0018005371094,291.1499938964844,274.8500061035156,271.4296569824219,286.0630798339844,293.53594970703125,291.7134094238281,1.0,0.1877528578042984,0.7594897150993347,0.7594897150993347,1.0,1.0,-0.8380501866340637,0.3353056013584137,0.5027446150779724,0.1687070280313491,0.0,0.0,0.0,26.29129219055176,25.0,-697.430419921875,-1750.737060546875,70.89311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,300.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19517.349609375,18000.0,0.0,0.0,0.0719293653964996,0.0,0.0,0.0,0.0,1.0,0.0075973332859575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172901339828968,0.0701709911227226,-0.0528808534145355,0.0,7.29991661501117e-05,0.0,0.0,2.837872266769409,0.0,0.0,0.0,0.2715760171413421,4.0,0.0,1.0
744720,293.176513671875,297.1499938964844,293.1499938964844,0.0460711568593978,-1318.6632080078125,304.15655517578125,0.7037266492843628,0.0975650325417518,0.0887177288532257,293.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16552734375,0.5557584762573242,0.050000000745058,0.0481999926269054,293.3092346191406,297.1499938964844,293.1499938964844,0.0916914716362953,-1651.04248046875,304.1725769042969,0.8222596049308777,0.1567224115133285,0.1109337657690048,293.1883239746094,297.1499938964844,293.1499938964844,0.1485710591077804,-3299.0224609375,304.1630859375,0.9395799040794371,0.2333856374025344,0.2218357026576995,293.31060791015625,297.1499938964844,293.1499938964844,0.0064316992647945,-2224.053466796875,300.0296936035156,0.5557584762573242,0.050000000745058,0.2286400198936462,292.0018005371094,291.1499938964844,274.8500061035156,271.4296569824219,286.0630798339844,293.53594970703125,291.7134094238281,1.0,0.1877528578042984,0.7594897150993347,0.7594897150993347,1.0,1.0,-0.8380501866340637,0.3353056013584137,0.5027446150779724,0.1687070280313491,0.0,0.0,0.0,26.29129219055176,25.0,-697.430419921875,-1750.737060546875,70.89311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,300.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19517.349609375,18000.0,0.0,0.0,0.0719293653964996,0.0,0.0,0.0,0.0,1.0,0.0075973332859575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172901339828968,0.0701709911227226,-0.0528808534145355,0.0,7.29991661501117e-05,0.0,0.0,2.837872266769409,0.0,0.0,0.0,0.2715760171413421,4.0,0.0,1.0
744780,293.1757507324219,297.1499938964844,293.1499938964844,0.0568831264972686,-1525.1866455078125,304.1371154785156,0.7017955183982849,0.0970404371619224,0.0881217569112777,293.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.5555269718170166,0.050000000745058,0.0482016317546367,293.3086242675781,297.1499938964844,293.1499938964844,0.1052645146846771,-1871.99658203125,304.1435546875,0.8153476715087891,0.1528080105781555,0.1081112623214721,293.1871032714844,297.1499938964844,293.1499938964844,0.175718754529953,-3818.957763671875,304.1152038574219,0.9378256797790528,0.2326551377773285,0.2209875434637069,293.30841064453125,297.1499938964844,293.1499938964844,0.0071591311134397,-2598.4609375,299.2396240234375,0.5555269718170166,0.050000000745058,0.2286477982997894,289.8385925292969,291.1499938964844,274.8500061035156,271.4340515136719,286.0587463378906,293.5399169921875,289.8968811035156,1.0,0.1871363073587417,0.7596006393432617,0.7596006393432617,1.0,1.0,-0.8329400420188904,0.3335582911968231,0.4993817508220672,0.1665148437023162,0.0,0.0,1.0,26.256628036499023,25.0,-482.1219177246094,-7790.45263671875,70.0083999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469909667969,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,13680.892578125,18000.0,0.0,0.0,0.0638275370001792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777222633361816,0.3777262568473816,-3.985770490544383e-06,0.0,6.477683200500906e-05,0.0,0.0,15.604238510131836,0.0,0.0,0.0,0.3415642380714416,4.0,0.0,1.0
744840,293.1757507324219,297.1499938964844,293.1499938964844,0.0568831264972686,-1525.1866455078125,304.1371154785156,0.7017955183982849,0.0970404371619224,0.0881217569112777,293.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.5555269718170166,0.050000000745058,0.0482016317546367,293.3086242675781,297.1499938964844,293.1499938964844,0.1052645146846771,-1871.99658203125,304.1435546875,0.8153476715087891,0.1528080105781555,0.1081112623214721,293.1871032714844,297.1499938964844,293.1499938964844,0.175718754529953,-3818.957763671875,304.1152038574219,0.9378256797790528,0.2326551377773285,0.2209875434637069,293.30841064453125,297.1499938964844,293.1499938964844,0.0071591311134397,-2598.4609375,299.2396240234375,0.5555269718170166,0.050000000745058,0.2286477982997894,289.8385925292969,291.1499938964844,274.8500061035156,271.4340515136719,286.0587463378906,293.5399169921875,289.8968811035156,1.0,0.1871363073587417,0.7596006393432617,0.7596006393432617,1.0,1.0,-0.8329400420188904,0.3335582911968231,0.4993817508220672,0.1665148437023162,0.0,0.0,1.0,26.256628036499023,25.0,-482.1219177246094,-7790.45263671875,70.0083999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469909667969,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,13680.892578125,18000.0,0.0,0.0,0.0638275370001792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777222633361816,0.3777262568473816,-3.985770490544383e-06,0.0,6.477683200500906e-05,0.0,0.0,15.604238510131836,0.0,0.0,0.0,0.3415642380714416,4.0,0.0,1.0
744900,293.1748046875,297.1499938964844,293.1499938964844,0.0469767972826957,-1336.1903076171875,304.15771484375,0.7014822959899902,0.0968988239765167,0.0879934579133987,293.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540710449219,0.5555706024169922,0.050000000745058,0.0482013449072837,293.3080444335937,297.1499938964844,293.1499938964844,0.0896307751536369,-1623.622314453125,304.1734924316406,0.8121848106384277,0.1509118825197219,0.1067910939455032,293.1865234375,297.1499938964844,293.1499938964844,0.1515087783336639,-3353.878173828125,304.1661682128906,0.9374542236328124,0.2322978526353836,0.2207171618938446,293.3083190917969,297.1499938964844,293.1499938964844,0.0066699958406388,-2310.020751953125,299.7182312011719,0.5555706024169922,0.050000000745058,0.2286464273929596,291.30877685546875,291.1499938964844,274.8500061035156,271.4362487792969,286.0537109375,293.5364685058594,291.9591064453125,1.0,0.1868438124656677,0.7596560716629028,0.7596560716629028,1.0,1.0,-0.8308750987052917,0.3328515887260437,0.498023509979248,0.1656373441219329,0.0,0.0,0.0,26.218828201293945,25.0,2522.5546875,-9224.6650390625,69.6195297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,310.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.734375,18000.0,0.0,0.0,0.0758469328284263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180590271949768,0.818067193031311,-8.180375516531058e-06,0.0,7.697499677306041e-05,0.0,0.0,80.54722595214844,0.0,0.0,0.0,0.4328435957431793,4.0,0.0,1.0
744960,293.1747741699219,297.1499938964844,293.1499938964844,0.0412633828818798,-1230.7197265625,304.1661682128906,0.70082026720047,0.0965925827622413,0.0877942517399787,293.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4564514160156,0.5554810762405396,0.050000000745058,0.0482019819319248,293.30743408203125,297.1499938964844,293.1499938964844,0.0804939642548561,-1480.8580322265625,304.1850891113281,0.8087553977966309,0.1490331888198852,0.1054651662707328,293.1874389648437,297.1499938964844,293.1499938964844,0.1380249410867691,-3092.764892578125,304.1864929199219,0.9365233778953552,0.2316602319478988,0.2202373892068863,293.3109741210937,297.1499938964844,293.1499938964844,0.0061262538656592,-2082.088134765625,300.1344909667969,0.5554810762405396,0.050000000745058,0.2286494374275207,292.60113525390625,291.1499938964844,274.8500061035156,271.4384460449219,285.9810485839844,293.5264892578125,292.481201171875,1.0,0.1865526437759399,0.7984867691993713,0.7984867691993713,1.0,1.0,-0.8284734487533569,0.3352638185024261,0.4932096302509308,0.1681051403284073,0.0,0.0,0.0,26.203588485717773,25.0,608.9262084960938,-3732.399169921875,69.20761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494201660156,303.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,21334.263671875,18000.0,0.0,0.0,0.0818840563297271,0.0,0.0,0.0,0.0,1.0,0.0032578129321336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861670821905136,0.1077159941196441,-0.0215489100664854,0.0,8.310191333293915e-05,0.0,0.0,4.874722003936768,0.0,0.0,0.0,0.288808524608612,4.0,0.0,1.0
745020,293.1745910644531,297.1499938964844,293.1499938964844,0.0530579537153244,-1454.0181884765625,304.1410522460937,0.6989754438400269,0.0959982424974441,0.087214820086956,293.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.5552991628646851,0.050000000745058,0.048203270882368,293.3035888671875,297.1499938964844,293.1499938964844,0.0950933620333671,-1719.634033203125,304.14898681640625,0.8022946715354919,0.1458123922348022,0.1030868589878082,293.1880798339844,297.1499938964844,293.1499938964844,0.1665270924568176,-3649.11376953125,304.1265563964844,0.9343769550323486,0.2305749207735061,0.2191130220890045,293.3111877441406,297.1499938964844,293.1499938964844,0.0067610819824039,-2444.04638671875,299.3572692871094,0.5552991628646851,0.050000000745058,0.2286555618047714,290.54132080078125,291.1499938964844,274.8500061035156,271.4428405761719,285.8689880371094,293.5148010253906,290.1449584960937,1.0,0.1859753280878067,0.8761481642723083,0.8761481642723083,1.0,1.0,-0.8235827088356018,0.3377206027507782,0.4858620762825012,0.1711344271898269,0.0,0.0,0.0,26.17855453491211,25.0,-2261.71484375,-0.0,68.3840103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4772644042969,298.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18475.56640625,18000.0,0.0,0.0,0.0832008868455886,0.0,0.0,0.0,0.0,1.0,0.0118597410619258,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7966028937953524e-05,0.0676528885960578,-0.067624919116497,0.0,8.443831757176667e-05,0.0,0.0,2.5767951011657715,0.0,0.0,0.0,0.2650257050991058,4.0,0.0,1.0
745080,293.1745910644531,297.1499938964844,293.1499938964844,0.0530579537153244,-1454.0181884765625,304.1410522460937,0.6989754438400269,0.0959982424974441,0.087214820086956,293.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.5552991628646851,0.050000000745058,0.048203270882368,293.3035888671875,297.1499938964844,293.1499938964844,0.0950933620333671,-1719.634033203125,304.14898681640625,0.8022946715354919,0.1458123922348022,0.1030868589878082,293.1880798339844,297.1499938964844,293.1499938964844,0.1665270924568176,-3649.11376953125,304.1265563964844,0.9343769550323486,0.2305749207735061,0.2191130220890045,293.3111877441406,297.1499938964844,293.1499938964844,0.0067610819824039,-2444.04638671875,299.3572692871094,0.5552991628646851,0.050000000745058,0.2286555618047714,290.54132080078125,291.1499938964844,274.8500061035156,271.4428405761719,285.8689880371094,293.5148010253906,290.1449584960937,1.0,0.1859753280878067,0.8761481642723083,0.8761481642723083,1.0,1.0,-0.8235827088356018,0.3377206027507782,0.4858620762825012,0.1711344271898269,0.0,0.0,0.0,26.17855453491211,25.0,-2261.71484375,-0.0,68.3840103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4772644042969,298.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18475.56640625,18000.0,0.0,0.0,0.0832008868455886,0.0,0.0,0.0,0.0,1.0,0.0118597410619258,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7966028937953524e-05,0.0676528885960578,-0.067624919116497,0.0,8.443831757176667e-05,0.0,0.0,2.5767951011657715,0.0,0.0,0.0,0.2650257050991058,4.0,0.0,1.0
