time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.1724853515625,297.1499938964844,293.1499938964844,0.044231254607439,-1287.1099853515625,304.1611022949219,0.6986700892448425,0.0958011895418167,0.0869947299361229,293.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5555882453918457,0.050000000745058,0.048201285302639,293.2980651855469,297.1499938964844,293.1499938964844,0.0811539143323898,-1497.891845703125,304.17578125,0.7973740100860596,0.1430450230836868,0.1011225879192352,293.18701171875,297.1499938964844,293.1499938964844,0.1452662050724029,-3235.38720703125,304.175537109375,0.9336976408958436,0.2298276573419571,0.2184192538261413,293.3093566894531,297.1499938964844,293.1499938964844,0.0063981059938669,-2209.382568359375,299.7080993652344,0.5555882453918457,0.050000000745058,0.2286461442708969,291.6726989746094,291.1499938964844,274.8500061035156,271.4472351074219,285.8065795898437,293.5007019042969,292.2189636230469,1.0,0.1854420602321624,0.9538095593452454,0.9538095593452454,1.0,1.0,-0.8201145529747009,0.3385579288005829,0.481556624174118,0.172745019197464,0.0,0.0,0.0,26.0922794342041,25.0,2457.908935546875,-7869.9111328125,67.70915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8331298828125,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,24948.068359375,18000.0,0.0,0.0,0.0918473079800605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964834451675415,0.4964905977249145,-7.141270089050522e-06,0.0,9.321334073320033e-05,0.0,0.0,36.58382034301758,0.0,0.0,0.0,0.3364041149616241,4.0,0.0,1.0
745200,293.1724853515625,297.1499938964844,293.1499938964844,0.044231254607439,-1287.1099853515625,304.1611022949219,0.6986700892448425,0.0958011895418167,0.0869947299361229,293.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5555882453918457,0.050000000745058,0.048201285302639,293.2980651855469,297.1499938964844,293.1499938964844,0.0811539143323898,-1497.891845703125,304.17578125,0.7973740100860596,0.1430450230836868,0.1011225879192352,293.18701171875,297.1499938964844,293.1499938964844,0.1452662050724029,-3235.38720703125,304.175537109375,0.9336976408958436,0.2298276573419571,0.2184192538261413,293.3093566894531,297.1499938964844,293.1499938964844,0.0063981059938669,-2209.382568359375,299.7080993652344,0.5555882453918457,0.050000000745058,0.2286461442708969,291.6726989746094,291.1499938964844,274.8500061035156,271.4472351074219,285.8065795898437,293.5007019042969,292.2189636230469,1.0,0.1854420602321624,0.9538095593452454,0.9538095593452454,1.0,1.0,-0.8201145529747009,0.3385579288005829,0.481556624174118,0.172745019197464,0.0,0.0,0.0,26.0922794342041,25.0,2457.908935546875,-7869.9111328125,67.70915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8331298828125,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,24948.068359375,18000.0,0.0,0.0,0.0918473079800605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964834451675415,0.4964905977249145,-7.141270089050522e-06,0.0,9.321334073320033e-05,0.0,0.0,36.58382034301758,0.0,0.0,0.0,0.3364041149616241,4.0,0.0,1.0
745260,293.1724853515625,297.1499938964844,293.1499938964844,0.0474147014319896,-1348.5364990234375,304.15045166015625,0.6975206732749939,0.0952349454164505,0.0865506157279014,293.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6091003417969,0.5556954145431519,0.050000000745058,0.0482005588710308,293.2938232421875,297.1499938964844,293.1499938964844,0.0838201865553855,-1545.2496337890625,304.1605224609375,0.791986346244812,0.1401530504226684,0.0990973114967346,293.1874084472656,297.1499938964844,293.1499938964844,0.1528360843658447,-3387.83984375,304.1504821777344,0.9322360754013062,0.2288063019514084,0.2174354046583175,293.3121643066406,297.1499938964844,293.1499938964844,0.0063557755202054,-2253.65869140625,299.5560607910156,0.5556954145431519,0.050000000745058,0.2286426872014999,291.4203796386719,291.1499938964844,274.8500061035156,271.4516296386719,284.6693115234375,293.4784851074219,291.0730895996094,1.0,0.1849319636821746,0.9722857475280762,0.9722857475280762,0.6000000238418579,1.0,-0.8159650564193726,0.3976255655288696,0.4183394908905029,0.2330121248960495,0.0,0.0,0.0,26.04546165466309,25.0,-1610.16796875,-304.0653381347656,67.0045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69647216796875,297.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,19241.09765625,18000.0,0.0,0.0,0.0991886854171752,0.0,0.0,0.0,0.0,1.0,0.0093946745619177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026522460393607,0.0635851174592971,-0.0609328709542751,0.0,0.0001006639067782,0.0,0.0,2.522488832473755,0.0,0.0,0.0,0.2692154347896576,4.0,0.0,1.0
745320,293.1724853515625,297.1499938964844,293.1499938964844,0.0474147014319896,-1348.5364990234375,304.15045166015625,0.6975206732749939,0.0952349454164505,0.0865506157279014,293.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6091003417969,0.5556954145431519,0.050000000745058,0.0482005588710308,293.2938232421875,297.1499938964844,293.1499938964844,0.0838201865553855,-1545.2496337890625,304.1605224609375,0.791986346244812,0.1401530504226684,0.0990973114967346,293.1874084472656,297.1499938964844,293.1499938964844,0.1528360843658447,-3387.83984375,304.1504821777344,0.9322360754013062,0.2288063019514084,0.2174354046583175,293.3121643066406,297.1499938964844,293.1499938964844,0.0063557755202054,-2253.65869140625,299.5560607910156,0.5556954145431519,0.050000000745058,0.2286426872014999,291.4203796386719,291.1499938964844,274.8500061035156,271.4516296386719,284.6693115234375,293.4784851074219,291.0730895996094,1.0,0.1849319636821746,0.9722857475280762,0.9722857475280762,0.6000000238418579,1.0,-0.8159650564193726,0.3976255655288696,0.4183394908905029,0.2330121248960495,0.0,0.0,0.0,26.04546165466309,25.0,-1610.16796875,-304.0653381347656,67.0045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69647216796875,297.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,19241.09765625,18000.0,0.0,0.0,0.0991886854171752,0.0,0.0,0.0,0.0,1.0,0.0093946745619177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026522460393607,0.0635851174592971,-0.0609328709542751,0.0,0.0001006639067782,0.0,0.0,2.522488832473755,0.0,0.0,0.0,0.2692154347896576,4.0,0.0,1.0
745380,293.170166015625,297.1499938964844,293.1499938964844,0.0569964721798896,-1531.5194091796875,304.13629150390625,0.6979199647903442,0.0951237976551055,0.0862960964441299,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3005676269531,0.5567135810852051,0.050000000745058,0.0481935404241085,293.2881774902344,297.1499938964844,293.1499938964844,0.0949002504348754,-1726.9423828125,304.1412353515625,0.7881933450698853,0.1376507878303527,0.0972759574651718,293.1845703125,297.1499938964844,293.1499938964844,0.1768637597560882,-3844.3955078125,304.1151733398437,0.9330409169197084,0.2284290790557861,0.2169282287359237,293.3067321777344,297.1499938964844,293.1499938964844,0.0070390249602496,-2599.424072265625,298.7512512207031,0.5567135810852051,0.050000000745058,0.228609412908554,289.3240051269531,291.1499938964844,274.8500061035156,271.4560241699219,277.2376708984375,293.4730529785156,289.677001953125,1.0,0.1844924539327621,0.729340672492981,0.729340672492981,0.2706593573093414,1.0,-0.8128167986869812,0.703031599521637,0.1097852140665054,0.5384358167648315,0.0,0.0,1.0,25.891319274902344,25.0,10.97099494934082,-12003.9521484375,66.43079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6376953125,308.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9245.2236328125,18000.0,0.0,0.0,0.1040595769882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930640697479248,0.9306480884552002,-7.350139640038833e-06,0.0,0.0001056072433129,0.0,0.0,91.2844009399414,0.0,0.0,0.0,0.5314908623695374,4.0,0.0,1.0
745440,293.170166015625,297.1499938964844,293.1499938964844,0.0569964721798896,-1531.5194091796875,304.13629150390625,0.6979199647903442,0.0951237976551055,0.0862960964441299,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3005676269531,0.5567135810852051,0.050000000745058,0.0481935404241085,293.2881774902344,297.1499938964844,293.1499938964844,0.0949002504348754,-1726.9423828125,304.1412353515625,0.7881933450698853,0.1376507878303527,0.0972759574651718,293.1845703125,297.1499938964844,293.1499938964844,0.1768637597560882,-3844.3955078125,304.1151733398437,0.9330409169197084,0.2284290790557861,0.2169282287359237,293.3067321777344,297.1499938964844,293.1499938964844,0.0070390249602496,-2599.424072265625,298.7512512207031,0.5567135810852051,0.050000000745058,0.228609412908554,289.3240051269531,291.1499938964844,274.8500061035156,271.4560241699219,277.2376708984375,293.4730529785156,289.677001953125,1.0,0.1844924539327621,0.729340672492981,0.729340672492981,0.2706593573093414,1.0,-0.8128167986869812,0.703031599521637,0.1097852140665054,0.5384358167648315,0.0,0.0,1.0,25.891319274902344,25.0,10.97099494934082,-12003.9521484375,66.43079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6376953125,308.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9245.2236328125,18000.0,0.0,0.0,0.1040595769882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930640697479248,0.9306480884552002,-7.350139640038833e-06,0.0,0.0001056072433129,0.0,0.0,91.2844009399414,0.0,0.0,0.0,0.5314908623695374,4.0,0.0,1.0
745500,293.16876220703125,297.1499938964844,293.1499938964844,0.0514794923365116,-1425.1239013671875,304.148681640625,0.6982150673866272,0.0951484218239784,0.0863342955708503,293.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.5568809509277344,0.050000000745058,0.0481923967599868,293.2853088378906,297.1499938964844,293.1499938964844,0.0865427106618881,-1593.00048828125,304.1578063964844,0.7860683798789978,0.1364619582891464,0.0964404493570327,293.18365478515625,297.1499938964844,293.1499938964844,0.1628459990024566,-3577.473388671875,304.1466064453125,0.9330238103866576,0.2281744480133056,0.2167557328939438,293.3056640625,297.1499938964844,293.1499938964844,0.0066629606299102,-2404.440185546875,299.11773681640625,0.5568809509277344,0.050000000745058,0.2286039888858795,290.3990173339844,291.1499938964844,274.8500061035156,271.4582214355469,277.8317565917969,293.4632873535156,290.6060791015625,1.0,0.184289664030075,0.709805965423584,0.709805965423584,0.2901940643787384,1.0,-0.8116450309753418,0.6788846254348755,0.1327604204416275,0.5151045322418213,0.0,0.0,1.0,25.852012634277344,25.0,811.5315551757812,-11731.9970703125,66.19031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2062072753906,307.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,12597.37890625,19080.0,0.0,0.0,0.1228740140795707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1399365663528442,1.1399472951889038,-1.0739821846073028e-05,0.0,0.0001247015025001,0.0,0.0,164.7853546142578,0.0,0.0,0.0,0.647110104560852,4.0,0.0,1.0
745560,293.16796875,297.1499938964844,293.1499938964844,0.0492790751159191,-1383.52001953125,304.15283203125,0.6982265114784241,0.095065951347351,0.0863063633441925,293.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78521728515625,0.5569636225700378,0.050000000745058,0.0481918379664421,293.2827453613281,297.1499938964844,293.1499938964844,0.0827633142471313,-1533.7186279296875,304.1631774902344,0.7838217616081238,0.1352527141571045,0.0956019684672355,293.18328857421875,297.1499938964844,293.1499938964844,0.1572850048542022,-3471.082275390625,304.1571655273437,0.9326653480529784,0.2278174310922622,0.2164613008499145,293.3056945800781,297.1499938964844,293.1499938964844,0.0064755878411233,-2318.287353515625,299.25909423828125,0.5569636225700378,0.050000000745058,0.228601336479187,290.8598327636719,291.1499938964844,274.8500061035156,271.4604187011719,278.2284545898437,293.4515075683594,290.9403991699219,1.0,0.1840911358594894,0.6940326690673828,0.6940326690673828,0.3059673309326172,1.0,-0.8102481365203857,0.6611477732658386,0.1491003632545471,0.4982891976833343,0.0,0.0,0.9616073369979858,25.827482223510746,25.0,795.4801635742188,-11357.2900390625,65.93633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0313415527344,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,15736.0146484375,19080.0,0.0,0.0,0.1417291909456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273515701293945,1.273529052734375,-1.3407313417701516e-05,0.0,0.0001438371109543,0.0,0.0,229.80308532714844,0.0,0.0,0.0,0.7006205916404724,4.0,0.0,1.0
745620,293.167236328125,297.1499938964844,293.1499938964844,0.0460971109569072,-1324.1934814453125,304.1573791503906,0.6969375610351562,0.0947614833712577,0.0860693603754043,293.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.292236328125,0.5564151406288147,0.050000000745058,0.0481956154108047,293.27764892578125,297.1499938964844,293.1499938964844,0.0771160051226615,-1446.611328125,304.1683959960937,0.7785100936889648,0.1329230666160583,0.0939457416534423,293.1829833984375,297.1499938964844,293.1499938964844,0.1495277136564254,-3322.115234375,304.1680908203125,0.93058043718338,0.2270391285419464,0.2157478183507919,293.306640625,297.1499938964844,293.1499938964844,0.0062643340788781,-2213.89794921875,299.3896484375,0.5564151406288147,0.050000000745058,0.228619247674942,291.3649597167969,291.1499938964844,274.8500061035156,271.4648132324219,283.6979064941406,293.4259948730469,291.5358581542969,1.0,0.1836688816547393,0.8497776985168457,0.8497776985168457,0.6000000238418579,1.0,-0.8071457743644714,0.4030119180679321,0.4041338860988617,0.2432776391506195,0.0,0.0,0.3849797248840332,25.869813919067383,25.0,1182.224853515625,-8210.4326171875,65.39024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7398681640625,305.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26794.025390625,19080.0,0.0,0.0,0.1743479073047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91640305519104,0.916414201259613,-1.1159101632074451e-05,0.0,0.0001769409573171,0.0,0.0,120.6523666381836,0.0,0.0,0.0,0.5248556733131409,4.0,0.0,1.0
745680,293.167236328125,297.1499938964844,293.1499938964844,0.0460971109569072,-1324.1934814453125,304.1573791503906,0.6969375610351562,0.0947614833712577,0.0860693603754043,293.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.292236328125,0.5564151406288147,0.050000000745058,0.0481956154108047,293.27764892578125,297.1499938964844,293.1499938964844,0.0771160051226615,-1446.611328125,304.1683959960937,0.7785100936889648,0.1329230666160583,0.0939457416534423,293.1829833984375,297.1499938964844,293.1499938964844,0.1495277136564254,-3322.115234375,304.1680908203125,0.93058043718338,0.2270391285419464,0.2157478183507919,293.306640625,297.1499938964844,293.1499938964844,0.0062643340788781,-2213.89794921875,299.3896484375,0.5564151406288147,0.050000000745058,0.228619247674942,291.3649597167969,291.1499938964844,274.8500061035156,271.4648132324219,283.6979064941406,293.4259948730469,291.5358581542969,1.0,0.1836688816547393,0.8497776985168457,0.8497776985168457,0.6000000238418579,1.0,-0.8071457743644714,0.4030119180679321,0.4041338860988617,0.2432776391506195,0.0,0.0,0.3849797248840332,25.869813919067383,25.0,1182.224853515625,-8210.4326171875,65.39024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7398681640625,305.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26794.025390625,19080.0,0.0,0.0,0.1743479073047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91640305519104,0.916414201259613,-1.1159101632074451e-05,0.0,0.0001769409573171,0.0,0.0,120.6523666381836,0.0,0.0,0.0,0.5248556733131409,4.0,0.0,1.0
745740,293.1668395996094,297.1499938964844,293.1499938964844,0.0465123318135738,-1333.087158203125,304.1531066894531,0.6960074305534363,0.094401940703392,0.0857442617416381,293.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5118103027344,0.556421160697937,0.050000000745058,0.0481955893337726,293.2727355957031,297.1499938964844,293.1499938964844,0.0763083323836326,-1437.22119140625,304.1622009277344,0.7740793228149414,0.1306868344545364,0.0923763066530227,293.1827697753906,297.1499938964844,293.1499938964844,0.1504640132188797,-3343.486572265625,304.15789794921875,0.9292883276939392,0.226241260766983,0.2149736881256103,293.3085327148437,297.1499938964844,293.1499938964844,0.0061676725745201,-2197.890869140625,299.3437194824219,0.556421160697937,0.050000000745058,0.2286191284656524,291.39910888671875,291.1499938964844,274.8500061035156,271.4692077636719,285.9878234863281,293.3993835449219,291.1854248046875,1.0,0.1832554340362548,0.7496294379234314,0.7496294379234314,1.0,1.0,-0.8039425015449524,0.3197180032730102,0.4842244982719421,0.1624885946512222,0.0,0.0,0.0,25.84482765197754,25.0,-714.2302856445312,-1971.1478271484373,64.84346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5330810546875,298.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,21850.330078125,18000.0,0.0,0.0,0.1871050000190735,0.0,0.0,0.0,0.0,1.0,0.0068002981133759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277589131146669,0.0789645165205001,-0.051205601543188,0.0,0.0001898877817438,0.0,0.0,3.584531307220459,0.0,0.0,0.0,0.2719684541225433,4.0,0.0,1.0
745800,293.1668395996094,297.1499938964844,293.1499938964844,0.0465123318135738,-1333.087158203125,304.1531066894531,0.6960074305534363,0.094401940703392,0.0857442617416381,293.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5118103027344,0.556421160697937,0.050000000745058,0.0481955893337726,293.2727355957031,297.1499938964844,293.1499938964844,0.0763083323836326,-1437.22119140625,304.1622009277344,0.7740793228149414,0.1306868344545364,0.0923763066530227,293.1827697753906,297.1499938964844,293.1499938964844,0.1504640132188797,-3343.486572265625,304.15789794921875,0.9292883276939392,0.226241260766983,0.2149736881256103,293.3085327148437,297.1499938964844,293.1499938964844,0.0061676725745201,-2197.890869140625,299.3437194824219,0.556421160697937,0.050000000745058,0.2286191284656524,291.39910888671875,291.1499938964844,274.8500061035156,271.4692077636719,285.9878234863281,293.3993835449219,291.1854248046875,1.0,0.1832554340362548,0.7496294379234314,0.7496294379234314,1.0,1.0,-0.8039425015449524,0.3197180032730102,0.4842244982719421,0.1624885946512222,0.0,0.0,0.0,25.84482765197754,25.0,-714.2302856445312,-1971.1478271484373,64.84346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5330810546875,298.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,21850.330078125,18000.0,0.0,0.0,0.1871050000190735,0.0,0.0,0.0,0.0,1.0,0.0068002981133759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277589131146669,0.0789645165205001,-0.051205601543188,0.0,0.0001898877817438,0.0,0.0,3.584531307220459,0.0,0.0,0.0,0.2719684541225433,4.0,0.0,1.0
745860,293.16485595703125,297.1499938964844,293.1499938964844,0.0473064221441745,-1347.734130859375,304.15240478515625,0.6960700750350952,0.0943755581974983,0.0856286957859993,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967529296875,0.5567793846130371,0.050000000745058,0.0481931380927562,293.2668151855469,297.1499938964844,293.1499938964844,0.0758914202451706,-1432.7059326171875,304.1609191894531,0.7704989910125732,0.1287738382816314,0.0909696593880653,293.1807556152344,297.1499938964844,293.1499938964844,0.1522399634122848,-3377.036376953125,304.1562805175781,0.9290640950202942,0.2258164137601852,0.2144966423511505,293.30645751953125,297.1499938964844,293.1499938964844,0.0063182841986417,-2253.427001953125,299.1214599609375,0.5567793846130371,0.050000000745058,0.22860749065876,290.9430847167969,291.1499938964844,274.8500061035156,271.4736022949219,285.85626220703125,293.3827819824219,291.42047119140625,1.0,0.1828726679086685,0.8497776985168457,0.8497776985168457,0.9563524127006532,1.0,-0.8015260100364685,0.3260573744773865,0.4754686057567596,0.1709500402212143,0.0,0.0,0.6678810715675354,25.78031539916992,25.0,1610.087890625,-8609.607421875,64.38040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6485900878906,308.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,9826.291015625,18000.0,0.0,0.0,0.1796049922704696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253104329109192,0.925317883491516,-7.42147449273034e-06,0.0,0.0001822762278607,0.0,0.0,91.02734375,0.0,0.0,0.0,0.5267791748046875,4.0,0.0,1.0
745920,293.16485595703125,297.1499938964844,293.1499938964844,0.0473064221441745,-1347.734130859375,304.15240478515625,0.6960700750350952,0.0943755581974983,0.0856286957859993,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967529296875,0.5567793846130371,0.050000000745058,0.0481931380927562,293.2668151855469,297.1499938964844,293.1499938964844,0.0758914202451706,-1432.7059326171875,304.1609191894531,0.7704989910125732,0.1287738382816314,0.0909696593880653,293.1807556152344,297.1499938964844,293.1499938964844,0.1522399634122848,-3377.036376953125,304.1562805175781,0.9290640950202942,0.2258164137601852,0.2144966423511505,293.30645751953125,297.1499938964844,293.1499938964844,0.0063182841986417,-2253.427001953125,299.1214599609375,0.5567793846130371,0.050000000745058,0.22860749065876,290.9430847167969,291.1499938964844,274.8500061035156,271.4736022949219,285.85626220703125,293.3827819824219,291.42047119140625,1.0,0.1828726679086685,0.8497776985168457,0.8497776985168457,0.9563524127006532,1.0,-0.8015260100364685,0.3260573744773865,0.4754686057567596,0.1709500402212143,0.0,0.0,0.6678810715675354,25.78031539916992,25.0,1610.087890625,-8609.607421875,64.38040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6485900878906,308.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,9826.291015625,18000.0,0.0,0.0,0.1796049922704696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253104329109192,0.925317883491516,-7.42147449273034e-06,0.0,0.0001822762278607,0.0,0.0,91.02734375,0.0,0.0,0.0,0.5267791748046875,4.0,0.0,1.0
745980,293.1637268066406,297.1499938964844,293.1499938964844,0.0429152101278305,-1266.45947265625,304.15673828125,0.6962010264396667,0.0942298546433448,0.0855600982904434,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5570769906044006,0.050000000745058,0.0481911040842533,293.26177978515625,297.1499938964844,293.1499938964844,0.0689894556999206,-1327.823974609375,304.166015625,0.7670384049415588,0.1268353760242462,0.0896371304988861,293.1802062988281,297.1499938964844,293.1499938964844,0.1414148658514022,-3169.1923828125,304.1670837402344,0.928579032421112,0.2251533418893814,0.2139245271682739,293.3093566894531,297.1499938964844,293.1499938964844,0.005851365160197,-2057.074462890625,299.4865417480469,0.5570769906044006,0.050000000745058,0.2285978496074676,292.052490234375,291.1499938964844,274.8500061035156,271.4779968261719,285.7332763671875,293.3533935546875,291.75982666015625,1.0,0.1825194656848907,0.9499258995056152,0.9499258995056152,0.9127048254013062,1.0,-0.7991441488265991,0.3294775187969208,0.4696666300296783,0.1766744703054428,0.0,0.0,0.0,25.728849411010746,25.0,-573.1615600585938,-2614.3984375,63.94468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1957702636719,300.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20045.14453125,18000.0,0.0,0.0,0.1837018430233001,0.0,0.0,0.0,0.0,1.0,0.0057722446508705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386840030550956,0.0812087804079055,-0.0425247773528099,0.0,0.0001864340156316,0.0,0.0,3.3976778984069824,0.0,0.0,0.0,0.2761778831481933,4.0,0.0,1.0
746040,293.1637268066406,297.1499938964844,293.1499938964844,0.0429152101278305,-1266.45947265625,304.15673828125,0.6962010264396667,0.0942298546433448,0.0855600982904434,293.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5570769906044006,0.050000000745058,0.0481911040842533,293.26177978515625,297.1499938964844,293.1499938964844,0.0689894556999206,-1327.823974609375,304.166015625,0.7670384049415588,0.1268353760242462,0.0896371304988861,293.1802062988281,297.1499938964844,293.1499938964844,0.1414148658514022,-3169.1923828125,304.1670837402344,0.928579032421112,0.2251533418893814,0.2139245271682739,293.3093566894531,297.1499938964844,293.1499938964844,0.005851365160197,-2057.074462890625,299.4865417480469,0.5570769906044006,0.050000000745058,0.2285978496074676,292.052490234375,291.1499938964844,274.8500061035156,271.4779968261719,285.7332763671875,293.3533935546875,291.75982666015625,1.0,0.1825194656848907,0.9499258995056152,0.9499258995056152,0.9127048254013062,1.0,-0.7991441488265991,0.3294775187969208,0.4696666300296783,0.1766744703054428,0.0,0.0,0.0,25.728849411010746,25.0,-573.1615600585938,-2614.3984375,63.94468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1957702636719,300.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20045.14453125,18000.0,0.0,0.0,0.1837018430233001,0.0,0.0,0.0,0.0,1.0,0.0057722446508705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386840030550956,0.0812087804079055,-0.0425247773528099,0.0,0.0001864340156316,0.0,0.0,3.3976778984069824,0.0,0.0,0.0,0.2761778831481933,4.0,0.0,1.0
746100,293.1629943847656,297.1499938964844,293.1499938964844,0.048516608774662,-1371.829345703125,304.1452941894531,0.6961575746536255,0.0942031741142273,0.0854911506175994,293.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.557218074798584,0.050000000745058,0.0481901429593563,293.259033203125,297.1499938964844,293.1499938964844,0.0753183737397193,-1428.558349609375,304.15155029296875,0.7653285264968872,0.1259566396474838,0.0889833346009254,293.1792297363281,297.1499938964844,293.1499938964844,0.1545646339654922,-3427.3251953125,304.13995361328125,0.9283834099769592,0.2249626070261001,0.2136741131544113,293.3084716796875,297.1499938964844,293.1499938964844,0.006127746310085,-2220.72119140625,299.0756530761719,0.557218074798584,0.050000000745058,0.2285932898521423,291.0544738769531,291.1499938964844,274.8500061035156,271.4801940917969,285.68963623046875,293.3446655273437,290.6539306640625,1.0,0.1823500394821167,1.0,1.0,0.8908810019493103,1.0,-0.7979694604873657,0.3306321501731872,0.4673373103141784,0.1790318042039871,0.0,0.0,0.0,25.70529556274414,25.0,-2081.78662109375,-0.0,63.73350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9837646484375,297.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18753.603515625,18000.0,0.0,0.0,0.1790208369493484,0.0,0.0,0.0,0.0,1.0,0.0107227163389325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001473337761126,0.0651021897792816,-0.0649548545479774,0.0,0.0001816833973862,0.0,0.0,2.516098022460937,0.0,0.0,0.0,0.2664765417575836,4.0,0.0,1.0
746160,293.16143798828125,297.1499938964844,293.1499938964844,0.054224032908678,-1480.208984375,304.135986328125,0.6966190338134766,0.0943416580557823,0.0855363085865974,293.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0814514160156,0.5575171709060669,0.050000000745058,0.048188105225563,293.2557373046875,297.1499938964844,293.1499938964844,0.0816275551915168,-1530.528564453125,304.1400451660156,0.7640504240989685,0.1252268403768539,0.0884189903736114,293.177490234375,297.1499938964844,293.1499938964844,0.168343648314476,-3690.9697265625,304.11724853515625,0.9286876916885376,0.2249331474304199,0.2135682851076126,293.305419921875,297.1499938964844,293.1499938964844,0.0064711845479905,-2407.770263671875,298.6058654785156,0.5575171709060669,0.050000000745058,0.2285836338996887,289.8984375,291.1499938964844,274.8500061035156,271.4823913574219,285.3546142578125,293.33966064453125,289.8243103027344,1.0,0.1821937263011932,1.0,1.0,0.7127047777175903,1.0,-0.7972050905227661,0.3486224412918091,0.448582649230957,0.198070153594017,0.0,0.0,1.0,25.660978317260746,25.0,-907.1607666015624,-7355.85546875,63.56220626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,305.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,14948.3759765625,18000.0,0.0,0.0,0.1603229194879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089210987091064,0.3089250922203064,-4.008750693174079e-06,0.0,0.0001627073797862,0.0,0.0,12.296161651611328,0.0,0.0,0.0,0.3207669854164123,4.0,0.0,1.0
746220,293.1586608886719,297.1499938964844,293.1499938964844,0.0408937074244022,-1228.018798828125,304.162109375,0.6986389756202698,0.0946181789040565,0.0858303606510162,293.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.5585748553276062,0.050000000745058,0.0481809452176094,293.2503356933594,297.1499938964844,293.1499938964844,0.0637436956167221,-1251.2677001953125,304.1722412109375,0.7622547149658203,0.1236516237258911,0.0873798355460167,293.1756896972656,297.1499938964844,293.1499938964844,0.1357809156179428,-3057.660888671875,304.1805114746094,0.9300726652145386,0.2246066182851791,0.2133768796920776,293.3053894042969,297.1499938964844,293.1499938964844,0.0056908172555267,-1978.262939453125,299.5122985839844,0.5585748553276062,0.050000000745058,0.2285496592521667,292.349365234375,291.1499938964844,274.8500061035156,271.4867858886719,279.990234375,293.3162536621094,292.21319580078125,1.0,0.1819352954626083,1.0,1.0,0.3563523888587951,1.0,-0.7960320115089417,0.6008589267730713,0.1951730847358703,0.4514371752738952,0.0,0.0,0.0,25.530258178710938,25.0,-27.73860549926757,-5168.33984375,63.28594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,303.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,22461.189453125,18000.0,0.0,0.0,0.1607234925031662,0.0,0.0,0.0,0.0,1.0,0.0026456550695002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011103019118309,0.1167766228318214,-0.0156663190573453,0.0,0.000163113916642,0.0,0.0,5.586596965789795,0.0,0.0,0.0,0.2961383163928985,4.0,0.0,1.0
746280,293.1586608886719,297.1499938964844,293.1499938964844,0.0408937074244022,-1228.018798828125,304.162109375,0.6986389756202698,0.0946181789040565,0.0858303606510162,293.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.5585748553276062,0.050000000745058,0.0481809452176094,293.2503356933594,297.1499938964844,293.1499938964844,0.0637436956167221,-1251.2677001953125,304.1722412109375,0.7622547149658203,0.1236516237258911,0.0873798355460167,293.1756896972656,297.1499938964844,293.1499938964844,0.1357809156179428,-3057.660888671875,304.1805114746094,0.9300726652145386,0.2246066182851791,0.2133768796920776,293.3053894042969,297.1499938964844,293.1499938964844,0.0056908172555267,-1978.262939453125,299.5122985839844,0.5585748553276062,0.050000000745058,0.2285496592521667,292.349365234375,291.1499938964844,274.8500061035156,271.4867858886719,279.990234375,293.3162536621094,292.21319580078125,1.0,0.1819352954626083,1.0,1.0,0.3563523888587951,1.0,-0.7960320115089417,0.6008589267730713,0.1951730847358703,0.4514371752738952,0.0,0.0,0.0,25.530258178710938,25.0,-27.73860549926757,-5168.33984375,63.28594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,303.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,22461.189453125,18000.0,0.0,0.0,0.1607234925031662,0.0,0.0,0.0,0.0,1.0,0.0026456550695002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011103019118309,0.1167766228318214,-0.0156663190573453,0.0,0.000163113916642,0.0,0.0,5.586596965789795,0.0,0.0,0.0,0.2961383163928985,4.0,0.0,1.0
746340,293.1560974121094,297.1499938964844,293.1499938964844,0.0599988996982574,-1591.8804931640625,304.1272888183594,0.6996840834617615,0.0949116721749305,0.0859809890389442,293.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1027526855469,0.5591267347335815,0.050000000745058,0.0481772311031818,293.2453918457031,297.1499938964844,293.1499938964844,0.0853670984506607,-1596.08203125,304.130126953125,0.7594404220581055,0.1220985800027847,0.0861923545598983,293.17266845703125,297.1499938964844,293.1499938964844,0.1814336329698562,-3938.173583984375,304.0965881347656,0.9305540919303894,0.2245570123195648,0.2131353765726089,293.2994689941406,297.1499938964844,293.1499938964844,0.0066704875789582,-2552.72265625,298.09136962890625,0.5591267347335815,0.050000000745058,0.2285320460796356,288.85308837890625,291.1499938964844,274.8500061035156,271.4911804199219,277.9083251953125,293.30712890625,288.9013671875,1.0,0.1817142069339752,0.7060725688934326,0.7060725688934326,0.2939274311065674,1.0,-0.7944725751876831,0.6602228879928589,0.1342497318983078,0.5129441618919373,0.0,0.0,1.0,25.45850372314453,25.0,-897.4109497070312,-12088.5458984375,63.01011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193176269531,310.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,9045.7890625,18000.0,0.0,0.0,0.1534650325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073751926422119,0.8073811531066895,-6.00408247919404e-06,0.0,0.0001557474897708,0.0,0.0,63.05893325805664,0.0,0.0,0.0,0.4844909906387329,4.0,0.0,1.0
746400,293.1560974121094,297.1499938964844,293.1499938964844,0.0599988996982574,-1591.8804931640625,304.1272888183594,0.6996840834617615,0.0949116721749305,0.0859809890389442,293.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1027526855469,0.5591267347335815,0.050000000745058,0.0481772311031818,293.2453918457031,297.1499938964844,293.1499938964844,0.0853670984506607,-1596.08203125,304.130126953125,0.7594404220581055,0.1220985800027847,0.0861923545598983,293.17266845703125,297.1499938964844,293.1499938964844,0.1814336329698562,-3938.173583984375,304.0965881347656,0.9305540919303894,0.2245570123195648,0.2131353765726089,293.2994689941406,297.1499938964844,293.1499938964844,0.0066704875789582,-2552.72265625,298.09136962890625,0.5591267347335815,0.050000000745058,0.2285320460796356,288.85308837890625,291.1499938964844,274.8500061035156,271.4911804199219,277.9083251953125,293.30712890625,288.9013671875,1.0,0.1817142069339752,0.7060725688934326,0.7060725688934326,0.2939274311065674,1.0,-0.7944725751876831,0.6602228879928589,0.1342497318983078,0.5129441618919373,0.0,0.0,1.0,25.45850372314453,25.0,-897.4109497070312,-12088.5458984375,63.01011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193176269531,310.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,9045.7890625,18000.0,0.0,0.0,0.1534650325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073751926422119,0.8073811531066895,-6.00408247919404e-06,0.0,0.0001557474897708,0.0,0.0,63.05893325805664,0.0,0.0,0.0,0.4844909906387329,4.0,0.0,1.0
746460,293.15234375,297.1499938964844,293.1499938964844,0.0477619804441928,-1354.48681640625,304.1544189453125,0.7016642689704895,0.0955254584550857,0.0865394324064254,293.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.5594647526741028,0.050000000745058,0.0481749735772609,293.2394104003906,297.1499938964844,293.1499938964844,0.0691053718328476,-1336.9053955078125,304.162841796875,0.7574063539505005,0.1209024563431739,0.0853609964251518,293.1702575683594,297.1499938964844,293.1499938964844,0.1502251774072647,-3339.181396484375,304.1642761230469,0.9311768412590028,0.2244832813739776,0.213180661201477,293.29656982421875,297.1499938964844,293.1499938964844,0.0060061761178076,-2158.046142578125,298.9497985839844,0.5594647526741028,0.050000000745058,0.228521317243576,291.1270751953125,291.1499938964844,274.8500061035156,271.4955749511719,279.5122985839844,293.2965393066406,291.30816650390625,1.0,0.1815221607685089,0.7851710915565491,0.7851710915565491,0.4000000059604645,1.0,-0.7941849827766418,0.5697531700134277,0.2244318574666977,0.4250226318836212,0.0,0.0,0.5150900483131409,25.41121482849121,25.0,1474.227783203125,-11441.1279296875,62.8524284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9760437011719,309.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17356.6328125,18000.0,0.0,0.0,0.1747151017189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1545813083648682,1.1545933485031128,-1.2020176654914394e-05,0.0,0.0001773136173142,0.0,0.0,181.71157836914065,0.0,0.0,0.0,0.6246606111526489,4.0,0.0,1.0
746520,293.15234375,297.1499938964844,293.1499938964844,0.0477619804441928,-1354.48681640625,304.1544189453125,0.7016642689704895,0.0955254584550857,0.0865394324064254,293.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.5594647526741028,0.050000000745058,0.0481749735772609,293.2394104003906,297.1499938964844,293.1499938964844,0.0691053718328476,-1336.9053955078125,304.162841796875,0.7574063539505005,0.1209024563431739,0.0853609964251518,293.1702575683594,297.1499938964844,293.1499938964844,0.1502251774072647,-3339.181396484375,304.1642761230469,0.9311768412590028,0.2244832813739776,0.213180661201477,293.29656982421875,297.1499938964844,293.1499938964844,0.0060061761178076,-2158.046142578125,298.9497985839844,0.5594647526741028,0.050000000745058,0.228521317243576,291.1270751953125,291.1499938964844,274.8500061035156,271.4955749511719,279.5122985839844,293.2965393066406,291.30816650390625,1.0,0.1815221607685089,0.7851710915565491,0.7851710915565491,0.4000000059604645,1.0,-0.7941849827766418,0.5697531700134277,0.2244318574666977,0.4250226318836212,0.0,0.0,0.5150900483131409,25.41121482849121,25.0,1474.227783203125,-11441.1279296875,62.8524284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9760437011719,309.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17356.6328125,18000.0,0.0,0.0,0.1747151017189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1545813083648682,1.1545933485031128,-1.2020176654914394e-05,0.0,0.0001773136173142,0.0,0.0,181.71157836914065,0.0,0.0,0.0,0.6246606111526489,4.0,0.0,1.0
746580,293.14990234375,297.1499938964844,293.1499938964844,0.0477667339146137,-1354.084716796875,304.15191650390625,0.7027329802513123,0.095958299934864,0.0869502648711204,293.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4658203125,0.5593680739402771,0.050000000745058,0.0481756255030632,293.2342834472656,297.1499938964844,293.1499938964844,0.0676634460687637,-1316.6453857421875,304.15972900390625,0.7547875046730042,0.1196778565645217,0.0844943895936012,293.1689758300781,297.1499938964844,293.1499938964844,0.1490068286657333,-3317.768310546875,304.1591186523437,0.9305865168571472,0.2242232710123062,0.2129253149032592,293.2975158691406,297.1499938964844,293.1499938964844,0.0058478703722357,-2106.3896484375,298.9961853027344,0.5593680739402771,0.050000000745058,0.2285244166851043,291.3747253417969,291.1499938964844,274.8500061035156,271.4999389648437,285.5693664550781,293.29754638671875,291.16162109375,1.0,0.1813160628080368,0.798754096031189,0.798754096031189,0.800000011920929,1.0,-0.7933350205421448,0.327513188123703,0.4658218622207641,0.1859888732433319,0.0,0.0,0.0,25.41156959533692,25.0,-352.95245361328125,-3078.97998046875,62.64066696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,301.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21273.951171875,18000.0,0.0,0.0,0.1790581792593002,0.0,0.0,0.0,0.0,1.0,0.005152940750122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528916008770465,0.0922901332378387,-0.0393985323607921,0.0,0.0001817212905734,0.0,0.0,4.115867137908936,0.0,0.0,0.0,0.2846746146678924,4.0,0.0,1.0
746640,293.14990234375,297.1499938964844,293.1499938964844,0.0477667339146137,-1354.084716796875,304.15191650390625,0.7027329802513123,0.095958299934864,0.0869502648711204,293.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4658203125,0.5593680739402771,0.050000000745058,0.0481756255030632,293.2342834472656,297.1499938964844,293.1499938964844,0.0676634460687637,-1316.6453857421875,304.15972900390625,0.7547875046730042,0.1196778565645217,0.0844943895936012,293.1689758300781,297.1499938964844,293.1499938964844,0.1490068286657333,-3317.768310546875,304.1591186523437,0.9305865168571472,0.2242232710123062,0.2129253149032592,293.2975158691406,297.1499938964844,293.1499938964844,0.0058478703722357,-2106.3896484375,298.9961853027344,0.5593680739402771,0.050000000745058,0.2285244166851043,291.3747253417969,291.1499938964844,274.8500061035156,271.4999389648437,285.5693664550781,293.29754638671875,291.16162109375,1.0,0.1813160628080368,0.798754096031189,0.798754096031189,0.800000011920929,1.0,-0.7933350205421448,0.327513188123703,0.4658218622207641,0.1859888732433319,0.0,0.0,0.0,25.41156959533692,25.0,-352.95245361328125,-3078.97998046875,62.64066696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,301.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21273.951171875,18000.0,0.0,0.0,0.1790581792593002,0.0,0.0,0.0,0.0,1.0,0.005152940750122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528916008770465,0.0922901332378387,-0.0393985323607921,0.0,0.0001817212905734,0.0,0.0,4.115867137908936,0.0,0.0,0.0,0.2846746146678924,4.0,0.0,1.0
746700,293.1485900878906,297.1499938964844,293.1499938964844,0.0512784272432327,-1419.9176025390625,304.14520263671875,0.7035689949989319,0.0962194204330444,0.0871590748429298,293.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630676269531,0.5595853328704834,0.050000000745058,0.0481741763651371,293.23175048828125,297.1499938964844,293.1499938964844,0.0710561498999595,-1370.4276123046875,304.1518249511719,0.7538211941719055,0.1191044524312019,0.084079660475254,293.1678161621094,297.1499938964844,293.1499938964844,0.156706154346466,-3467.41064453125,304.1435546875,0.9308382272720336,0.2242128700017929,0.2128671109676361,293.2962951660156,297.1499938964844,293.1499938964844,0.0060116997919976,-2202.643798828125,298.7209777832031,0.5595853328704834,0.050000000745058,0.228517547249794,290.7505798339844,291.1499938964844,274.8500061035156,271.50213623046875,286.0314025878906,293.29656982421875,290.61822509765625,1.0,0.1812260448932647,0.7484425902366638,0.7484425902366638,1.0,1.0,-0.793008029460907,0.3108141422271728,0.4821938574314117,0.170413464307785,0.0,0.0,0.5937310457229614,25.382688522338867,25.0,-494.8815307617188,-4832.68994140625,62.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,302.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18536.720703125,18000.0,0.0,0.0,0.1713075786828994,0.0,0.0,0.0,0.0,1.0,0.000473900057841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421878784894943,0.1427021324634552,-0.000514252053108,0.0,0.0001738554128678,0.0,0.0,5.80042839050293,0.0,0.0,0.0,0.283376395702362,4.0,0.0,1.0
746760,293.1471252441406,297.1499938964844,293.1499938964844,0.0478759482502937,-1354.6136474609375,304.1526184082031,0.7045938372612,0.0965215116739273,0.0874148607254028,293.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5598538517951965,0.050000000745058,0.0481723882257938,293.22930908203125,297.1499938964844,293.1499938964844,0.066363550722599,-1297.6488037109375,304.1604309082031,0.7529776692390442,0.1185515522956848,0.0836888253688812,293.1666259765625,297.1499938964844,293.1499938964844,0.1482087224721908,-3300.974365234375,304.16094970703125,0.9312885403633118,0.2242242991924286,0.2128770351409912,293.2952880859375,297.1499938964844,293.1499938964844,0.0059346905909478,-2126.550048828125,298.8595886230469,0.5598538517951965,0.050000000745058,0.2285090684890747,291.148193359375,291.1499938964844,274.8500061035156,271.5043334960937,286.08599853515625,293.2953186035156,291.62109375,1.0,0.1811451464891433,0.7501972913742065,0.7501972913742065,1.0,1.0,-0.7928455471992493,0.3099982440471649,0.4828473031520843,0.1705979257822036,0.0,0.0,0.3102955818176269,25.34867286682129,25.0,1881.3887939453125,-8922.962890625,62.48112869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58380126953125,310.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,14057.7099609375,18000.0,0.0,0.0,0.1647569686174392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982618570327759,0.6982679963111877,-6.139906417956809e-06,0.0,0.0001672073849476,0.0,0.0,51.22914123535156,0.0,0.0,0.0,0.4193148910999298,4.0,0.0,1.0
746820,293.1452941894531,297.1499938964844,293.1499938964844,0.0447975359857082,-1296.8798828125,304.1547546386719,0.7062210440635681,0.0969713926315307,0.0878582373261451,293.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1789855957031,0.560188889503479,0.050000000745058,0.0481701605021953,293.2257385253906,297.1499938964844,293.1499938964844,0.06133484095335,-1223.35693359375,304.162841796875,0.7508183121681213,0.1172655895352363,0.0828219950199127,293.16552734375,297.1499938964844,293.1499938964844,0.1399824321269989,-3142.90234375,304.1661682128906,0.931559681892395,0.2240241169929504,0.2127187401056289,293.29791259765625,297.1499938964844,293.1499938964844,0.0055516599677503,-1965.9451904296875,299.1794738769531,0.560188889503479,0.050000000745058,0.2284985035657882,292.0650939941406,291.1499938964844,274.8500061035156,271.5087280273437,286.0918884277344,293.2978820800781,291.8179931640625,1.0,0.1809956729412078,0.7537066340446472,0.7537066340446472,1.0,1.0,-0.7921323776245117,0.3095366954803467,0.4825956523418426,0.172151580452919,0.0,0.0,0.0,25.31005096435547,25.0,-568.2529296875,-1777.92236328125,62.32171249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9640197753906,300.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19098.35546875,18000.0,0.0,0.0,0.1590619385242462,0.0,0.0,0.0,0.0,1.0,0.0071983956731855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169509500265121,0.0670677199959755,-0.0501167736947536,0.0,0.0001614276407053,0.0,0.0,2.653536796569824,0.0,0.0,0.0,0.2687937319278717,4.0,0.0,1.0
746880,293.1452941894531,297.1499938964844,293.1499938964844,0.0447975359857082,-1296.8798828125,304.1547546386719,0.7062210440635681,0.0969713926315307,0.0878582373261451,293.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1789855957031,0.560188889503479,0.050000000745058,0.0481701605021953,293.2257385253906,297.1499938964844,293.1499938964844,0.06133484095335,-1223.35693359375,304.162841796875,0.7508183121681213,0.1172655895352363,0.0828219950199127,293.16552734375,297.1499938964844,293.1499938964844,0.1399824321269989,-3142.90234375,304.1661682128906,0.931559681892395,0.2240241169929504,0.2127187401056289,293.29791259765625,297.1499938964844,293.1499938964844,0.0055516599677503,-1965.9451904296875,299.1794738769531,0.560188889503479,0.050000000745058,0.2284985035657882,292.0650939941406,291.1499938964844,274.8500061035156,271.5087280273437,286.0918884277344,293.2978820800781,291.8179931640625,1.0,0.1809956729412078,0.7537066340446472,0.7537066340446472,1.0,1.0,-0.7921323776245117,0.3095366954803467,0.4825956523418426,0.172151580452919,0.0,0.0,0.0,25.31005096435547,25.0,-568.2529296875,-1777.92236328125,62.32171249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9640197753906,300.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19098.35546875,18000.0,0.0,0.0,0.1590619385242462,0.0,0.0,0.0,0.0,1.0,0.0071983956731855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169509500265121,0.0670677199959755,-0.0501167736947536,0.0,0.0001614276407053,0.0,0.0,2.653536796569824,0.0,0.0,0.0,0.2687937319278717,4.0,0.0,1.0
