time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1427307128906,297.1499938964844,293.1499938964844,0.0566499754786491,-1520.59619140625,304.13385009765625,0.7080562710762024,0.0976071953773498,0.0883456096053123,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5606062412261963,0.050000000745058,0.0481674000620842,293.2215576171875,297.1499938964844,293.1499938964844,0.0733895003795623,-1412.000244140625,304.13897705078125,0.748889148235321,0.116193413734436,0.0820065885782241,293.1625366210937,297.1499938964844,293.1499938964844,0.1665480136871338,-3658.34814453125,304.117431640625,0.9323589205741882,0.2242330461740493,0.2127927541732788,293.29327392578125,297.1499938964844,293.1499938964844,0.0061124307103455,-2295.121337890625,298.2731018066406,0.5606062412261963,0.050000000745058,0.2284854054450988,289.9670715332031,291.1499938964844,274.8500061035156,271.5131225585937,286.09259033203125,293.2939147949219,289.9048767089844,1.0,0.1808669567108154,0.7572159767150879,0.7572159767150879,1.0,1.0,-0.7918083071708679,0.3092796206474304,0.4825287163257599,0.1736456155776977,0.0,0.0,1.0,25.25957489013672,25.0,-840.8795776367188,-6748.20361328125,62.204864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829895019531,305.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16248.0205078125,18000.0,0.0,0.0,0.1292137801647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239923924207687,0.2239964455366134,-4.0559875742474105e-06,0.0,0.0001311355590587,0.0,0.0,8.643352508544922,0.0,0.0,0.0,0.2962328195571899,4.0,0.0,1.0
747000,293.1427307128906,297.1499938964844,293.1499938964844,0.0566499754786491,-1520.59619140625,304.13385009765625,0.7080562710762024,0.0976071953773498,0.0883456096053123,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.5606062412261963,0.050000000745058,0.0481674000620842,293.2215576171875,297.1499938964844,293.1499938964844,0.0733895003795623,-1412.000244140625,304.13897705078125,0.748889148235321,0.116193413734436,0.0820065885782241,293.1625366210937,297.1499938964844,293.1499938964844,0.1665480136871338,-3658.34814453125,304.117431640625,0.9323589205741882,0.2242330461740493,0.2127927541732788,293.29327392578125,297.1499938964844,293.1499938964844,0.0061124307103455,-2295.121337890625,298.2731018066406,0.5606062412261963,0.050000000745058,0.2284854054450988,289.9670715332031,291.1499938964844,274.8500061035156,271.5131225585937,286.09259033203125,293.2939147949219,289.9048767089844,1.0,0.1808669567108154,0.7572159767150879,0.7572159767150879,1.0,1.0,-0.7918083071708679,0.3092796206474304,0.4825287163257599,0.1736456155776977,0.0,0.0,1.0,25.25957489013672,25.0,-840.8795776367188,-6748.20361328125,62.204864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829895019531,305.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16248.0205078125,18000.0,0.0,0.0,0.1292137801647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239923924207687,0.2239964455366134,-4.0559875742474105e-06,0.0,0.0001311355590587,0.0,0.0,8.643352508544922,0.0,0.0,0.0,0.2962328195571899,4.0,0.0,1.0
747060,293.1402587890625,297.1499938964844,293.1499938964844,0.0398161076009273,-1201.5836181640625,304.16680908203125,0.7104402184486389,0.0982964858412742,0.089018240571022,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7147521972656,0.56108158826828,0.050000000745058,0.0481642708182334,293.21783447265625,297.1499938964844,293.1499938964844,0.0527452789247036,-1098.59375,304.1765441894531,0.7473817467689514,0.1151412948966026,0.0813174173235893,293.1610107421875,297.1499938964844,293.1499938964844,0.1268873363733291,-2881.001953125,304.1931457519531,0.9333637356758118,0.2242321074008941,0.2129328995943069,293.2940368652344,297.1499938964844,293.1499938964844,0.0052481652237474,-1797.5400390625,299.4685363769531,0.56108158826828,0.050000000745058,0.2284705638885498,292.9549560546875,291.1499938964844,274.8500061035156,271.5175170898437,286.1010437011719,293.2935485839844,292.9882202148437,1.0,0.1807715147733688,0.7573850750923157,0.7573850750923157,1.0,1.0,-0.7919355034828186,0.308939516544342,0.4829959869384765,0.1747563332319259,0.0,0.0,0.0,25.201732635498047,25.0,1207.11767578125,-4239.79052734375,62.14582443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6656799316406,306.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21365.201171875,18000.0,0.0,0.0,0.1236790418624877,0.0,0.0,0.0,0.0,1.0,0.0030575485434383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901352018117904,0.1094967499375343,-0.0193615444004535,0.0,0.0001255185052286,0.0,0.0,4.969578266143799,0.0,0.0,0.0,0.2892068922519684,4.0,0.0,1.0
747120,293.1402587890625,297.1499938964844,293.1499938964844,0.0398161076009273,-1201.5836181640625,304.16680908203125,0.7104402184486389,0.0982964858412742,0.089018240571022,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7147521972656,0.56108158826828,0.050000000745058,0.0481642708182334,293.21783447265625,297.1499938964844,293.1499938964844,0.0527452789247036,-1098.59375,304.1765441894531,0.7473817467689514,0.1151412948966026,0.0813174173235893,293.1610107421875,297.1499938964844,293.1499938964844,0.1268873363733291,-2881.001953125,304.1931457519531,0.9333637356758118,0.2242321074008941,0.2129328995943069,293.2940368652344,297.1499938964844,293.1499938964844,0.0052481652237474,-1797.5400390625,299.4685363769531,0.56108158826828,0.050000000745058,0.2284705638885498,292.9549560546875,291.1499938964844,274.8500061035156,271.5175170898437,286.1010437011719,293.2935485839844,292.9882202148437,1.0,0.1807715147733688,0.7573850750923157,0.7573850750923157,1.0,1.0,-0.7919355034828186,0.308939516544342,0.4829959869384765,0.1747563332319259,0.0,0.0,0.0,25.201732635498047,25.0,1207.11767578125,-4239.79052734375,62.14582443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6656799316406,306.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21365.201171875,18000.0,0.0,0.0,0.1236790418624877,0.0,0.0,0.0,0.0,1.0,0.0030575485434383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901352018117904,0.1094967499375343,-0.0193615444004535,0.0,0.0001255185052286,0.0,0.0,4.969578266143799,0.0,0.0,0.0,0.2892068922519684,4.0,0.0,1.0
747180,293.1390686035156,297.1499938964844,293.1499938964844,0.05181585252285,-1425.875,304.1408996582031,0.7117273807525635,0.0987788289785385,0.0894408747553825,293.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010925292969,0.561216413974762,0.050000000745058,0.0481633804738521,293.2152709960937,297.1499938964844,293.1499938964844,0.0649321153759956,-1283.275634765625,304.1470642089844,0.7450100183486938,0.1139382570981979,0.0804576873779296,293.1596374511719,297.1499938964844,293.1499938964844,0.1525624096393585,-3391.394287109375,304.1352233886719,0.9333969354629515,0.2242240011692047,0.2128247320652008,293.2939453125,297.1499938964844,293.1499938964844,0.005660287104547,-2073.939208984375,298.6678466796875,0.561216413974762,0.050000000745058,0.2284663468599319,291.1628112792969,291.1499938964844,274.8500061035156,271.5219116210937,286.1102600097656,293.2943420410156,290.7214660644531,1.0,0.1806780844926834,0.7575541138648987,0.7575541138648987,1.0,1.0,-0.7912750244140625,0.3083093166351318,0.4829656779766083,0.1755433529615402,0.0,0.0,0.0,25.189603805541992,25.0,-2186.71826171875,-0.0,62.03061676025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25152587890625,300.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18487.568359375,18000.0,0.0,0.0,0.1070251837372779,0.0,0.0,0.0,0.0,1.0,0.0116458088159561,0.0,-0.0,-0.0,0.0,0.0,0.0,3.656778790173121e-05,0.0671562477946281,-0.0671196803450584,0.0,0.000108616957732,0.0,0.0,2.559386968612671,0.0,0.0,0.0,0.2650530040264129,4.0,0.0,1.0
747240,293.1390686035156,297.1499938964844,293.1499938964844,0.05181585252285,-1425.875,304.1408996582031,0.7117273807525635,0.0987788289785385,0.0894408747553825,293.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010925292969,0.561216413974762,0.050000000745058,0.0481633804738521,293.2152709960937,297.1499938964844,293.1499938964844,0.0649321153759956,-1283.275634765625,304.1470642089844,0.7450100183486938,0.1139382570981979,0.0804576873779296,293.1596374511719,297.1499938964844,293.1499938964844,0.1525624096393585,-3391.394287109375,304.1352233886719,0.9333969354629515,0.2242240011692047,0.2128247320652008,293.2939453125,297.1499938964844,293.1499938964844,0.005660287104547,-2073.939208984375,298.6678466796875,0.561216413974762,0.050000000745058,0.2284663468599319,291.1628112792969,291.1499938964844,274.8500061035156,271.5219116210937,286.1102600097656,293.2943420410156,290.7214660644531,1.0,0.1806780844926834,0.7575541138648987,0.7575541138648987,1.0,1.0,-0.7912750244140625,0.3083093166351318,0.4829656779766083,0.1755433529615402,0.0,0.0,0.0,25.189603805541992,25.0,-2186.71826171875,-0.0,62.03061676025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25152587890625,300.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18487.568359375,18000.0,0.0,0.0,0.1070251837372779,0.0,0.0,0.0,0.0,1.0,0.0116458088159561,0.0,-0.0,-0.0,0.0,0.0,0.0,3.656778790173121e-05,0.0671562477946281,-0.0671196803450584,0.0,0.000108616957732,0.0,0.0,2.559386968612671,0.0,0.0,0.0,0.2650530040264129,4.0,0.0,1.0
747300,293.1377868652344,297.1499938964844,293.1499938964844,0.0579581148922443,-1543.0894775390625,304.1315612792969,0.7127197980880737,0.0991695374250412,0.0897357761859893,293.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.5614112019538879,0.050000000745058,0.04816210642457,293.2134094238281,297.1499938964844,293.1499938964844,0.0709602311253547,-1377.8831787109375,304.1368408203125,0.7441624402999878,0.1134801879525184,0.0800985321402549,293.1579895019531,297.1499938964844,293.1499938964844,0.1664248555898666,-3657.179931640625,304.1130676269531,0.9339317083358764,0.2244280874729156,0.2129546254873275,293.2903137207031,297.1499938964844,293.1499938964844,0.005973347928375,-2251.8037109375,298.16705322265625,0.5614112019538879,0.050000000745058,0.2284602969884872,290.0170288085937,291.1499938964844,274.8500061035156,271.52410888671875,286.1116027832031,293.291015625,289.8437194824219,1.0,0.1806404292583465,0.7576386332511902,0.7576386332511902,1.0,1.0,-0.7913448214530945,0.3081955015659332,0.4831493198871612,0.1759466081857681,0.0,0.0,0.7470411062240601,25.165260314941406,25.0,-1391.4552001953125,-5092.2822265625,62.00825119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28631591796875,302.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17486.65234375,18000.0,0.0,0.0,0.0895892605185508,0.0,0.0,0.0,0.0,1.0,0.0046404059976339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179287806153297,0.1499391347169876,-0.0320103503763675,0.0,9.092171239899471e-05,0.0,0.0,5.726528644561768,0.0,0.0,0.0,0.2763963043689728,4.0,0.0,1.0
747360,293.1363220214844,297.1499938964844,293.1499938964844,0.0514666885137558,-1416.567138671875,304.147216796875,0.7140007019042969,0.0996134504675865,0.0901188924908638,293.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5705261230469,0.5616717338562012,0.050000000745058,0.0481604002416133,293.2114562988281,297.1499938964844,293.1499938964844,0.0630727484822273,-1254.9755859375,304.15411376953125,0.7435514330863953,0.1130586415529251,0.0797973945736885,293.1565856933594,297.1499938964844,293.1499938964844,0.1507351994514465,-3351.070068359375,304.14947509765625,0.9346823692321776,0.2245999574661255,0.2131495475769043,293.2878112792969,297.1499938964844,293.1499938964844,0.0058428323827683,-2114.032958984375,298.4953918457031,0.5616717338562012,0.050000000745058,0.2284522056579589,290.8343200683594,291.1499938964844,274.8500061035156,271.5262756347656,286.1125183105469,293.2879638671875,291.5892028808594,1.0,0.1806123554706573,0.7577193975448608,0.7577193975448608,1.0,1.0,-0.7916654348373413,0.3082073330879211,0.4834581017494201,0.1763563007116317,0.0,0.0,0.2935381829738617,25.13190078735352,25.0,2555.1826171875,-10434.1875,62.01119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7789611816406,313.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,10753.0791015625,18000.0,0.0,0.0,0.0863312482833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8781620264053345,0.8781691789627075,-7.114717845979612e-06,0.0,8.761524077272043e-05,0.0,0.0,81.23468780517578,0.0,0.0,0.0,0.4964984059333801,4.0,0.0,1.0
747420,293.1354064941406,297.1499938964844,293.1499938964844,0.0452064722776412,-1298.9942626953125,304.155517578125,0.7156409621238708,0.1001528277993202,0.090699478983879,293.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5731201171875,0.5618056058883667,0.050000000745058,0.0481595247983932,293.2095031738281,297.1499938964844,293.1499938964844,0.0547782331705093,-1132.89453125,304.1632080078125,0.7414987087249756,0.1118997707962989,0.0790505707263946,293.15643310546875,297.1499938964844,293.1499938964844,0.1355235129594802,-3055.512451171875,304.16827392578125,0.9348379373550416,0.2244652807712555,0.2131142765283584,293.2915344238281,297.1499938964844,293.1499938964844,0.0052397991530597,-1844.5269775390625,299.1296691894531,0.5618056058883667,0.050000000745058,0.2284480482339859,292.448974609375,291.1499938964844,274.8500061035156,271.5306701660156,286.11968994140625,293.2914123535156,292.1586303710937,1.0,0.1805580407381057,0.7578808665275574,0.7578808665275574,1.0,1.0,-0.7914180159568787,0.3078967630863189,0.4835212230682373,0.1768708229064941,0.0,0.0,0.0,25.117639541625977,25.0,-386.3536987304688,-2098.382568359375,61.95493316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9521484375,301.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,19470.615234375,18000.0,0.0,0.0,0.0825530812144279,0.0,0.0,0.0,0.0,1.0,0.0073954183608293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197531078010797,0.0714827701449394,-0.0517296604812145,0.0,8.37808838696219e-05,0.0,0.0,2.886634588241577,0.0,0.0,0.0,0.2714734673500061,4.0,0.0,1.0
747480,293.1354064941406,297.1499938964844,293.1499938964844,0.0452064722776412,-1298.9942626953125,304.155517578125,0.7156409621238708,0.1001528277993202,0.090699478983879,293.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5731201171875,0.5618056058883667,0.050000000745058,0.0481595247983932,293.2095031738281,297.1499938964844,293.1499938964844,0.0547782331705093,-1132.89453125,304.1632080078125,0.7414987087249756,0.1118997707962989,0.0790505707263946,293.15643310546875,297.1499938964844,293.1499938964844,0.1355235129594802,-3055.512451171875,304.16827392578125,0.9348379373550416,0.2244652807712555,0.2131142765283584,293.2915344238281,297.1499938964844,293.1499938964844,0.0052397991530597,-1844.5269775390625,299.1296691894531,0.5618056058883667,0.050000000745058,0.2284480482339859,292.448974609375,291.1499938964844,274.8500061035156,271.5306701660156,286.11968994140625,293.2914123535156,292.1586303710937,1.0,0.1805580407381057,0.7578808665275574,0.7578808665275574,1.0,1.0,-0.7914180159568787,0.3078967630863189,0.4835212230682373,0.1768708229064941,0.0,0.0,0.0,25.117639541625977,25.0,-386.3536987304688,-2098.382568359375,61.95493316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9521484375,301.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,19470.615234375,18000.0,0.0,0.0,0.0825530812144279,0.0,0.0,0.0,0.0,1.0,0.0073954183608293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197531078010797,0.0714827701449394,-0.0517296604812145,0.0,8.37808838696219e-05,0.0,0.0,2.886634588241577,0.0,0.0,0.0,0.2714734673500061,4.0,0.0,1.0
747540,293.1340026855469,297.1499938964844,293.1499938964844,0.0590094700455665,-1560.3765869140625,304.1310119628906,0.7170654535293579,0.1008017659187316,0.0912024453282356,293.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.5619465112686157,0.050000000745058,0.0481586083769798,293.20709228515625,297.1499938964844,293.1499938964844,0.068283587694168,-1339.831298828125,304.1366882324219,0.7393790483474731,0.1108806803822517,0.0782802030444145,293.1542358398437,297.1499938964844,293.1499938964844,0.1657018959522247,-3643.625,304.112548828125,0.9352887272834778,0.2247451692819595,0.2132463008165359,293.2870178222656,297.1499938964844,293.1499938964844,0.0058320979587733,-2202.365478515625,298.0860900878906,0.5619465112686157,0.050000000745058,0.2284436970949173,290.1126708984375,291.1499938964844,274.8500061035156,271.5350646972656,286.12078857421875,293.2876892089844,289.8645935058594,1.0,0.180507019162178,0.7580423951148987,0.7580423951148987,1.0,1.0,-0.7912489175796509,0.3076914846897125,0.4835574626922607,0.1772227436304092,0.0,0.0,0.5142536163330078,25.099693298339844,25.0,-1826.9102783203125,-4271.19384765625,61.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7110595703125,301.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17774.810546875,18000.0,0.0,0.0,0.0628548413515091,0.0,0.0,0.0,0.0,1.0,0.0070895832031965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830989703536033,0.1314001828432083,-0.0483012087643146,0.0,6.378967373166233e-05,0.0,0.0,5.007596492767334,0.0,0.0,0.0,0.271175354719162,4.0,0.0,1.0
747600,293.1340026855469,297.1499938964844,293.1499938964844,0.0590094700455665,-1560.3765869140625,304.1310119628906,0.7170654535293579,0.1008017659187316,0.0912024453282356,293.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.5619465112686157,0.050000000745058,0.0481586083769798,293.20709228515625,297.1499938964844,293.1499938964844,0.068283587694168,-1339.831298828125,304.1366882324219,0.7393790483474731,0.1108806803822517,0.0782802030444145,293.1542358398437,297.1499938964844,293.1499938964844,0.1657018959522247,-3643.625,304.112548828125,0.9352887272834778,0.2247451692819595,0.2132463008165359,293.2870178222656,297.1499938964844,293.1499938964844,0.0058320979587733,-2202.365478515625,298.0860900878906,0.5619465112686157,0.050000000745058,0.2284436970949173,290.1126708984375,291.1499938964844,274.8500061035156,271.5350646972656,286.12078857421875,293.2876892089844,289.8645935058594,1.0,0.180507019162178,0.7580423951148987,0.7580423951148987,1.0,1.0,-0.7912489175796509,0.3076914846897125,0.4835574626922607,0.1772227436304092,0.0,0.0,0.5142536163330078,25.099693298339844,25.0,-1826.9102783203125,-4271.19384765625,61.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7110595703125,301.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17774.810546875,18000.0,0.0,0.0,0.0628548413515091,0.0,0.0,0.0,0.0,1.0,0.0070895832031965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830989703536033,0.1314001828432083,-0.0483012087643146,0.0,6.378967373166233e-05,0.0,0.0,5.007596492767334,0.0,0.0,0.0,0.271175354719162,4.0,0.0,1.0
747660,293.1322021484375,297.1499938964844,293.1499938964844,0.0454768575727939,-1300.88232421875,304.1609802246094,0.7190118432044983,0.1015140563249588,0.0918555110692977,293.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76568603515625,0.5622515082359314,0.050000000745058,0.048156626522541,293.2047119140625,297.1499938964844,293.1499938964844,0.0525617264211177,-1102.0147705078125,304.1688232421875,0.7381631135940552,0.110117070376873,0.0777617394924163,293.1527099609375,297.1499938964844,293.1499938964844,0.1343801021575927,-3029.18603515625,304.1798400878906,0.936292052268982,0.2249618470668792,0.2135491222143173,293.28485107421875,297.1499938964844,293.1499938964844,0.0053615723736584,-1871.26953125,298.9418029785156,0.5622515082359314,0.050000000745058,0.2284342944622039,292.16485595703125,291.1499938964844,274.8500061035156,271.538818359375,286.1200561523437,293.2845153808594,292.7642822265625,1.0,0.1804847568273544,0.7581773996353149,0.7581773996353149,1.0,1.0,-0.7917603850364685,0.3078456521034241,0.4839147329330444,0.1775406002998352,0.0,0.0,0.0,25.058692932128903,25.0,2677.278564453125,-6370.27392578125,61.9266242980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28057861328125,309.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23085.416015625,18000.0,0.0,0.0,0.0664875954389572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191318869590759,0.2191374897956848,-5.590451564785326e-06,0.0,6.747645966242999e-05,0.0,0.0,11.48663330078125,0.0,0.0,0.0,0.3084424138069153,4.0,0.0,1.0
747720,293.1321105957031,297.1499938964844,293.1499938964844,0.0432758145034313,-1260.1055908203125,304.1646423339844,0.7192513942718506,0.1015926599502563,0.0919471755623817,293.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.30499267578125,0.5622634291648865,0.050000000745058,0.0481565482914447,293.2045288085937,297.1499938964844,293.1499938964844,0.0499988906085491,-1065.1123046875,304.1727600097656,0.7378854751586914,0.1099564507603645,0.0776635259389877,293.1528015136719,297.1499938964844,293.1499938964844,0.1295046061277389,-2932.59326171875,304.1876525878906,0.9363167881965636,0.2249357551336288,0.2135524153709411,293.2856750488281,297.1499938964844,293.1499938964844,0.0051913768984377,-1792.6104736328125,299.1468505859375,0.5622634291648865,0.050000000745058,0.2284339219331741,292.65380859375,291.1499938964844,274.8500061035156,271.5394592285156,286.12066650390625,293.2851867675781,292.9779968261719,1.0,0.1804811507463455,0.7581996917724609,0.7581996917724609,1.0,1.0,-0.7917560338973999,0.307836502790451,0.4839195013046264,0.1775655448436737,0.0,0.0,0.0,25.05713653564453,25.0,1918.240234375,-4698.92529296875,61.923866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15753173828125,307.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,22072.0859375,18000.0,0.0,0.0,0.0665488392114639,0.0,0.0,0.0,0.0,1.0,0.0018517441349104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186626628041267,0.1265763044357299,-0.0079136490821838,0.0,6.753861089237034e-05,0.0,0.0,5.996951103210449,0.0,0.0,0.0,0.2952248156070709,4.0,0.0,1.0
747780,293.1319580078125,297.1499938964844,293.1499938964844,0.0529377795755863,-1440.86669921875,304.1429443359375,0.7202968001365662,0.1020754724740982,0.0924044847488403,293.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6487121582031,0.5621812343597412,0.050000000745058,0.0481570810079574,293.20343017578125,297.1499938964844,293.1499938964844,0.0589250288903713,-1199.09716796875,304.1495361328125,0.7354273796081543,0.1087968721985817,0.0768599137663841,293.1524353027344,297.1499938964844,293.1499938964844,0.1493569314479828,-3328.313720703125,304.1404113769531,0.9360820651054382,0.2249355763196945,0.2134917378425598,293.286865234375,297.1499938964844,293.1499938964844,0.0053878002800047,-1967.3785400390625,298.56854248046875,0.5621812343597412,0.050000000745058,0.2284364551305771,291.44049072265625,291.1499938964844,274.8500061035156,271.5438232421875,286.1228332519531,293.2871398925781,291.0125732421875,1.0,0.1804480850696563,0.7583569884300232,0.7583569884300232,1.0,1.0,-0.7912712693214417,0.3076065480709076,0.4836647510528564,0.1775728464126587,0.0,0.0,0.0,25.067312240600582,25.0,-1968.9571533203125,-0.0,61.86518478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88238525390625,299.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18617.95703125,18000.0,0.0,0.0,0.0621734149754047,0.0,0.0,0.0,0.0,1.0,0.0109842838719487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001205558655783,0.0656456127762794,-0.0655250549316406,0.0,6.309811578830704e-05,0.0,0.0,2.518983840942383,0.0,0.0,0.0,0.2657050788402557,4.0,0.0,1.0
747840,293.1319580078125,297.1499938964844,293.1499938964844,0.0529377795755863,-1440.86669921875,304.1429443359375,0.7202968001365662,0.1020754724740982,0.0924044847488403,293.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6487121582031,0.5621812343597412,0.050000000745058,0.0481570810079574,293.20343017578125,297.1499938964844,293.1499938964844,0.0589250288903713,-1199.09716796875,304.1495361328125,0.7354273796081543,0.1087968721985817,0.0768599137663841,293.1524353027344,297.1499938964844,293.1499938964844,0.1493569314479828,-3328.313720703125,304.1404113769531,0.9360820651054382,0.2249355763196945,0.2134917378425598,293.286865234375,297.1499938964844,293.1499938964844,0.0053878002800047,-1967.3785400390625,298.56854248046875,0.5621812343597412,0.050000000745058,0.2284364551305771,291.44049072265625,291.1499938964844,274.8500061035156,271.5438232421875,286.1228332519531,293.2871398925781,291.0125732421875,1.0,0.1804480850696563,0.7583569884300232,0.7583569884300232,1.0,1.0,-0.7912712693214417,0.3076065480709076,0.4836647510528564,0.1775728464126587,0.0,0.0,0.0,25.067312240600582,25.0,-1968.9571533203125,-0.0,61.86518478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88238525390625,299.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18617.95703125,18000.0,0.0,0.0,0.0621734149754047,0.0,0.0,0.0,0.0,1.0,0.0109842838719487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001205558655783,0.0656456127762794,-0.0655250549316406,0.0,6.309811578830704e-05,0.0,0.0,2.518983840942383,0.0,0.0,0.0,0.2657050788402557,4.0,0.0,1.0
747900,293.1312561035156,297.1499938964844,293.1499938964844,0.060144443064928,-1579.2576904296875,304.1312866210937,0.7210385799407959,0.1024401485919952,0.0926804319024086,293.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969116210937,0.5622464418411255,0.050000000745058,0.0481566600501537,293.2023620605469,297.1499938964844,293.1499938964844,0.0657441616058349,-1304.0989990234375,304.13739013671875,0.7344242334365845,0.1083284318447113,0.0764990523457527,293.1512145996094,297.1499938964844,293.1499938964844,0.165296584367752,-3635.426513671875,304.11346435546875,0.9364046454429626,0.2251427471637725,0.2136204540729522,293.2836303710937,297.1499938964844,293.1499938964844,0.0057059898972511,-2158.246337890625,297.9993591308594,0.5622464418411255,0.050000000745058,0.2284344583749771,290.1827697753906,291.1499938964844,274.8500061035156,271.5460205078125,286.1209411621094,293.2842712402344,289.9007263183594,1.0,0.1804350018501281,0.7584356665611267,0.7584356665611267,1.0,1.0,-0.7913207411766052,0.3076329827308655,0.4836877882480621,0.1775976419448852,0.0,0.0,0.3754347562789917,25.05725860595703,25.0,-2047.23046875,-3853.801025390625,61.85904312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2809143066406,300.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17662.06640625,18000.0,0.0,0.0,0.0543993301689624,0.0,0.0,0.0,0.0,1.0,0.0077959727495908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727609097957611,0.1245747059583664,-0.0518137961626052,0.0,5.520840204553679e-05,0.0,0.0,4.694174289703369,0.0,0.0,0.0,0.2726693451404571,4.0,0.0,1.0
747960,293.1302185058594,297.1499938964844,293.1499938964844,0.0576306730508804,-1528.4345703125,304.1397705078125,0.7220950126647949,0.1028834655880928,0.0930493846535682,293.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1990661621094,0.5624038577079773,0.050000000745058,0.0481556393206119,293.2010803222656,297.1499938964844,293.1499938964844,0.0623905360698699,-1252.1949462890625,304.1463317871094,0.7336823344230652,0.1079168617725372,0.0761957541108131,293.14996337890625,297.1499938964844,293.1499938964844,0.1589950621128082,-3510.80224609375,304.1327819824219,0.9370302557945251,0.2253728359937667,0.213841050863266,293.2803955078125,297.1499938964844,293.1499938964844,0.0057531506754457,-2132.857421875,298.0495300292969,0.5624038577079773,0.050000000745058,0.2284296154975891,290.3314514160156,291.1499938964844,274.8500061035156,271.5482177734375,286.1182556152344,293.2807312011719,290.915283203125,1.0,0.1804291605949401,0.7585121989250183,0.7585121989250183,1.0,1.0,-0.7916572093963623,0.3077899813652038,0.4838672280311584,0.1776638478040695,0.0,0.0,0.8907923102378845,25.03476524353028,25.0,1716.16455078125,-9632.3154296875,61.87897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.785888671875,311.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,8774.77734375,18000.0,0.0,0.0,0.0550386868417263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272204995155334,0.8272266387939453,-6.13977908869856e-06,0.0,5.5857271945569664e-05,0.0,0.0,66.60124969482422,0.0,0.0,0.0,0.4888611435890198,4.0,0.0,1.0
748020,293.1298828125,297.1499938964844,293.1499938964844,0.0478748083114624,-1342.73779296875,304.156494140625,0.7236083745956421,0.103460356593132,0.0936658456921577,293.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5059509277344,0.5624287724494934,0.050000000745058,0.0481554754078388,293.2000732421875,297.1499938964844,293.1499938964844,0.0509191267192363,-1082.9610595703125,304.16357421875,0.731632649898529,0.106833316385746,0.0754992365837097,293.15020751953125,297.1499938964844,293.1499938964844,0.1363343149423599,-3070.108642578125,304.1697998046875,0.937205970287323,0.2253294736146927,0.2139214128255844,293.2837219238281,297.1499938964844,293.1499938964844,0.0050672525539994,-1791.748779296875,298.93048095703125,0.5624287724494934,0.050000000745058,0.2284288555383682,292.4353942871094,291.1499938964844,274.8500061035156,271.5526123046875,286.1190185546875,293.2835388183594,292.140625,1.0,0.1804180741310119,0.7586653232574463,0.7586653232574463,1.0,1.0,-0.7916567921638489,0.3078322410583496,0.4838245511054992,0.1776110827922821,0.0,0.0,0.0,25.02939414978028,25.0,-118.45211029052734,-3091.024658203125,61.87165451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363098144531,302.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19928.369140625,18000.0,0.0,0.0,0.0657569840550422,0.0,0.0,0.0,0.0,1.0,0.0051530511118471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503970794379711,0.0885339379310607,-0.0381368547677993,0.0,6.673498137388378e-05,0.0,0.0,3.699411153793335,0.0,0.0,0.0,0.2765481770038605,4.0,0.0,1.0
748080,293.1298828125,297.1499938964844,293.1499938964844,0.0478748083114624,-1342.73779296875,304.156494140625,0.7236083745956421,0.103460356593132,0.0936658456921577,293.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5059509277344,0.5624287724494934,0.050000000745058,0.0481554754078388,293.2000732421875,297.1499938964844,293.1499938964844,0.0509191267192363,-1082.9610595703125,304.16357421875,0.731632649898529,0.106833316385746,0.0754992365837097,293.15020751953125,297.1499938964844,293.1499938964844,0.1363343149423599,-3070.108642578125,304.1697998046875,0.937205970287323,0.2253294736146927,0.2139214128255844,293.2837219238281,297.1499938964844,293.1499938964844,0.0050672525539994,-1791.748779296875,298.93048095703125,0.5624287724494934,0.050000000745058,0.2284288555383682,292.4353942871094,291.1499938964844,274.8500061035156,271.5526123046875,286.1190185546875,293.2835388183594,292.140625,1.0,0.1804180741310119,0.7586653232574463,0.7586653232574463,1.0,1.0,-0.7916567921638489,0.3078322410583496,0.4838245511054992,0.1776110827922821,0.0,0.0,0.0,25.02939414978028,25.0,-118.45211029052734,-3091.024658203125,61.87165451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363098144531,302.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19928.369140625,18000.0,0.0,0.0,0.0657569840550422,0.0,0.0,0.0,0.0,1.0,0.0051530511118471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503970794379711,0.0885339379310607,-0.0381368547677993,0.0,6.673498137388378e-05,0.0,0.0,3.699411153793335,0.0,0.0,0.0,0.2765481770038605,4.0,0.0,1.0
748140,293.1294250488281,297.1499938964844,293.1499938964844,0.0614880323410034,-1602.329345703125,304.1317443847656,0.7247113585472107,0.1040591821074485,0.0941406413912773,293.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.5623947381973267,0.050000000745058,0.0481556989252567,293.1988525390625,297.1499938964844,293.1499938964844,0.0634672120213508,-1272.681396484375,304.1382751464844,0.729318380355835,0.1058086231350898,0.0747382119297981,293.1488342285156,297.1499938964844,293.1499938964844,0.1655213236808776,-3638.821533203125,304.1146850585937,0.9373696446418762,0.2255986928939819,0.2140508294105529,293.2803039550781,297.1499938964844,293.1499938964844,0.0055971932597458,-2122.330322265625,297.8963928222656,0.5623947381973267,0.050000000745058,0.228429913520813,290.20684814453125,291.1499938964844,274.8500061035156,271.5569763183594,286.1160888671875,293.2809143066406,289.90740966796875,1.0,0.1804009824991226,0.7588183879852295,0.7588183879852295,1.0,1.0,-0.7914698719978333,0.3078183531761169,0.4836514890193939,0.1774593740701675,0.0,0.0,0.34879070520401,25.03060913085937,25.0,-2069.018798828125,-3628.399658203125,61.84542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897644042969,299.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17601.958984375,18000.0,0.0,0.0,0.0609130561351776,0.0,0.0,0.0,0.0,1.0,0.0077279969118535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711695328354835,0.1225369200110435,-0.0513673909008502,0.0,6.181900971569121e-05,0.0,0.0,4.59764289855957,0.0,0.0,0.0,0.274078369140625,4.0,0.0,1.0
748200,293.1294250488281,297.1499938964844,293.1499938964844,0.0614880323410034,-1602.329345703125,304.1317443847656,0.7247113585472107,0.1040591821074485,0.0941406413912773,293.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.5623947381973267,0.050000000745058,0.0481556989252567,293.1988525390625,297.1499938964844,293.1499938964844,0.0634672120213508,-1272.681396484375,304.1382751464844,0.729318380355835,0.1058086231350898,0.0747382119297981,293.1488342285156,297.1499938964844,293.1499938964844,0.1655213236808776,-3638.821533203125,304.1146850585937,0.9373696446418762,0.2255986928939819,0.2140508294105529,293.2803039550781,297.1499938964844,293.1499938964844,0.0055971932597458,-2122.330322265625,297.8963928222656,0.5623947381973267,0.050000000745058,0.228429913520813,290.20684814453125,291.1499938964844,274.8500061035156,271.5569763183594,286.1160888671875,293.2809143066406,289.90740966796875,1.0,0.1804009824991226,0.7588183879852295,0.7588183879852295,1.0,1.0,-0.7914698719978333,0.3078183531761169,0.4836514890193939,0.1774593740701675,0.0,0.0,0.34879070520401,25.03060913085937,25.0,-2069.018798828125,-3628.399658203125,61.84542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897644042969,299.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17601.958984375,18000.0,0.0,0.0,0.0609130561351776,0.0,0.0,0.0,0.0,1.0,0.0077279969118535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711695328354835,0.1225369200110435,-0.0513673909008502,0.0,6.181900971569121e-05,0.0,0.0,4.59764289855957,0.0,0.0,0.0,0.274078369140625,4.0,0.0,1.0
748260,293.128173828125,297.1499938964844,293.1499938964844,0.0483304373919963,-1348.1700439453125,304.16131591796875,0.7266125679016113,0.104836031794548,0.0948557779192924,293.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573913574219,0.56259685754776,0.050000000745058,0.0481543913483619,293.1971435546875,297.1499938964844,293.1499938964844,0.0488025844097137,-1054.2176513671875,304.1681823730469,0.7276859879493713,0.1049215868115425,0.0741303488612175,293.1476745605469,297.1499938964844,293.1499938964844,0.1355902850627899,-3052.08203125,304.1797180175781,0.9382923245429992,0.2258691042661667,0.2144062519073486,293.2782287597656,297.1499938964844,293.1499938964844,0.005159000866115,-1812.5386962890625,298.7546691894531,0.56259685754776,0.050000000745058,0.2284237146377563,292.1982116699219,291.1499938964844,274.8500061035156,271.5613708496094,286.11187744140625,293.27783203125,292.6236267089844,1.0,0.1804021596908569,0.7589685916900635,0.7589685916900635,1.0,1.0,-0.7920162081718445,0.3081353902816772,0.4838808476924896,0.1774209886789322,0.0,0.0,0.0,25.00008773803711,25.0,2135.34765625,-5187.22021484375,61.88587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4650573730469,306.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23457.259765625,18000.0,0.0,0.0,0.0732159167528152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760855764150619,0.1760911494493484,-5.5792806961108e-06,0.0,7.430485129589215e-05,0.0,0.0,9.103654861450195,0.0,0.0,0.0,0.3062728643417358,4.0,0.0,1.0
748320,293.128173828125,297.1499938964844,293.1499938964844,0.0483304373919963,-1348.1700439453125,304.16131591796875,0.7266125679016113,0.104836031794548,0.0948557779192924,293.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8573913574219,0.56259685754776,0.050000000745058,0.0481543913483619,293.1971435546875,297.1499938964844,293.1499938964844,0.0488025844097137,-1054.2176513671875,304.1681823730469,0.7276859879493713,0.1049215868115425,0.0741303488612175,293.1476745605469,297.1499938964844,293.1499938964844,0.1355902850627899,-3052.08203125,304.1797180175781,0.9382923245429992,0.2258691042661667,0.2144062519073486,293.2782287597656,297.1499938964844,293.1499938964844,0.005159000866115,-1812.5386962890625,298.7546691894531,0.56259685754776,0.050000000745058,0.2284237146377563,292.1982116699219,291.1499938964844,274.8500061035156,271.5613708496094,286.11187744140625,293.27783203125,292.6236267089844,1.0,0.1804021596908569,0.7589685916900635,0.7589685916900635,1.0,1.0,-0.7920162081718445,0.3081353902816772,0.4838808476924896,0.1774209886789322,0.0,0.0,0.0,25.00008773803711,25.0,2135.34765625,-5187.22021484375,61.88587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4650573730469,306.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23457.259765625,18000.0,0.0,0.0,0.0732159167528152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760855764150619,0.1760911494493484,-5.5792806961108e-06,0.0,7.430485129589215e-05,0.0,0.0,9.103654861450195,0.0,0.0,0.0,0.3062728643417358,4.0,0.0,1.0
748380,293.12860107421875,297.1499938964844,293.1499938964844,0.0556269735097885,-1485.9029541015625,304.1443786621094,0.7275342345237732,0.1053026244044303,0.0953095257282257,293.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932006835937,0.5624469518661499,0.050000000745058,0.0481553636491298,293.19659423828125,297.1499938964844,293.1499938964844,0.0548157319426536,-1144.6265869140625,304.1510925292969,0.7252554297447205,0.1038360521197319,0.0733810067176818,293.1478271484375,297.1499938964844,293.1499938964844,0.1501740217208862,-3342.109130859375,304.143310546875,0.9380246996879578,0.2258903682231903,0.2143900245428085,293.28009033203125,297.1499938964844,293.1499938964844,0.0052173845469951,-1912.9710693359373,298.3519287109375,0.5624469518661499,0.050000000745058,0.2284283190965652,291.4151611328125,291.1499938964844,274.8500061035156,271.5657653808594,286.11138916015625,293.2802734375,291.04833984375,1.0,0.1803939938545227,0.7591187953948975,0.7591187953948975,1.0,1.0,-0.7916487455368042,0.3080750703811645,0.4835736751556396,0.1771525889635086,0.0,0.0,0.0,25.0168685913086,25.0,-1703.47802734375,-0.0,61.8536262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994384765625,298.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.517578125,18000.0,0.0,0.0,0.0782768875360488,0.0,0.0,0.0,0.0,1.0,0.0104221897199749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003693662292789,0.0644846335053443,-0.0641152635216713,0.0,7.94410880189389e-05,0.0,0.0,2.503450870513916,0.0,0.0,0.0,0.2669277787208557,4.0,0.0,1.0
748440,293.12860107421875,297.1499938964844,293.1499938964844,0.0556269735097885,-1485.9029541015625,304.1443786621094,0.7275342345237732,0.1053026244044303,0.0953095257282257,293.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932006835937,0.5624469518661499,0.050000000745058,0.0481553636491298,293.19659423828125,297.1499938964844,293.1499938964844,0.0548157319426536,-1144.6265869140625,304.1510925292969,0.7252554297447205,0.1038360521197319,0.0733810067176818,293.1478271484375,297.1499938964844,293.1499938964844,0.1501740217208862,-3342.109130859375,304.143310546875,0.9380246996879578,0.2258903682231903,0.2143900245428085,293.28009033203125,297.1499938964844,293.1499938964844,0.0052173845469951,-1912.9710693359373,298.3519287109375,0.5624469518661499,0.050000000745058,0.2284283190965652,291.4151611328125,291.1499938964844,274.8500061035156,271.5657653808594,286.11138916015625,293.2802734375,291.04833984375,1.0,0.1803939938545227,0.7591187953948975,0.7591187953948975,1.0,1.0,-0.7916487455368042,0.3080750703811645,0.4835736751556396,0.1771525889635086,0.0,0.0,0.0,25.0168685913086,25.0,-1703.47802734375,-0.0,61.8536262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994384765625,298.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.517578125,18000.0,0.0,0.0,0.0782768875360488,0.0,0.0,0.0,0.0,1.0,0.0104221897199749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003693662292789,0.0644846335053443,-0.0641152635216713,0.0,7.94410880189389e-05,0.0,0.0,2.503450870513916,0.0,0.0,0.0,0.2669277787208557,4.0,0.0,1.0
748500,293.12823486328125,297.1499938964844,293.1499938964844,0.0629860162734985,-1628.6512451171875,304.13214111328125,0.7281588912010193,0.1056414321064949,0.0955668687820434,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.5624662637710571,0.050000000745058,0.04815524071455,293.1958312988281,297.1499938964844,293.1499938964844,0.0614483468234539,-1245.38232421875,304.1389465332031,0.7242335677146912,0.1033977270126342,0.0730418264865875,293.1469421386719,297.1499938964844,293.1499938964844,0.1662409007549286,-3651.471923828125,304.11553955078125,0.938270390033722,0.2260942012071609,0.2145177125930786,293.2772827148437,297.1499938964844,293.1499938964844,0.0055021815933287,-2092.98486328125,297.77838134765625,0.5624662637710571,0.050000000745058,0.2284277230501175,290.1922302246094,291.1499938964844,274.8500061035156,271.56793212890625,286.108642578125,293.2778625488281,289.887939453125,1.0,0.1803913116455078,0.7591938376426697,0.7591938376426697,1.0,1.0,-0.7917027473449707,0.30815190076828,0.4835508167743683,0.1770561188459396,0.0,0.0,0.4075444638729095,25.01209831237793,25.0,-1987.2879638671875,-3562.553955078125,61.855281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,298.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.4140625,18000.0,0.0,0.0,0.0747739002108573,0.0,0.0,0.0,0.0,1.0,0.0072818961925804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741485655307769,0.1234625950455665,-0.0493140295147895,0.0,7.588600419694558e-05,0.0,0.0,4.687858581542969,0.0,0.0,0.0,0.2723175287246704,4.0,0.0,1.0
748560,293.12750244140625,297.1499938964844,293.1499938964844,0.0609431639313697,-1586.6517333984375,304.1396179199219,0.7290888428688049,0.1060600653290748,0.0959129855036735,293.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.140869140625,0.5625844597816467,0.050000000745058,0.0481544770300388,293.1947326660156,297.1499938964844,293.1499938964844,0.0587587058544158,-1204.3079833984375,304.1463623046875,0.7234951257705688,0.103032112121582,0.0727642253041267,293.1459350585937,297.1499938964844,293.1499938964844,0.1611543148756027,-3550.50830078125,304.1322326660156,0.9388339519500732,0.2263318300247192,0.2147405296564102,293.27423095703125,297.1499938964844,293.1499938964844,0.0055770222097635,-2085.12353515625,297.79205322265625,0.5625844597816467,0.050000000745058,0.2284241020679474,290.2546081542969,291.1499938964844,274.8500061035156,271.57012939453125,286.1050720214844,293.2745361328125,290.7911376953125,1.0,0.1803947985172271,0.7592678070068359,0.7592678070068359,1.0,1.0,-0.7920469641685486,0.3083552122116089,0.4836917817592621,0.177015870809555,0.0,0.0,1.0,24.994102478027344,25.0,1511.9027099609375,-8961.59765625,61.882450103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67333984375,310.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,8769.13671875,18000.0,0.0,0.0,0.0761870369315147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8399914503097534,0.8399977087974548,-6.267798198678065e-06,0.0,7.732016092631966e-05,0.0,0.0,69.25393676757812,0.0,0.0,0.0,0.4940263926982879,4.0,0.0,1.0
748620,293.1276550292969,297.1499938964844,293.1499938964844,0.0511887408792972,-1399.0753173828125,304.1565856933594,0.7304613590240479,0.1066086962819099,0.0964986085891723,293.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3477783203125,0.5625882744789124,0.050000000745058,0.048154454678297,293.1934814453125,297.1499938964844,293.1499938964844,0.0480146817862987,-1047.0899658203125,304.16278076171875,0.7216933965682983,0.1021520718932151,0.072184033691883,293.1464538574219,297.1499938964844,293.1499938964844,0.1388693749904632,-3118.384033203125,304.1693420410156,0.939033031463623,0.2263289391994476,0.2148556411266327,293.2777099609375,297.1499938964844,293.1499938964844,0.0049374219961464,-1759.961181640625,298.6781616210937,0.5625882744789124,0.050000000745058,0.228423997759819,292.2938232421875,291.1499938964844,274.8500061035156,271.57452392578125,286.10406494140625,293.2774658203125,292.00897216796875,1.0,0.1804023832082748,0.7594156265258789,0.7594156265258789,1.0,1.0,-0.792191743850708,0.3085318803787231,0.4836598932743072,0.1768119484186172,0.0,0.0,0.0,24.990297317504883,25.0,-114.57676696777344,-3165.4931640625,61.89894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771545410156,301.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20250.0078125,18000.0,0.0,0.0,0.09103474766016,0.0,0.0,0.0,0.0,1.0,0.0044209235347807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627523586153984,0.0953278839588165,-0.0325755216181278,0.0,9.2388698249124e-05,0.0,0.0,4.064947605133057,0.0,0.0,0.0,0.2796444296836853,4.0,0.0,1.0
748680,293.1276550292969,297.1499938964844,293.1499938964844,0.0511887408792972,-1399.0753173828125,304.1565856933594,0.7304613590240479,0.1066086962819099,0.0964986085891723,293.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3477783203125,0.5625882744789124,0.050000000745058,0.048154454678297,293.1934814453125,297.1499938964844,293.1499938964844,0.0480146817862987,-1047.0899658203125,304.16278076171875,0.7216933965682983,0.1021520718932151,0.072184033691883,293.1464538574219,297.1499938964844,293.1499938964844,0.1388693749904632,-3118.384033203125,304.1693420410156,0.939033031463623,0.2263289391994476,0.2148556411266327,293.2777099609375,297.1499938964844,293.1499938964844,0.0049374219961464,-1759.961181640625,298.6781616210937,0.5625882744789124,0.050000000745058,0.228423997759819,292.2938232421875,291.1499938964844,274.8500061035156,271.57452392578125,286.10406494140625,293.2774658203125,292.00897216796875,1.0,0.1804023832082748,0.7594156265258789,0.7594156265258789,1.0,1.0,-0.792191743850708,0.3085318803787231,0.4836598932743072,0.1768119484186172,0.0,0.0,0.0,24.990297317504883,25.0,-114.57676696777344,-3165.4931640625,61.89894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771545410156,301.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20250.0078125,18000.0,0.0,0.0,0.09103474766016,0.0,0.0,0.0,0.0,1.0,0.0044209235347807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627523586153984,0.0953278839588165,-0.0325755216181278,0.0,9.2388698249124e-05,0.0,0.0,4.064947605133057,0.0,0.0,0.0,0.2796444296836853,4.0,0.0,1.0
