time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1275939941406,297.1499938964844,293.1499938964844,0.0645257979631424,-1656.08154296875,304.1322326660156,0.7314916253089905,0.1071788147091865,0.0969496592879295,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3738708496094,0.5625683069229126,0.050000000745058,0.0481545850634574,293.1916198730469,297.1499938964844,293.1499938964844,0.0598346777260303,-1223.9415283203125,304.138916015625,0.7198885679244995,0.1014255061745643,0.0716178491711616,293.1454467773437,297.1499938964844,293.1499938964844,0.1671856343746185,-3668.409912109375,304.1157531738281,0.9392560124397278,0.2266179174184799,0.2150078266859054,293.27471923828125,297.1499938964844,293.1499938964844,0.0054148072376847,-2066.901611328125,297.6522216796875,0.5625683069229126,0.050000000745058,0.2284246236085891,290.1578674316406,291.1499938964844,274.8500061035156,271.5788879394531,286.0998840332031,293.2752990722656,289.8603210449219,1.0,0.1804055422544479,0.7595634460449219,0.7595634460449219,1.0,1.0,-0.7922368049621582,0.3086724579334259,0.4835643470287323,0.176570177078247,0.0,0.0,0.499331384897232,24.989017486572266,25.0,-1869.2303466796875,-3639.078125,61.90398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4395446777344,298.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.962890625,18000.0,0.0,0.0,0.0884507894515991,0.0,0.0,0.0,0.0,1.0,0.0067041935399174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801713988184928,0.1264266371726989,-0.046255238354206,0.0,8.976630488177761e-05,0.0,0.0,4.843608379364014,0.0,0.0,0.0,0.2713761031627655,4.0,0.0,1.0
748800,293.1275939941406,297.1499938964844,293.1499938964844,0.0645257979631424,-1656.08154296875,304.1322326660156,0.7314916253089905,0.1071788147091865,0.0969496592879295,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3738708496094,0.5625683069229126,0.050000000745058,0.0481545850634574,293.1916198730469,297.1499938964844,293.1499938964844,0.0598346777260303,-1223.9415283203125,304.138916015625,0.7198885679244995,0.1014255061745643,0.0716178491711616,293.1454467773437,297.1499938964844,293.1499938964844,0.1671856343746185,-3668.409912109375,304.1157531738281,0.9392560124397278,0.2266179174184799,0.2150078266859054,293.27471923828125,297.1499938964844,293.1499938964844,0.0054148072376847,-2066.901611328125,297.6522216796875,0.5625683069229126,0.050000000745058,0.2284246236085891,290.1578674316406,291.1499938964844,274.8500061035156,271.5788879394531,286.0998840332031,293.2752990722656,289.8603210449219,1.0,0.1804055422544479,0.7595634460449219,0.7595634460449219,1.0,1.0,-0.7922368049621582,0.3086724579334259,0.4835643470287323,0.176570177078247,0.0,0.0,0.499331384897232,24.989017486572266,25.0,-1869.2303466796875,-3639.078125,61.90398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4395446777344,298.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.962890625,18000.0,0.0,0.0,0.0884507894515991,0.0,0.0,0.0,0.0,1.0,0.0067041935399174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801713988184928,0.1264266371726989,-0.046255238354206,0.0,8.976630488177761e-05,0.0,0.0,4.843608379364014,0.0,0.0,0.0,0.2713761031627655,4.0,0.0,1.0
748860,293.1268615722656,297.1499938964844,293.1499938964844,0.0509581267833709,-1391.8958740234375,304.162109375,0.7332857251167297,0.1079011783003807,0.0976222157478332,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8635559082031,0.5628005862236023,0.050000000745058,0.0481530837714672,293.1888427734375,297.1499938964844,293.1499938964844,0.0458075888454914,-1016.4930419921876,304.167236328125,0.7189893126487732,0.1009351462125778,0.0712620615959167,293.1447448730469,297.1499938964844,293.1499938964844,0.1368535757064819,-3075.47705078125,304.1805419921875,0.9402256608009338,0.2268881797790527,0.2153657078742981,293.2733764648437,297.1499938964844,293.1499938964844,0.0049950671382248,-1764.03125,298.5577392578125,0.5628005862236023,0.050000000745058,0.2284175008535385,292.18328857421875,291.1499938964844,274.8444519042969,271.579345703125,286.09356689453125,293.2729187011719,292.5622253417969,1.0,0.1804284304380417,0.7597081661224365,0.7597081661224365,1.0,1.0,-0.7930362224578857,0.3091134130954742,0.4839228391647339,0.1765448600053787,0.0,0.0,0.0,24.955530166625977,25.0,2006.24853515625,-4983.78173828125,61.978302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7078857421875,306.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23739.94140625,18000.0,0.0,0.0,0.0989132076501846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715564280748367,0.171562060713768,-5.634089575323742e-06,0.0,0.0001003843281068,0.0,0.0,8.944986343383789,0.0,0.0,0.0,0.3073761463165283,4.0,0.0,1.0
748920,293.1268615722656,297.1499938964844,293.1499938964844,0.0509581267833709,-1391.8958740234375,304.162109375,0.7332857251167297,0.1079011783003807,0.0976222157478332,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8635559082031,0.5628005862236023,0.050000000745058,0.0481530837714672,293.1888427734375,297.1499938964844,293.1499938964844,0.0458075888454914,-1016.4930419921876,304.167236328125,0.7189893126487732,0.1009351462125778,0.0712620615959167,293.1447448730469,297.1499938964844,293.1499938964844,0.1368535757064819,-3075.47705078125,304.1805419921875,0.9402256608009338,0.2268881797790527,0.2153657078742981,293.2733764648437,297.1499938964844,293.1499938964844,0.0049950671382248,-1764.03125,298.5577392578125,0.5628005862236023,0.050000000745058,0.2284175008535385,292.18328857421875,291.1499938964844,274.8444519042969,271.579345703125,286.09356689453125,293.2729187011719,292.5622253417969,1.0,0.1804284304380417,0.7597081661224365,0.7597081661224365,1.0,1.0,-0.7930362224578857,0.3091134130954742,0.4839228391647339,0.1765448600053787,0.0,0.0,0.0,24.955530166625977,25.0,2006.24853515625,-4983.78173828125,61.978302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7078857421875,306.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23739.94140625,18000.0,0.0,0.0,0.0989132076501846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715564280748367,0.171562060713768,-5.634089575323742e-06,0.0,0.0001003843281068,0.0,0.0,8.944986343383789,0.0,0.0,0.0,0.3073761463165283,4.0,0.0,1.0
748980,293.12762451171875,297.1499938964844,293.1499938964844,0.058693528175354,-1539.2425537109375,304.1442565917969,0.7341970205307007,0.1083291843533515,0.0980330929160118,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4999389648437,0.5627608895301819,0.050000000745058,0.0481533408164978,293.1861877441406,297.1499938964844,293.1499938964844,0.0523810237646102,-1113.83349609375,304.149658203125,0.7178163528442383,0.1004851758480072,0.0709101855754852,293.1451110839844,297.1499938964844,293.1499938964844,0.1522754430770874,-3381.13525390625,304.1426696777344,0.940168797969818,0.2269386500120163,0.2153695970773697,293.275390625,297.1499938964844,293.1499938964844,0.0050624357536435,-1869.25390625,298.1070556640625,0.5627608895301819,0.050000000745058,0.2284187227487564,291.322509765625,291.1499938964844,274.8283386230469,271.57232666015625,286.0877990722656,293.27557373046875,290.9585876464844,1.0,0.1804470270872116,0.7598528265953064,0.7598528265953064,1.0,1.0,-0.7931134700775146,0.3091985583305359,0.4839149117469787,0.1764814257621765,0.0,0.0,0.0,24.961036682128903,25.0,-1722.1033935546875,-0.0,61.99728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8852233886719,298.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18866.26171875,18000.0,0.0,0.0,0.1029069051146507,0.0,0.0,0.0,0.0,1.0,0.0104553364217281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003401969152037,0.0646145045757293,-0.0642743110656738,0.0,0.0001044374293996,0.0,0.0,2.5121819972991943,0.0,0.0,0.0,0.2671082317829132,4.0,0.0,1.0
749040,293.12762451171875,297.1499938964844,293.1499938964844,0.058693528175354,-1539.2425537109375,304.1442565917969,0.7341970205307007,0.1083291843533515,0.0980330929160118,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4999389648437,0.5627608895301819,0.050000000745058,0.0481533408164978,293.1861877441406,297.1499938964844,293.1499938964844,0.0523810237646102,-1113.83349609375,304.149658203125,0.7178163528442383,0.1004851758480072,0.0709101855754852,293.1451110839844,297.1499938964844,293.1499938964844,0.1522754430770874,-3381.13525390625,304.1426696777344,0.940168797969818,0.2269386500120163,0.2153695970773697,293.275390625,297.1499938964844,293.1499938964844,0.0050624357536435,-1869.25390625,298.1070556640625,0.5627608895301819,0.050000000745058,0.2284187227487564,291.322509765625,291.1499938964844,274.8283386230469,271.57232666015625,286.0877990722656,293.27557373046875,290.9585876464844,1.0,0.1804470270872116,0.7598528265953064,0.7598528265953064,1.0,1.0,-0.7931134700775146,0.3091985583305359,0.4839149117469787,0.1764814257621765,0.0,0.0,0.0,24.961036682128903,25.0,-1722.1033935546875,-0.0,61.99728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8852233886719,298.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18866.26171875,18000.0,0.0,0.0,0.1029069051146507,0.0,0.0,0.0,0.0,1.0,0.0104553364217281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003401969152037,0.0646145045757293,-0.0642743110656738,0.0,0.0001044374293996,0.0,0.0,2.5121819972991943,0.0,0.0,0.0,0.2671082317829132,4.0,0.0,1.0
749100,293.1274108886719,297.1499938964844,293.1499938964844,0.0660259872674942,-1683.0428466796875,304.132080078125,0.7348718047142029,0.1086562722921371,0.0982779785990715,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319702148437,0.5628687143325806,0.050000000745058,0.0481526441872119,293.1839904785156,297.1499938964844,293.1499938964844,0.0590298511087894,-1213.5589599609375,304.13775634765625,0.7176843881607056,0.1004569008946418,0.070835493505001,293.1443176269531,297.1499938964844,293.1499938964844,0.1681758016347885,-3686.301025390625,304.1153259277344,0.9405776858329772,0.2271579205989837,0.2155115455389022,293.2725830078125,297.1499938964844,293.1499938964844,0.0053306547924876,-2041.7655029296875,297.5235595703125,0.5628687143325806,0.050000000745058,0.2284154146909713,290.1176147460937,291.1499938964844,274.8165588378906,271.566162109375,286.0812683105469,293.2731628417969,289.83447265625,1.0,0.1804612427949905,0.759925127029419,0.759925127029419,1.0,1.0,-0.7934830784797668,0.3093678057193756,0.4841152727603912,0.1765579581260681,0.0,0.0,0.585599958896637,24.947168350219727,25.0,-1763.260498046875,-3816.025146484375,62.03386306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,299.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17866.037109375,18000.0,0.0,0.0,0.0972359403967857,0.0,0.0,0.0,0.0,1.0,0.0061337319202721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877441093325614,0.1305552870035171,-0.0428111813962459,0.0,9.86821178230457e-05,0.0,0.0,5.00700569152832,0.0,0.0,0.0,0.2722910344600677,4.0,0.0,1.0
749160,293.1268310546875,297.1499938964844,293.1499938964844,0.0625609681010246,-1612.4874267578125,304.1421813964844,0.7358617186546326,0.1090550795197486,0.0986107066273689,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2296447753906,0.5630877017974854,0.050000000745058,0.0481512360274791,293.1813049316406,297.1499938964844,293.1499938964844,0.0554723665118217,-1159.156982421875,304.1469421386719,0.7179946303367615,0.1005538329482078,0.0708623751997947,293.1434631347656,297.1499938964844,293.1499938964844,0.1600243747234344,-3526.72119140625,304.1376342773437,0.9413120746612548,0.2273956537246704,0.2157429605722427,293.26983642578125,297.1499938964844,293.1499938964844,0.0053745880722999,-2008.546142578125,297.63580322265625,0.5630877017974854,0.050000000745058,0.2284087240695953,290.3863830566406,291.1499938964844,274.8023986816406,271.5583190917969,286.0733947753906,293.27008056640625,290.97589111328125,1.0,0.1804842352867126,0.759995698928833,0.759995698928833,1.0,1.0,-0.7941825985908508,0.3096682727336883,0.4845143258571625,0.1767296642065048,0.0,0.0,0.9101873636245728,24.919172286987305,25.0,1754.299560546875,-9087.134765625,62.10076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,310.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,8905.587890625,18000.0,0.0,0.0,0.0969932824373245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794488310813904,0.8794555068016052,-6.710642082907725e-06,0.0,9.843585576163604e-05,0.0,0.0,78.20479583740234,0.0,0.0,0.0,0.509532630443573,4.0,0.0,1.0
749220,293.1273498535156,297.1499938964844,293.1499938964844,0.0538493134081363,-1444.10986328125,304.1564025878906,0.737305223941803,0.109543390572071,0.0991407856345176,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3235168457031,0.5633045434951782,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.0469605214893817,-1034.3729248046875,304.159423828125,0.7186416983604431,0.1007476449012756,0.0709945634007453,293.144287109375,297.1499938964844,293.1499938964844,0.1404061168432235,-3147.2578125,304.1683349609375,0.9418379664421082,0.227397933602333,0.2158516198396682,293.27392578125,297.1499938964844,293.1499938964844,0.0047821989282965,-1713.80029296875,298.4677734375,0.5633045434951782,0.050000000745058,0.228402093052864,292.24444580078125,291.1499938964844,274.76739501953125,271.5378723144531,286.06201171875,293.2737121582031,291.9526062011719,1.0,0.1805377900600433,0.7601367235183716,0.7601367235183716,1.0,1.0,-0.7950984835624695,0.3100318610668182,0.4850665926933288,0.1770457923412323,0.0,0.0,0.0,24.895601272583008,25.0,-205.6879425048828,-2990.873779296875,62.20611953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02935791015625,301.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20154.890625,18000.0,0.0,0.0,0.1078176572918891,0.0,0.0,0.0,0.0,1.0,0.0050478926859796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520015805959701,0.0895881354808807,-0.0375865586102008,0.0,0.0001094212129828,0.0,0.0,3.7874114513397217,0.0,0.0,0.0,0.2780038118362427,4.0,0.0,1.0
749280,293.1273498535156,297.1499938964844,293.1499938964844,0.0538493134081363,-1444.10986328125,304.1564025878906,0.737305223941803,0.109543390572071,0.0991407856345176,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3235168457031,0.5633045434951782,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.0469605214893817,-1034.3729248046875,304.159423828125,0.7186416983604431,0.1007476449012756,0.0709945634007453,293.144287109375,297.1499938964844,293.1499938964844,0.1404061168432235,-3147.2578125,304.1683349609375,0.9418379664421082,0.227397933602333,0.2158516198396682,293.27392578125,297.1499938964844,293.1499938964844,0.0047821989282965,-1713.80029296875,298.4677734375,0.5633045434951782,0.050000000745058,0.228402093052864,292.24444580078125,291.1499938964844,274.76739501953125,271.5378723144531,286.06201171875,293.2737121582031,291.9526062011719,1.0,0.1805377900600433,0.7601367235183716,0.7601367235183716,1.0,1.0,-0.7950984835624695,0.3100318610668182,0.4850665926933288,0.1770457923412323,0.0,0.0,0.0,24.895601272583008,25.0,-205.6879425048828,-2990.873779296875,62.20611953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02935791015625,301.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20154.890625,18000.0,0.0,0.0,0.1078176572918891,0.0,0.0,0.0,0.0,1.0,0.0050478926859796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520015805959701,0.0895881354808807,-0.0375865586102008,0.0,0.0001094212129828,0.0,0.0,3.7874114513397217,0.0,0.0,0.0,0.2780038118362427,4.0,0.0,1.0
749340,293.1274108886719,297.1499938964844,293.1499938964844,0.0675129070878028,-1710.0107421875,304.13165283203125,0.7385721802711487,0.1101017072796821,0.0995694771409034,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2841186523437,0.5635774731636047,0.050000000745058,0.0481480844318866,293.1703796386719,297.1499938964844,293.1499938964844,0.0598079599440097,-1224.5572509765625,304.1349792480469,0.7198534607887268,0.1013043373823165,0.0712865144014358,293.1432800292969,297.1499938964844,293.1499938964844,0.1692496538162231,-3705.82861328125,304.1142883300781,0.9425952434539796,0.2277405560016632,0.2160466313362121,293.27056884765625,297.1499938964844,293.1499938964844,0.0052498653531074,-2017.7489013671875,297.3924255371094,0.5635774731636047,0.050000000745058,0.2283937782049179,290.0707397460937,291.1499938964844,274.7240600585937,271.5115051269531,286.0441589355469,293.27117919921875,289.80792236328125,1.0,0.180600568652153,0.7602778077125549,0.7602778077125549,1.0,1.0,-0.7961850166320801,0.3104385733604431,0.4857464432716369,0.1774736791849136,0.0,0.0,0.6718201041221619,24.86626243591309,25.0,-1664.7105712890625,-4080.48583984375,62.3294792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322326660156,299.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17755.2890625,18000.0,0.0,0.0,0.0998755246400833,0.0,0.0,0.0,0.0,1.0,0.0054565467871725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977640151977539,0.1361548751592636,-0.0383908562362194,0.0,0.0001013609580695,0.0,0.0,5.216669082641602,0.0,0.0,0.0,0.2739340364933014,4.0,0.0,1.0
749400,293.1274108886719,297.1499938964844,293.1499938964844,0.0675129070878028,-1710.0107421875,304.13165283203125,0.7385721802711487,0.1101017072796821,0.0995694771409034,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2841186523437,0.5635774731636047,0.050000000745058,0.0481480844318866,293.1703796386719,297.1499938964844,293.1499938964844,0.0598079599440097,-1224.5572509765625,304.1349792480469,0.7198534607887268,0.1013043373823165,0.0712865144014358,293.1432800292969,297.1499938964844,293.1499938964844,0.1692496538162231,-3705.82861328125,304.1142883300781,0.9425952434539796,0.2277405560016632,0.2160466313362121,293.27056884765625,297.1499938964844,293.1499938964844,0.0052498653531074,-2017.7489013671875,297.3924255371094,0.5635774731636047,0.050000000745058,0.2283937782049179,290.0707397460937,291.1499938964844,274.7240600585937,271.5115051269531,286.0441589355469,293.27117919921875,289.80792236328125,1.0,0.180600568652153,0.7602778077125549,0.7602778077125549,1.0,1.0,-0.7961850166320801,0.3104385733604431,0.4857464432716369,0.1774736791849136,0.0,0.0,0.6718201041221619,24.86626243591309,25.0,-1664.7105712890625,-4080.48583984375,62.3294792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322326660156,299.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17755.2890625,18000.0,0.0,0.0,0.0998755246400833,0.0,0.0,0.0,0.0,1.0,0.0054565467871725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977640151977539,0.1361548751592636,-0.0383908562362194,0.0,0.0001013609580695,0.0,0.0,5.216669082641602,0.0,0.0,0.0,0.2739340364933014,4.0,0.0,1.0
749460,293.1268615722656,297.1499938964844,293.1499938964844,0.0521203018724918,-1408.8695068359375,304.1643981933594,0.7406206727027893,0.110788382589817,0.1002197712659835,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661926269531,0.564112663269043,0.050000000745058,0.048144657164812,293.1632080078125,297.1499938964844,293.1499938964844,0.0454858355224132,-1010.932861328125,304.1647644042969,0.7223653793334961,0.1022420823574066,0.0719106867909431,293.1427917480469,297.1499938964844,293.1499938964844,0.1355163007974624,-3047.6845703125,304.18438720703125,0.9440678358078004,0.228019893169403,0.2164245247840881,293.2699584960937,297.1499938964844,293.1499938964844,0.0047827181406319,-1685.5584716796875,298.4652709960937,0.564112663269043,0.050000000745058,0.2283775359392166,292.3787841796875,291.1499938964844,274.6731872558594,271.4797058105469,286.0237731933594,293.2694396972656,292.6835632324219,1.0,0.1806971430778503,0.7604123950004578,0.7604123950004578,1.0,1.0,-0.7981446981430054,0.3111926019191742,0.4869520664215088,0.1781540066003799,0.0,0.0,0.0,24.80525779724121,25.0,1811.7005615234373,-4611.80322265625,62.54148483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462890625,305.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23165.810546875,18000.0,0.0,0.0,0.106955662369728,0.0,0.0,0.0,0.0,1.0,0.0009190275450237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372266858816146,0.1394060552120208,-0.0021793672349303,0.0,0.000108546402771,0.0,0.0,6.973647594451904,0.0,0.0,0.0,0.3019459247589111,4.0,0.0,1.0
749520,293.1268615722656,297.1499938964844,293.1499938964844,0.0521203018724918,-1408.8695068359375,304.1643981933594,0.7406206727027893,0.110788382589817,0.1002197712659835,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661926269531,0.564112663269043,0.050000000745058,0.048144657164812,293.1632080078125,297.1499938964844,293.1499938964844,0.0454858355224132,-1010.932861328125,304.1647644042969,0.7223653793334961,0.1022420823574066,0.0719106867909431,293.1427917480469,297.1499938964844,293.1499938964844,0.1355163007974624,-3047.6845703125,304.18438720703125,0.9440678358078004,0.228019893169403,0.2164245247840881,293.2699584960937,297.1499938964844,293.1499938964844,0.0047827181406319,-1685.5584716796875,298.4652709960937,0.564112663269043,0.050000000745058,0.2283775359392166,292.3787841796875,291.1499938964844,274.6731872558594,271.4797058105469,286.0237731933594,293.2694396972656,292.6835632324219,1.0,0.1806971430778503,0.7604123950004578,0.7604123950004578,1.0,1.0,-0.7981446981430054,0.3111926019191742,0.4869520664215088,0.1781540066003799,0.0,0.0,0.0,24.80525779724121,25.0,1811.7005615234373,-4611.80322265625,62.54148483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462890625,305.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,23165.810546875,18000.0,0.0,0.0,0.106955662369728,0.0,0.0,0.0,0.0,1.0,0.0009190275450237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372266858816146,0.1394060552120208,-0.0021793672349303,0.0,0.000108546402771,0.0,0.0,6.973647594451904,0.0,0.0,0.0,0.3019459247589111,4.0,0.0,1.0
749580,293.1276550292969,297.1499938964844,293.1499938964844,0.0616870857775211,-1592.3074951171875,304.1429138183594,0.741767168045044,0.1112101301550865,0.1006076112389564,293.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42840576171875,0.5643563866615295,0.050000000745058,0.0481430999934673,293.1565856933594,297.1499938964844,293.1499938964844,0.0549364276230335,-1148.6053466796875,304.1434020996094,0.7246668934822083,0.103248581290245,0.0725710615515708,293.14306640625,297.1499938964844,293.1499938964844,0.1546206474304199,-3425.17529296875,304.1394958496094,0.9445338249206544,0.2281423062086105,0.2164734452962875,293.2716064453125,297.1499938964844,293.1499938964844,0.004904955625534,-1824.438232421875,297.86505126953125,0.5643563866615295,0.050000000745058,0.2283701449632644,291.2326965332031,291.1499938964844,274.61553955078125,271.44305419921875,286.0041809082031,293.2718505859375,290.837158203125,1.0,0.1808011531829834,0.7605470418930054,0.7605470418930054,1.0,1.0,-0.799450695514679,0.3116462528705597,0.4878044128417969,0.1787456572055816,0.0,0.0,0.0,24.785545349121094,25.0,-1901.510986328125,-0.0,62.71160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,298.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18764.705078125,18000.0,0.0,0.0,0.1065794751048088,0.0,0.0,0.0,0.0,1.0,0.0107558136805891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001834542636061,0.0652628168463707,-0.0650793686509132,0.0,0.000108164618723,0.0,0.0,2.523865461349488,0.0,0.0,0.0,0.2665573060512543,4.0,0.0,1.0
749640,293.1276550292969,297.1499938964844,293.1499938964844,0.0616870857775211,-1592.3074951171875,304.1429138183594,0.741767168045044,0.1112101301550865,0.1006076112389564,293.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42840576171875,0.5643563866615295,0.050000000745058,0.0481430999934673,293.1565856933594,297.1499938964844,293.1499938964844,0.0549364276230335,-1148.6053466796875,304.1434020996094,0.7246668934822083,0.103248581290245,0.0725710615515708,293.14306640625,297.1499938964844,293.1499938964844,0.1546206474304199,-3425.17529296875,304.1394958496094,0.9445338249206544,0.2281423062086105,0.2164734452962875,293.2716064453125,297.1499938964844,293.1499938964844,0.004904955625534,-1824.438232421875,297.86505126953125,0.5643563866615295,0.050000000745058,0.2283701449632644,291.2326965332031,291.1499938964844,274.61553955078125,271.44305419921875,286.0041809082031,293.2718505859375,290.837158203125,1.0,0.1808011531829834,0.7605470418930054,0.7605470418930054,1.0,1.0,-0.799450695514679,0.3116462528705597,0.4878044128417969,0.1787456572055816,0.0,0.0,0.0,24.785545349121094,25.0,-1901.510986328125,-0.0,62.71160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,298.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18764.705078125,18000.0,0.0,0.0,0.1065794751048088,0.0,0.0,0.0,0.0,1.0,0.0107558136805891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001834542636061,0.0652628168463707,-0.0650793686509132,0.0,0.000108164618723,0.0,0.0,2.523865461349488,0.0,0.0,0.0,0.2665573060512543,4.0,0.0,1.0
749700,293.1273498535156,297.1499938964844,293.1499938964844,0.0690514147281646,-1738.1846923828125,304.1309814453125,0.7426218390464783,0.1115541234612464,0.1008624657988548,293.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.5646136999130249,0.050000000745058,0.0481414645910263,293.1525573730469,297.1499938964844,293.1499938964844,0.0622450560331344,-1258.1787109375,304.1314697265625,0.7262684106826782,0.1039526686072349,0.0730069726705551,293.1421203613281,297.1499938964844,293.1499938964844,0.1705192029476165,-3728.95458984375,304.1128234863281,0.9452457427978516,0.2284118980169296,0.2166595607995987,293.2683410644531,297.1499938964844,293.1499938964844,0.0051752608269453,-1996.126220703125,297.256591796875,0.5646136999130249,0.050000000745058,0.2283623814582824,290.0108337402344,291.1499938964844,274.5843811035156,271.42303466796875,285.99078369140625,293.2690124511719,289.7804870605469,1.0,0.1808630675077438,0.7606143355369568,0.7606143355369568,1.0,1.0,-0.8004915714263916,0.3120356798171997,0.4884559214115143,0.1791343688964843,0.0,0.0,0.7842881679534912,24.758310317993164,25.0,-1531.2235107421875,-4504.81494140625,62.831790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415710449219,300.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17601.97265625,18000.0,0.0,0.0,0.0977823212742805,0.0,0.0,0.0,0.0,1.0,0.004335006698966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159946918487548,0.1453160494565963,-0.029321352019906,0.0,9.923662582878023e-05,0.0,0.0,5.573160171508789,0.0,0.0,0.0,0.2763567566871643,4.0,0.0,1.0
749760,293.12677001953125,297.1499938964844,293.1499938964844,0.063493825495243,-1625.3563232421875,304.14508056640625,0.7437845468521118,0.1119564697146415,0.1012056693434715,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37408447265625,0.5649695992469788,0.050000000745058,0.0481392070651054,293.14825439453125,297.1499938964844,293.1499938964844,0.0572939477860927,-1180.9964599609375,304.14434814453125,0.7282584309577942,0.1047652065753936,0.0735408142209053,293.14129638671875,297.1499938964844,293.1499938964844,0.1578848958015442,-3483.560791015625,304.14373779296875,0.9462450742721558,0.2286734879016876,0.2169276773929596,293.26580810546875,297.1499938964844,293.1499938964844,0.0051722098141908,-1925.30322265625,297.52667236328125,0.5649695992469788,0.050000000745058,0.2283516675233841,290.59375,291.1499938964844,274.55181884765625,271.4020080566406,285.9765319824219,293.2659606933594,291.2513732910156,1.0,0.1809363812208175,0.760676920413971,0.760676920413971,1.0,1.0,-0.8018503785133362,0.3125588893890381,0.4892914891242981,0.1795965135097503,0.0,0.0,0.6667553782463074,24.71892166137696,25.0,2080.819580078125,-9500.7568359375,62.98373794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,310.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,9363.6376953125,18000.0,0.0,0.0,0.0984610095620155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9129012823104858,0.9129084944725036,-7.178327905421611e-06,0.0,9.992540435632692e-05,0.0,0.0,87.03807830810547,0.0,0.0,0.0,0.5214459896087646,4.0,0.0,1.0
749820,293.1273498535156,297.1499938964844,293.1499938964844,0.0565452650189399,-1490.50732421875,304.1552124023437,0.7453832030296326,0.1124261915683746,0.10171639919281,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.5653687119483948,0.050000000745058,0.0481366775929927,293.1409912109375,297.1499938964844,293.1499938964844,0.0514684282243251,-1093.258544921875,304.1529846191406,0.7319382429122925,0.1062875837087631,0.0746213123202323,293.1421203613281,297.1499938964844,293.1499938964844,0.1423196345567703,-3183.527099609375,304.1653137207031,0.9471071362495422,0.2287300527095794,0.2170719653367996,293.2701416015625,297.1499938964844,293.1499938964844,0.0046351617202162,-1670.46337890625,298.2538452148437,0.5653687119483948,0.050000000745058,0.228339672088623,292.1788024902344,291.1499938964844,274.4827880859375,271.3571472167969,285.9532775878906,293.2699890136719,291.8797912597656,1.0,0.1810934394598007,0.7608020901679993,0.7608020901679993,1.0,1.0,-0.8039162158966064,0.3133197128772735,0.4905965030193329,0.1803972125053405,0.0,0.0,0.0,24.68383979797364,25.0,-378.09130859375,-2620.919189453125,63.249244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213806152344,301.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19926.0,18000.0,0.0,0.0,0.1056206598877906,0.0,0.0,0.0,0.0,1.0,0.0061720912344753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351589098572731,0.0801886320114135,-0.0450297221541404,0.0,0.0001071915394277,0.0,0.0,3.331517219543457,0.0,0.0,0.0,0.2752400636672973,4.0,0.0,1.0
749880,293.1273498535156,297.1499938964844,293.1499938964844,0.0565452650189399,-1490.50732421875,304.1552124023437,0.7453832030296326,0.1124261915683746,0.10171639919281,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.5653687119483948,0.050000000745058,0.0481366775929927,293.1409912109375,297.1499938964844,293.1499938964844,0.0514684282243251,-1093.258544921875,304.1529846191406,0.7319382429122925,0.1062875837087631,0.0746213123202323,293.1421203613281,297.1499938964844,293.1499938964844,0.1423196345567703,-3183.527099609375,304.1653137207031,0.9471071362495422,0.2287300527095794,0.2170719653367996,293.2701416015625,297.1499938964844,293.1499938964844,0.0046351617202162,-1670.46337890625,298.2538452148437,0.5653687119483948,0.050000000745058,0.228339672088623,292.1788024902344,291.1499938964844,274.4827880859375,271.3571472167969,285.9532775878906,293.2699890136719,291.8797912597656,1.0,0.1810934394598007,0.7608020901679993,0.7608020901679993,1.0,1.0,-0.8039162158966064,0.3133197128772735,0.4905965030193329,0.1803972125053405,0.0,0.0,0.0,24.68383979797364,25.0,-378.09130859375,-2620.919189453125,63.249244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213806152344,301.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,19926.0,18000.0,0.0,0.0,0.1056206598877906,0.0,0.0,0.0,0.0,1.0,0.0061720912344753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351589098572731,0.0801886320114135,-0.0450297221541404,0.0,0.0001071915394277,0.0,0.0,3.331517219543457,0.0,0.0,0.0,0.2752400636672973,4.0,0.0,1.0
749940,293.127197265625,297.1499938964844,293.1499938964844,0.0706641897559166,-1767.9617919921875,304.1302490234375,0.7469315528869629,0.1130298674106597,0.1021737232804298,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13397216796875,0.5658336877822876,0.050000000745058,0.0481337495148181,293.1330261230469,297.1499938964844,293.1499938964844,0.0660901740193367,-1311.60595703125,304.1279296875,0.7359960079193115,0.1081236600875854,0.0758128985762596,293.1407775878906,297.1499938964844,293.1499938964844,0.1720279306173324,-3756.312255859375,304.1112365722656,0.948325514793396,0.2291938960552215,0.2173741310834884,293.2657470703125,297.1499938964844,293.1499938964844,0.0051114023663103,-1978.5128173828125,297.1128845214844,0.5658336877822876,0.050000000745058,0.2283257842063903,289.9306030273437,291.1499938964844,274.4092712402344,271.3089599609375,285.9232788085937,293.2664489746094,289.76226806640625,1.0,0.1812659800052642,0.7609272599220276,0.7609272599220276,1.0,1.0,-0.8062373399734497,0.3141955137252807,0.4920418560504913,0.1812409311532974,0.0,0.0,0.9531399607658386,24.641117095947266,25.0,-1298.24560546875,-5375.33447265625,63.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0116577148437,302.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17274.44921875,18000.0,0.0,0.0,0.093529611825943,0.0,0.0,0.0,0.0,1.0,0.001732665579766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607460379600525,0.1663620322942733,-0.0056159952655434,0.0,9.49206660152413e-05,0.0,0.0,6.426616191864014,0.0,0.0,0.0,0.2818922698497772,4.0,0.0,1.0
750000,293.127197265625,297.1499938964844,293.1499938964844,0.0706641897559166,-1767.9617919921875,304.1302490234375,0.7469315528869629,0.1130298674106597,0.1021737232804298,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13397216796875,0.5658336877822876,0.050000000745058,0.0481337495148181,293.1330261230469,297.1499938964844,293.1499938964844,0.0660901740193367,-1311.60595703125,304.1279296875,0.7359960079193115,0.1081236600875854,0.0758128985762596,293.1407775878906,297.1499938964844,293.1499938964844,0.1720279306173324,-3756.312255859375,304.1112365722656,0.948325514793396,0.2291938960552215,0.2173741310834884,293.2657470703125,297.1499938964844,293.1499938964844,0.0051114023663103,-1978.5128173828125,297.1128845214844,0.5658336877822876,0.050000000745058,0.2283257842063903,289.9306030273437,291.1499938964844,274.4092712402344,271.3089599609375,285.9232788085937,293.2664489746094,289.76226806640625,1.0,0.1812659800052642,0.7609272599220276,0.7609272599220276,1.0,1.0,-0.8062373399734497,0.3141955137252807,0.4920418560504913,0.1812409311532974,0.0,0.0,0.9531399607658386,24.641117095947266,25.0,-1298.24560546875,-5375.33447265625,63.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0116577148437,302.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17274.44921875,18000.0,0.0,0.0,0.093529611825943,0.0,0.0,0.0,0.0,1.0,0.001732665579766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607460379600525,0.1663620322942733,-0.0056159952655434,0.0,9.49206660152413e-05,0.0,0.0,6.426616191864014,0.0,0.0,0.0,0.2818922698497772,4.0,0.0,1.0
750060,293.12677001953125,297.1499938964844,293.1499938964844,0.053433820605278,-1428.965576171875,304.16571044921875,0.7491339445114136,0.113699160516262,0.1028287634253501,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.308349609375,0.5664770603179932,0.050000000745058,0.0481297150254249,293.1249084472656,297.1499938964844,293.1499938964844,0.0504666119813919,-1073.3905029296875,304.1614685058594,0.741024911403656,0.110206127166748,0.0772702544927597,293.1404724121094,297.1499938964844,293.1499938964844,0.1347987800836563,-3032.131591796875,304.1863708496094,0.9500168561935424,0.229503184556961,0.2178014665842056,293.26611328125,297.1499938964844,293.1499938964844,0.0045663379132747,-1607.421630859375,298.38916015625,0.5664770603179932,0.050000000745058,0.2283066511154174,292.58038330078125,291.1499938964844,274.3319396972656,271.25799560546875,285.892578125,293.2655639648437,292.7233581542969,1.0,0.1814745813608169,0.7610411047935486,0.7610411047935486,1.0,1.0,-0.8092579245567322,0.3153848052024841,0.493873119354248,0.182200625538826,0.0,0.0,0.0,24.577510833740234,25.0,1371.8355712890625,-4224.06689453125,63.91865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,305.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22400.82421875,18000.0,0.0,0.0,0.1024138331413269,0.0,0.0,0.0,0.0,1.0,0.0023517087101936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079342812299728,0.1205252930521965,-0.0125910146161913,0.0,0.0001039370254147,0.0,0.0,5.766379356384277,0.0,0.0,0.0,0.2962780594825744,4.0,0.0,1.0
750120,293.12677001953125,297.1499938964844,293.1499938964844,0.053433820605278,-1428.965576171875,304.16571044921875,0.7491339445114136,0.113699160516262,0.1028287634253501,293.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.308349609375,0.5664770603179932,0.050000000745058,0.0481297150254249,293.1249084472656,297.1499938964844,293.1499938964844,0.0504666119813919,-1073.3905029296875,304.1614685058594,0.741024911403656,0.110206127166748,0.0772702544927597,293.1404724121094,297.1499938964844,293.1499938964844,0.1347987800836563,-3032.131591796875,304.1863708496094,0.9500168561935424,0.229503184556961,0.2178014665842056,293.26611328125,297.1499938964844,293.1499938964844,0.0045663379132747,-1607.421630859375,298.38916015625,0.5664770603179932,0.050000000745058,0.2283066511154174,292.58038330078125,291.1499938964844,274.3319396972656,271.25799560546875,285.892578125,293.2655639648437,292.7233581542969,1.0,0.1814745813608169,0.7610411047935486,0.7610411047935486,1.0,1.0,-0.8092579245567322,0.3153848052024841,0.493873119354248,0.182200625538826,0.0,0.0,0.0,24.577510833740234,25.0,1371.8355712890625,-4224.06689453125,63.91865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,305.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22400.82421875,18000.0,0.0,0.0,0.1024138331413269,0.0,0.0,0.0,0.0,1.0,0.0023517087101936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079342812299728,0.1205252930521965,-0.0125910146161913,0.0,0.0001039370254147,0.0,0.0,5.766379356384277,0.0,0.0,0.0,0.2962780594825744,4.0,0.0,1.0
750180,293.1274108886719,297.1499938964844,293.1499938964844,0.0657061412930488,-1666.347900390625,304.1395874023437,0.7503821849822998,0.1141531765460968,0.103223480284214,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.5667862296104431,0.050000000745058,0.04812778159976,293.1179504394531,297.1499938964844,293.1499938964844,0.0637381821870803,-1269.457275390625,304.1351318359375,0.7455257177352905,0.1122507899999618,0.0786646082997322,293.140380859375,297.1499938964844,293.1499938964844,0.1594405472278595,-3516.27392578125,304.1322021484375,0.9507234692573548,0.2297527939081192,0.2179431170225143,293.2666320800781,297.1499938964844,293.1499938964844,0.0047880536876618,-1802.656494140625,297.5510559082031,0.5667862296104431,0.050000000745058,0.228297472000122,290.9842834472656,291.1499938964844,274.2515869140625,271.2047424316406,285.8620300292969,293.2669982910156,290.5617980957031,1.0,0.1816891431808471,0.7611549496650696,0.7611549496650696,1.0,1.0,-0.8115617036819458,0.31629279255867,0.4952689409255981,0.1829416006803512,0.0,0.0,0.0,24.558086395263672,25.0,-2131.92724609375,-0.0,64.24568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,298.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18640.720703125,18000.0,0.0,0.0,0.0999741703271865,0.0,0.0,0.0,0.0,1.0,0.0111922910436987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.949103019200265e-05,0.0662523657083511,-0.0661728754639625,0.0,0.0001014610752463,0.0,0.0,2.545503854751587,0.0,0.0,0.0,0.2659002244472503,4.0,0.0,1.0
750240,293.1274108886719,297.1499938964844,293.1499938964844,0.0657061412930488,-1666.347900390625,304.1395874023437,0.7503821849822998,0.1141531765460968,0.103223480284214,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.5667862296104431,0.050000000745058,0.04812778159976,293.1179504394531,297.1499938964844,293.1499938964844,0.0637381821870803,-1269.457275390625,304.1351318359375,0.7455257177352905,0.1122507899999618,0.0786646082997322,293.140380859375,297.1499938964844,293.1499938964844,0.1594405472278595,-3516.27392578125,304.1322021484375,0.9507234692573548,0.2297527939081192,0.2179431170225143,293.2666320800781,297.1499938964844,293.1499938964844,0.0047880536876618,-1802.656494140625,297.5510559082031,0.5667862296104431,0.050000000745058,0.228297472000122,290.9842834472656,291.1499938964844,274.2515869140625,271.2047424316406,285.8620300292969,293.2669982910156,290.5617980957031,1.0,0.1816891431808471,0.7611549496650696,0.7611549496650696,1.0,1.0,-0.8115617036819458,0.31629279255867,0.4952689409255981,0.1829416006803512,0.0,0.0,0.0,24.558086395263672,25.0,-2131.92724609375,-0.0,64.24568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,298.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18640.720703125,18000.0,0.0,0.0,0.0999741703271865,0.0,0.0,0.0,0.0,1.0,0.0111922910436987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.949103019200265e-05,0.0662523657083511,-0.0661728754639625,0.0,0.0001014610752463,0.0,0.0,2.545503854751587,0.0,0.0,0.0,0.2659002244472503,4.0,0.0,1.0
750300,293.126953125,297.1499938964844,293.1499938964844,0.0722131356596946,-1796.4849853515625,304.1299133300781,0.7513660788536072,0.1145292371511459,0.1035059615969657,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.5670904517173767,0.050000000745058,0.0481258891522884,293.1138610839844,297.1499938964844,293.1499938964844,0.0708610787987709,-1378.616943359375,304.1251220703125,0.7482224106788635,0.1134586185216903,0.0794570446014404,293.1392822265625,297.1499938964844,293.1499938964844,0.1734713166952133,-3781.9599609375,304.1105041503906,0.951598048210144,0.2300889939069748,0.2181960642337799,293.2627868652344,297.1499938964844,293.1499938964844,0.0050613512285053,-1964.366943359375,296.9667053222656,0.5670904517173767,0.050000000745058,0.2282885015010833,289.841064453125,291.1499938964844,274.2105407714844,271.1774597167969,285.8430480957031,293.2634582519531,289.79083251953125,1.0,0.1818072646856308,0.7612118721008301,0.7612118721008301,1.0,1.0,-0.8131421804428101,0.3169470727443695,0.4961950778961181,0.1833647787570953,0.0,0.0,1.0,24.528844833374023,25.0,-860.6533203125,-7041.01611328125,64.44879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2081604003906,305.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,15374.57421875,18000.0,0.0,0.0,0.0894337818026542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819491028785705,0.2819531261920929,-4.018014806206338e-06,0.0,9.076391870621592e-05,0.0,0.0,11.083029747009276,0.0,0.0,0.0,0.3127264678478241,4.0,0.0,1.0
750360,293.1264343261719,297.1499938964844,293.1499938964844,0.0628139227628707,-1606.578369140625,304.15106201171875,0.7525951862335205,0.1149222329258918,0.1038623601198196,293.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.5674600601196289,0.050000000745058,0.0481235980987548,293.1097717285156,297.1499938964844,293.1499938964844,0.0622270889580249,-1242.0013427734375,304.145751953125,0.7512273788452148,0.1147199571132659,0.0803267434239387,293.138671875,297.1499938964844,293.1499938964844,0.1527180671691894,-3381.222412109375,304.15625,0.9526468515396118,0.2303496301174163,0.2184976488351822,293.2611389160156,297.1499938964844,293.1499938964844,0.0049302973784506,-1811.802490234375,297.5638732910156,0.5674600601196289,0.050000000745058,0.2282776236534118,291.06024169921875,291.1499938964844,274.16900634765625,271.1498107910156,285.8241577148437,293.2610778808594,291.7461242675781,1.0,0.1819359511137008,0.7612621784210205,0.7612621784210205,1.0,1.0,-0.8149598836898804,0.317714661359787,0.4972452521324157,0.1838095039129257,0.0,0.0,0.0901633501052856,24.491548538208008,25.0,2463.587158203125,-9670.29296875,64.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,310.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,12594.845703125,18000.0,0.0,0.0,0.0961622595787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294114708900452,0.9294195175170898,-8.093769793049432e-06,0.0,9.75924704107456e-05,0.0,0.0,97.3514175415039,0.0,0.0,0.0,0.5112177133560181,4.0,0.0,1.0
750420,293.1272277832031,297.1499938964844,293.1499938964844,0.0605338141322135,-1562.3487548828125,304.1516418457031,0.7540480494499207,0.1153651252388954,0.1043369770050048,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.5677775144577026,0.050000000745058,0.0481216274201869,293.103515625,297.1499938964844,293.1499938964844,0.0613650009036064,-1226.7177734375,304.1457214355469,0.7564890384674072,0.1170065701007843,0.0819621160626411,293.1394348144531,297.1499938964844,293.1499938964844,0.147134393453598,-3275.9462890625,304.1575927734375,0.953408181667328,0.2304760962724685,0.2186708748340606,293.2653503417969,297.1499938964844,293.1499938964844,0.0045433556661009,-1656.9100341796875,297.9446716308594,0.5677775144577026,0.050000000745058,0.2282682806253433,291.91021728515625,291.1499938964844,274.0848693847656,271.0936889648437,285.7913513183594,293.26531982421875,291.61602783203125,1.0,0.1821960508823394,0.7613627910614014,0.7613627910614014,1.0,1.0,-0.8176868557929993,0.3188933730125427,0.4987935125827789,0.1844186037778854,0.0,0.0,0.0,24.47169303894043,25.0,-779.36962890625,-1579.4154052734375,65.0732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,299.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19611.94921875,18000.0,0.0,0.0,0.1013553738594055,0.0,0.0,0.0,0.0,1.0,0.0078181587159633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150840757414698,0.0692573636770248,-0.0541732907295227,0.0,0.0001028628175845,0.0,0.0,2.8122246265411377,0.0,0.0,0.0,0.2719824314117431,4.0,0.0,1.0
750480,293.1272277832031,297.1499938964844,293.1499938964844,0.0605338141322135,-1562.3487548828125,304.1516418457031,0.7540480494499207,0.1153651252388954,0.1043369770050048,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.5677775144577026,0.050000000745058,0.0481216274201869,293.103515625,297.1499938964844,293.1499938964844,0.0613650009036064,-1226.7177734375,304.1457214355469,0.7564890384674072,0.1170065701007843,0.0819621160626411,293.1394348144531,297.1499938964844,293.1499938964844,0.147134393453598,-3275.9462890625,304.1575927734375,0.953408181667328,0.2304760962724685,0.2186708748340606,293.2653503417969,297.1499938964844,293.1499938964844,0.0045433556661009,-1656.9100341796875,297.9446716308594,0.5677775144577026,0.050000000745058,0.2282682806253433,291.91021728515625,291.1499938964844,274.0848693847656,271.0936889648437,285.7913513183594,293.26531982421875,291.61602783203125,1.0,0.1821960508823394,0.7613627910614014,0.7613627910614014,1.0,1.0,-0.8176868557929993,0.3188933730125427,0.4987935125827789,0.1844186037778854,0.0,0.0,0.0,24.47169303894043,25.0,-779.36962890625,-1579.4154052734375,65.0732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,299.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19611.94921875,18000.0,0.0,0.0,0.1013553738594055,0.0,0.0,0.0,0.0,1.0,0.0078181587159633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150840757414698,0.0692573636770248,-0.0541732907295227,0.0,0.0001028628175845,0.0,0.0,2.8122246265411377,0.0,0.0,0.0,0.2719824314117431,4.0,0.0,1.0
