time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.12677001953125,297.1499938964844,293.1499938964844,0.0732387751340866,-1814.3134765625,304.1309509277344,0.755723774433136,0.1160262823104858,0.1048400327563285,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5682352781295776,0.050000000745058,0.048118807375431,293.0965881347656,297.1499938964844,293.1499938964844,0.0757550150156021,-1447.4267578125,304.12420654296875,0.7621646523475647,0.1195832788944244,0.0836792737245559,293.1377868652344,297.1499938964844,293.1499938964844,0.1738545596599578,-3787.02001953125,304.1126708984375,0.9547989964485168,0.2310754805803299,0.2191103547811508,293.25958251953125,297.1499938964844,293.1499938964844,0.0050197229720652,-1946.98193359375,296.8475646972656,0.5682352781295776,0.050000000745058,0.2282548993825912,289.8010559082031,291.1499938964844,274.0,271.0369567871094,285.7507019042969,293.26025390625,289.9488525390625,1.0,0.1824704259634018,0.7614634037017822,0.7614634037017822,1.0,1.0,-0.8208591341972351,0.3203270435333252,0.5005320906639099,0.1849667876958847,0.0,0.0,1.0,24.43206596374512,25.0,-80.15879821777344,-8717.5673828125,65.5124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,309.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,11377.98046875,18000.0,0.0,0.0,0.0881771668791771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203297138214111,0.5203339457511902,-4.218134563416243e-06,0.0,8.94886179594323e-05,0.0,0.0,25.01229476928711,0.0,0.0,0.0,0.3868927657604217,4.0,0.0,1.0
750600,293.12677001953125,297.1499938964844,293.1499938964844,0.0732387751340866,-1814.3134765625,304.1309509277344,0.755723774433136,0.1160262823104858,0.1048400327563285,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.5682352781295776,0.050000000745058,0.048118807375431,293.0965881347656,297.1499938964844,293.1499938964844,0.0757550150156021,-1447.4267578125,304.12420654296875,0.7621646523475647,0.1195832788944244,0.0836792737245559,293.1377868652344,297.1499938964844,293.1499938964844,0.1738545596599578,-3787.02001953125,304.1126708984375,0.9547989964485168,0.2310754805803299,0.2191103547811508,293.25958251953125,297.1499938964844,293.1499938964844,0.0050197229720652,-1946.98193359375,296.8475646972656,0.5682352781295776,0.050000000745058,0.2282548993825912,289.8010559082031,291.1499938964844,274.0,271.0369567871094,285.7507019042969,293.26025390625,289.9488525390625,1.0,0.1824704259634018,0.7614634037017822,0.7614634037017822,1.0,1.0,-0.8208591341972351,0.3203270435333252,0.5005320906639099,0.1849667876958847,0.0,0.0,1.0,24.43206596374512,25.0,-80.15879821777344,-8717.5673828125,65.5124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,309.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,11377.98046875,18000.0,0.0,0.0,0.0881771668791771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203297138214111,0.5203339457511902,-4.218134563416243e-06,0.0,8.94886179594323e-05,0.0,0.0,25.01229476928711,0.0,0.0,0.0,0.3868927657604217,4.0,0.0,1.0
750660,293.1268615722656,297.1499938964844,293.1499938964844,0.0564042069017887,-1480.728759765625,304.1635131835937,0.7576426267623901,0.1166023313999176,0.10544453561306,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4901123046875,0.5686923265457153,0.050000000745058,0.048115998506546,293.090576171875,297.1499938964844,293.1499938964844,0.0600615590810775,-1200.470703125,304.1571044921875,0.768265426158905,0.1221641227602958,0.0855342671275138,293.1380615234375,297.1499938964844,293.1499938964844,0.137656420469284,-3087.305419921875,304.18145751953125,0.9561201930046082,0.2313359528779983,0.2195120453834533,293.2621765136719,297.1499938964844,293.1499938964844,0.0043676192872226,-1550.1199951171875,298.2351379394531,0.5686923265457153,0.050000000745058,0.2282415777444839,292.6034240722656,291.1499938964844,273.9151306152344,270.9801330566406,285.7123413085937,293.26171875,292.436767578125,1.0,0.1827704608440399,0.7615486979484558,0.7615486979484558,1.0,1.0,-0.8242740631103516,0.3219274580478668,0.5023465752601624,0.1854075938463211,0.0,0.0,0.0,24.392465591430664,25.0,469.4023742675781,-3797.41650390625,65.99219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7345886230469,303.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21349.306640625,18000.0,0.0,0.0,0.1020950749516487,0.0,0.0,0.0,0.0,1.0,0.0033660049084573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839944183826446,0.1067571714520454,-0.0227627530694007,0.0,0.0001036135217873,0.0,0.0,4.830761909484863,0.0,0.0,0.0,0.2887659668922424,4.0,0.0,1.0
750720,293.1268615722656,297.1499938964844,293.1499938964844,0.0564042069017887,-1480.728759765625,304.1635131835937,0.7576426267623901,0.1166023313999176,0.10544453561306,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4901123046875,0.5686923265457153,0.050000000745058,0.048115998506546,293.090576171875,297.1499938964844,293.1499938964844,0.0600615590810775,-1200.470703125,304.1571044921875,0.768265426158905,0.1221641227602958,0.0855342671275138,293.1380615234375,297.1499938964844,293.1499938964844,0.137656420469284,-3087.305419921875,304.18145751953125,0.9561201930046082,0.2313359528779983,0.2195120453834533,293.2621765136719,297.1499938964844,293.1499938964844,0.0043676192872226,-1550.1199951171875,298.2351379394531,0.5686923265457153,0.050000000745058,0.2282415777444839,292.6034240722656,291.1499938964844,273.9151306152344,270.9801330566406,285.7123413085937,293.26171875,292.436767578125,1.0,0.1827704608440399,0.7615486979484558,0.7615486979484558,1.0,1.0,-0.8242740631103516,0.3219274580478668,0.5023465752601624,0.1854075938463211,0.0,0.0,0.0,24.392465591430664,25.0,469.4023742675781,-3797.41650390625,65.99219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7345886230469,303.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21349.306640625,18000.0,0.0,0.0,0.1020950749516487,0.0,0.0,0.0,0.0,1.0,0.0033660049084573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839944183826446,0.1067571714520454,-0.0227627530694007,0.0,0.0001036135217873,0.0,0.0,4.830761909484863,0.0,0.0,0.0,0.2887659668922424,4.0,0.0,1.0
750780,293.1273498535156,297.1499938964844,293.1499938964844,0.0716275572776794,-1780.0035400390625,304.13360595703125,0.7587548494338989,0.1170837730169296,0.1058304384350776,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754150390625,0.5688788890838623,0.050000000745058,0.048114851117134,293.0855407714844,297.1499938964844,293.1499938964844,0.0773853883147239,-1466.7667236328125,304.1258239746094,0.7736510634422302,0.1246877685189247,0.0872558802366256,293.1375427246094,297.1499938964844,293.1499938964844,0.1688000112771988,-3692.3134765625,304.1188049316406,0.9567951560020448,0.2317387610673904,0.2197651714086532,293.260498046875,297.1499938964844,293.1499938964844,0.00474698189646,-1825.5333251953125,297.0779113769531,0.5688788890838623,0.050000000745058,0.2282361388206482,290.4176940917969,291.1499938964844,273.8309936523437,270.9237976074219,285.6719970703125,293.26104736328125,290.0173645019531,1.0,0.1830683648586273,0.7616340517997742,0.7616340517997742,1.0,1.0,-0.827099084854126,0.3233363032341003,0.5037627816200256,0.1855650395154953,0.0,0.0,0.0301030129194259,24.385406494140625,25.0,-2358.089111328125,-0.0,66.4273910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,298.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18471.943359375,18000.0,0.0,0.0,0.0982357263565063,0.0,0.0,0.0,0.0,1.0,0.012002283707261,0.0,-0.0,-0.0,0.0,0.0,0.0,3.363174982951023e-05,0.0679860860109329,-0.0679524540901184,0.0,9.969677921617404e-05,0.0,0.0,2.5890886783599854,0.0,0.0,0.0,0.2650369107723236,4.0,0.0,1.0
750840,293.1273498535156,297.1499938964844,293.1499938964844,0.0716275572776794,-1780.0035400390625,304.13360595703125,0.7587548494338989,0.1170837730169296,0.1058304384350776,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6754150390625,0.5688788890838623,0.050000000745058,0.048114851117134,293.0855407714844,297.1499938964844,293.1499938964844,0.0773853883147239,-1466.7667236328125,304.1258239746094,0.7736510634422302,0.1246877685189247,0.0872558802366256,293.1375427246094,297.1499938964844,293.1499938964844,0.1688000112771988,-3692.3134765625,304.1188049316406,0.9567951560020448,0.2317387610673904,0.2197651714086532,293.260498046875,297.1499938964844,293.1499938964844,0.00474698189646,-1825.5333251953125,297.0779113769531,0.5688788890838623,0.050000000745058,0.2282361388206482,290.4176940917969,291.1499938964844,273.8309936523437,270.9237976074219,285.6719970703125,293.26104736328125,290.0173645019531,1.0,0.1830683648586273,0.7616340517997742,0.7616340517997742,1.0,1.0,-0.827099084854126,0.3233363032341003,0.5037627816200256,0.1855650395154953,0.0,0.0,0.0301030129194259,24.385406494140625,25.0,-2358.089111328125,-0.0,66.4273910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,298.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18471.943359375,18000.0,0.0,0.0,0.0982357263565063,0.0,0.0,0.0,0.0,1.0,0.012002283707261,0.0,-0.0,-0.0,0.0,0.0,0.0,3.363174982951023e-05,0.0679860860109329,-0.0679524540901184,0.0,9.969677921617404e-05,0.0,0.0,2.5890886783599854,0.0,0.0,0.0,0.2650369107723236,4.0,0.0,1.0
750900,293.1268615722656,297.1499938964844,293.1499938964844,0.0728323385119438,-1802.8658447265625,304.135009765625,0.7597630620002747,0.1174698695540428,0.1061353161931037,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92681884765625,0.5691425204277039,0.050000000745058,0.0481132417917251,293.0824584960937,297.1499938964844,293.1499938964844,0.0794746801257133,-1497.5518798828125,304.1270446777344,0.7768202424049377,0.1261085718870163,0.0882118865847587,293.136474609375,297.1499938964844,293.1499938964844,0.1712371706962585,-3734.860107421875,304.1213684082031,0.957679271697998,0.2321054339408874,0.220080628991127,293.256591796875,297.1499938964844,293.1499938964844,0.0049646301195025,-1909.60888671875,296.8243103027344,0.5691425204277039,0.050000000745058,0.2282285094261169,289.9443054199219,291.1499938964844,273.7894592285156,270.8959655761719,285.64874267578125,293.257080078125,290.3673095703125,1.0,0.1832275241613388,0.7616766691207886,0.7616766691207886,1.0,1.0,-0.8289796710014343,0.3242715895175934,0.5047081112861633,0.1856718063354492,0.0,0.0,1.0,24.35938262939453,25.0,967.6544189453124,-9540.37890625,66.68824005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,310.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,8893.095703125,18000.0,0.0,0.0,0.0922795534133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579673528671265,0.7579728364944458,-5.499903636518866e-06,0.0,9.365201549371704e-05,0.0,0.0,53.6064338684082,0.0,0.0,0.0,0.4649048149585724,4.0,0.0,1.0
750960,293.1268005371094,297.1499938964844,293.1499938964844,0.0597771741449832,-1542.7130126953125,304.161376953125,0.7607788443565369,0.1177775636315345,0.1064580157399177,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5693734288215637,0.050000000745058,0.0481118373572826,293.0799255371094,297.1499938964844,293.1499938964844,0.0665403231978416,-1291.739501953125,304.1546325683594,0.7800108194351196,0.1274614930152893,0.0891897529363632,293.13653564453125,297.1499938964844,293.1499938964844,0.1434033364057541,-3197.20166015625,304.17694091796875,0.9584274888038636,0.2322685271501541,0.2203421592712402,293.2575378417969,297.1499938964844,293.1499938964844,0.0045820008963346,-1643.6805419921875,297.8337707519531,0.5693734288215637,0.050000000745058,0.2282218337059021,291.93853759765625,291.1499938964844,273.7484130859375,270.8684997558594,285.62774658203125,293.2571105957031,292.448974609375,1.0,0.1833922117948532,0.7617112398147583,0.7617112398147583,1.0,1.0,-0.8308449387550354,0.3252142965793609,0.5056306719779968,0.18573759496212,0.0,0.0,0.0,24.33759117126465,25.0,2475.48388671875,-7111.67822265625,66.95343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24705.1484375,18000.0,0.0,0.0,0.1025233417749404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220305740833282,0.3220368325710296,-6.260777354327729e-06,0.0,0.0001040481583913,0.0,0.0,19.488513946533203,0.0,0.0,0.0,0.3240047097206116,4.0,0.0,1.0
751020,293.1278991699219,297.1499938964844,293.1499938964844,0.0663527324795723,-1671.8668212890625,304.1450500488281,0.7616572976112366,0.1181377470493316,0.1068199351429939,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5523986816406,0.5693969130516052,0.050000000745058,0.0481116846203804,293.0766906738281,297.1499938964844,293.1499938964844,0.0750375762581825,-1422.199951171875,304.1372375488281,0.7851829528808594,0.1298922747373581,0.090922512114048,293.13720703125,297.1499938964844,293.1499938964844,0.1562535911798477,-3450.62255859375,304.1432800292969,0.9587075114250184,0.2324637621641159,0.2205020785331726,293.260498046875,297.1499938964844,293.1499938964844,0.0045080399140715,-1680.3477783203125,297.4878234863281,0.5693969130516052,0.050000000745058,0.2282211184501648,291.3569641113281,291.1499938964844,273.6680603027344,270.8148193359375,285.588623046875,293.2606506347656,291.01483154296875,1.0,0.1837106049060821,0.7617802619934082,0.7617802619934082,1.0,1.0,-0.8335498571395874,0.3266904056072235,0.5068594813346863,0.1855643987655639,0.0,0.0,0.0,24.348562240600582,25.0,-1665.3924560546875,-134.24581909179688,67.39993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,298.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,19104.07421875,18000.0,0.0,0.0,0.1047214940190315,0.0,0.0,0.0,0.0,1.0,0.009802808985114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012625494273379,0.0635896548628807,-0.062327105551958,0.0,0.0001062790033756,0.0,0.0,2.5037529468536377,0.0,0.0,0.0,0.268428087234497,4.0,0.0,1.0
751080,293.1278991699219,297.1499938964844,293.1499938964844,0.0663527324795723,-1671.8668212890625,304.1450500488281,0.7616572976112366,0.1181377470493316,0.1068199351429939,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5523986816406,0.5693969130516052,0.050000000745058,0.0481116846203804,293.0766906738281,297.1499938964844,293.1499938964844,0.0750375762581825,-1422.199951171875,304.1372375488281,0.7851829528808594,0.1298922747373581,0.090922512114048,293.13720703125,297.1499938964844,293.1499938964844,0.1562535911798477,-3450.62255859375,304.1432800292969,0.9587075114250184,0.2324637621641159,0.2205020785331726,293.260498046875,297.1499938964844,293.1499938964844,0.0045080399140715,-1680.3477783203125,297.4878234863281,0.5693969130516052,0.050000000745058,0.2282211184501648,291.3569641113281,291.1499938964844,273.6680603027344,270.8148193359375,285.588623046875,293.2606506347656,291.01483154296875,1.0,0.1837106049060821,0.7617802619934082,0.7617802619934082,1.0,1.0,-0.8335498571395874,0.3266904056072235,0.5068594813346863,0.1855643987655639,0.0,0.0,0.0,24.348562240600582,25.0,-1665.3924560546875,-134.24581909179688,67.39993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,298.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,19104.07421875,18000.0,0.0,0.0,0.1047214940190315,0.0,0.0,0.0,0.0,1.0,0.009802808985114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012625494273379,0.0635896548628807,-0.062327105551958,0.0,0.0001062790033756,0.0,0.0,2.5037529468536377,0.0,0.0,0.0,0.268428087234497,4.0,0.0,1.0
751140,293.1278076171875,297.1499938964844,293.1499938964844,0.0755218192934989,-1856.8555908203125,304.1296081542969,0.7623446583747864,0.1184607744216919,0.1070552095770835,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18023681640625,0.5695163011550903,0.050000000745058,0.0481109581887722,293.07452392578125,297.1499938964844,293.1499938964844,0.0857689380645752,-1592.7098388671875,304.1205139160156,0.7881618738174438,0.1313287317752838,0.091884434223175,293.1363525390625,297.1499938964844,293.1499938964844,0.1758493334054947,-3823.440185546875,304.1094970703125,0.959262490272522,0.2328083664178848,0.2207488119602203,293.25701904296875,297.1499938964844,293.1499938964844,0.0047821504995226,-1866.54541015625,296.7328186035156,0.5695163011550903,0.050000000745058,0.228217676281929,289.9322814941406,291.1499938964844,273.625732421875,270.7865905761719,285.5640869140625,293.2576904296875,289.6767578125,1.0,0.1838856786489486,0.7618176937103271,0.7618176937103271,1.0,1.0,-0.8352775573730469,0.3276298642158508,0.507647693157196,0.1854599118232727,0.0,0.0,0.949999988079071,24.33970832824707,25.0,-1635.4114990234375,-5012.3955078125,67.66373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,300.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17542.294921875,18000.0,0.0,0.0,0.0972175225615501,0.0,0.0,0.0,0.0,1.0,0.0027659542392939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381841003894806,0.1519553214311599,-0.0137712229043245,0.0,9.866342588793486e-05,0.0,0.0,5.871583938598633,0.0,0.0,0.0,0.2792707979679107,4.0,0.0,1.0
751200,293.12744140625,297.1499938964844,293.1499938964844,0.0702075436711311,-1746.7664794921875,304.14324951171875,0.7632265090942383,0.1187891140580177,0.1073348671197891,293.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.5697155594825745,0.050000000745058,0.0481097511947155,293.072509765625,297.1499938964844,293.1499938964844,0.080738328397274,-1508.6456298828125,304.1352233886719,0.7909666895866394,0.1325975656509399,0.0927590429782867,293.1356506347656,297.1499938964844,293.1499938964844,0.164086028933525,-3596.26416015625,304.138916015625,0.9600123167037964,0.2331044673919677,0.2210471481084823,293.25445556640625,297.1499938964844,293.1499938964844,0.0048485561273992,-1829.6868896484373,296.97857666015625,0.5697155594825745,0.050000000745058,0.2282119393348693,290.42401123046875,291.1499938964844,273.5907287597656,270.7633056640625,285.54278564453125,293.254638671875,291.0659484863281,1.0,0.184040367603302,0.7618493437767029,0.7618493437767029,1.0,1.0,-0.8370124697685242,0.3285571336746216,0.5084553360939026,0.1853937953710556,0.0,0.0,0.8963804841041565,24.319477081298828,25.0,1898.7940673828125,-9837.1328125,67.91329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,310.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,9081.951171875,19080.0,0.0,0.0,0.0992373898625373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908957064151764,0.9089641571044922,-7.070988885971019e-06,0.0,0.0001007133323582,0.0,0.0,85.54036712646484,0.0,0.0,0.0,0.5369426608085632,4.0,0.0,1.0
751260,293.1285400390625,297.1499938964844,293.1499938964844,0.0625617653131485,-1595.2803955078125,304.15484619140625,0.7642313241958618,0.1191424801945686,0.1077517792582511,293.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20184326171875,0.5697354078292847,0.050000000745058,0.0481096245348453,293.0705871582031,297.1499938964844,293.1499938964844,0.0739354044198989,-1398.24169921875,304.1478271484375,0.7960455417633057,0.1349550932645797,0.0944966152310371,293.1368408203125,297.1499938964844,293.1499938964844,0.1474658399820327,-3278.281005859375,304.163330078125,0.9603900909423828,0.2332302331924438,0.2212772518396377,293.2593688964844,297.1499938964844,293.1499938964844,0.004302111454308,-1566.5672607421875,297.79180908203125,0.5697354078292847,0.050000000745058,0.2282113432884216,292.0675354003906,291.1499938964844,273.5172119140625,270.71453857421875,285.5044860839844,293.2592163085937,291.7361145019531,1.0,0.1843717843294143,0.7619033455848694,0.7619033455848694,1.0,1.0,-0.8398738503456116,0.3301965296268463,0.5096772909164429,0.1850065141916275,0.0,0.0,0.0,24.32795143127441,25.0,-498.4839172363281,-3043.260009765625,68.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42877197265625,301.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21247.142578125,19080.0,0.0,0.0,0.1092958971858024,0.0,0.0,0.0,0.0,1.0,0.0051743690855801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484279990196228,0.0879367962479591,-0.0395087972283363,0.0,0.0001109214426833,0.0,0.0,3.9097161293029785,0.0,0.0,0.0,0.2849164009094238,4.0,0.0,1.0
751320,293.1285400390625,297.1499938964844,293.1499938964844,0.0625617653131485,-1595.2803955078125,304.15484619140625,0.7642313241958618,0.1191424801945686,0.1077517792582511,293.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20184326171875,0.5697354078292847,0.050000000745058,0.0481096245348453,293.0705871582031,297.1499938964844,293.1499938964844,0.0739354044198989,-1398.24169921875,304.1478271484375,0.7960455417633057,0.1349550932645797,0.0944966152310371,293.1368408203125,297.1499938964844,293.1499938964844,0.1474658399820327,-3278.281005859375,304.163330078125,0.9603900909423828,0.2332302331924438,0.2212772518396377,293.2593688964844,297.1499938964844,293.1499938964844,0.004302111454308,-1566.5672607421875,297.79180908203125,0.5697354078292847,0.050000000745058,0.2282113432884216,292.0675354003906,291.1499938964844,273.5172119140625,270.71453857421875,285.5044860839844,293.2592163085937,291.7361145019531,1.0,0.1843717843294143,0.7619033455848694,0.7619033455848694,1.0,1.0,-0.8398738503456116,0.3301965296268463,0.5096772909164429,0.1850065141916275,0.0,0.0,0.0,24.32795143127441,25.0,-498.4839172363281,-3043.260009765625,68.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42877197265625,301.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21247.142578125,19080.0,0.0,0.0,0.1092958971858024,0.0,0.0,0.0,0.0,1.0,0.0051743690855801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484279990196228,0.0879367962479591,-0.0395087972283363,0.0,0.0001109214426833,0.0,0.0,3.9097161293029785,0.0,0.0,0.0,0.2849164009094238,4.0,0.0,1.0
751380,293.1288146972656,297.1499938964844,293.1499938964844,0.0770636573433876,-1886.0404052734373,304.12969970703125,0.7650867700576782,0.119622029364109,0.1081010550260543,293.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.5697643160820007,0.050000000745058,0.048109445720911,293.0685729980469,297.1499938964844,293.1499938964844,0.0914411395788192,-1676.0665283203125,304.1200256347656,0.8007763624191284,0.1373723894357681,0.0961307287216186,293.1358337402344,297.1499938964844,293.1499938964844,0.1780089288949966,-3861.559326171875,304.10919189453125,0.9609872698783876,0.2337626963853836,0.2216448634862899,293.2547607421875,297.1499938964844,293.1499938964844,0.004784089513123,-1872.6658935546875,296.5406188964844,0.5697643160820007,0.050000000745058,0.2282104939222335,289.7454833984375,291.1499938964844,273.4481811523437,270.66912841796875,285.4621276855469,293.25543212890625,289.7518920898437,1.0,0.1846944540739059,0.7619572877883911,0.7619572877883911,1.0,1.0,-0.8426937460899353,0.3318531513214111,0.5108405947685242,0.1845202893018722,0.0,0.0,1.0,24.332836151123047,25.0,-644.3317260742188,-8242.3583984375,68.84983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653747558594,307.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,14061.689453125,19080.0,0.0,0.0,0.0982804521918296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206638932228088,0.4206681549549103,-4.26869883085601e-06,0.0,9.974216663977133e-05,0.0,0.0,18.98095893859864,0.0,0.0,0.0,0.3632582426071167,4.0,0.0,1.0
751440,293.1288146972656,297.1499938964844,293.1499938964844,0.0770636573433876,-1886.0404052734373,304.12969970703125,0.7650867700576782,0.119622029364109,0.1081010550260543,293.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.5697643160820007,0.050000000745058,0.048109445720911,293.0685729980469,297.1499938964844,293.1499938964844,0.0914411395788192,-1676.0665283203125,304.1200256347656,0.8007763624191284,0.1373723894357681,0.0961307287216186,293.1358337402344,297.1499938964844,293.1499938964844,0.1780089288949966,-3861.559326171875,304.10919189453125,0.9609872698783876,0.2337626963853836,0.2216448634862899,293.2547607421875,297.1499938964844,293.1499938964844,0.004784089513123,-1872.6658935546875,296.5406188964844,0.5697643160820007,0.050000000745058,0.2282104939222335,289.7454833984375,291.1499938964844,273.4481811523437,270.66912841796875,285.4621276855469,293.25543212890625,289.7518920898437,1.0,0.1846944540739059,0.7619572877883911,0.7619572877883911,1.0,1.0,-0.8426937460899353,0.3318531513214111,0.5108405947685242,0.1845202893018722,0.0,0.0,1.0,24.332836151123047,25.0,-644.3317260742188,-8242.3583984375,68.84983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653747558594,307.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,14061.689453125,19080.0,0.0,0.0,0.0982804521918296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206638932228088,0.4206681549549103,-4.26869883085601e-06,0.0,9.974216663977133e-05,0.0,0.0,18.98095893859864,0.0,0.0,0.0,0.3632582426071167,4.0,0.0,1.0
751500,293.1286926269531,297.1499938964844,293.1499938964844,0.0660288706421852,-1661.0550537109375,304.1537780761719,0.7659055590629578,0.1199170351028442,0.1083809360861778,293.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.829833984375,0.5699055194854736,0.050000000745058,0.0481085889041423,293.0675048828125,297.1499938964844,293.1499938964844,0.0798262506723404,-1486.06103515625,304.14697265625,0.803466796875,0.1386137008666992,0.0970160588622093,293.13555908203125,297.1499938964844,293.1499938964844,0.1541385948657989,-3403.367919921875,304.1606750488281,0.9616363048553468,0.2339972853660583,0.2219387143850326,293.25390625,297.1499938964844,293.1499938964844,0.0046406923793256,-1707.5501708984375,297.2890014648437,0.5699055194854736,0.050000000745058,0.2282064408063888,291.1912536621094,291.1499938964844,273.4156188964844,270.6478576660156,285.44122314453125,293.253662109375,291.8393859863281,1.0,0.1848624795675277,0.7619842886924744,0.7619842886924744,1.0,1.0,-0.8444389700889587,0.3328402936458587,0.5115987062454224,0.1843136250972747,0.0,0.0,0.0,24.31889533996582,25.0,2465.029541015625,-9883.3720703125,69.11351776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120666503906,310.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15060.6494140625,18000.0,0.0,0.0,0.1076038628816604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693781137466432,0.9693872332572936,-9.112241968978196e-06,0.0,0.0001092042366508,0.0,0.0,113.15938568115234,0.0,0.0,0.0,0.5086479187011719,4.0,0.0,1.0
751560,293.12939453125,297.1499938964844,293.1499938964844,0.0590639524161815,-1525.762939453125,304.1651611328125,0.7663062214851379,0.1200512945652008,0.1085729971528053,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3934936523437,0.5698597431182861,0.050000000745058,0.0481088645756244,293.0675048828125,297.1499938964844,293.1499938964844,0.0727637410163879,-1373.939208984375,304.1596984863281,0.8056663870811462,0.1396589875221252,0.0978145450353622,293.1364440917969,297.1499938964844,293.1499938964844,0.1397808045148849,-3125.23388671875,304.1836242675781,0.9617184400558472,0.2340048551559448,0.2220385670661926,293.2574768066406,297.1499938964844,293.1499938964844,0.0042044152505695,-1496.173095703125,297.9902038574219,0.5698597431182861,0.050000000745058,0.2282077372074127,292.5606384277344,291.1499938964844,273.38446044921875,270.6276550292969,285.4137268066406,293.25689697265625,292.4657592773437,1.0,0.1850254982709884,0.7674973607063293,0.7674973607063293,1.0,1.0,-0.8457497954368591,0.3341560661792755,0.511593759059906,0.1845395863056183,0.0,0.0,0.0,24.32899284362793,25.0,658.2501220703125,-3976.1884765625,69.34136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31689453125,303.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,22290.126953125,18000.0,0.0,0.0,0.1129990741610527,0.0,0.0,0.0,0.0,1.0,0.0030010193586349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929557010531425,0.1124108210206031,-0.0194551162421703,0.0,0.0001146796930697,0.0,0.0,5.321749210357666,0.0,0.0,0.0,0.2947014570236206,4.0,0.0,1.0
751620,293.1305236816406,297.1499938964844,293.1499938964844,0.0747569799423217,-1837.6021728515625,304.1339111328125,0.766569972038269,0.1203402504324913,0.1087953001260757,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.5696306824684143,0.050000000745058,0.0481102466583251,293.0678100585937,297.1499938964844,293.1499938964844,0.0917058065533638,-1674.76220703125,304.12481689453125,0.8092581629753113,0.1416858285665512,0.0992188304662704,293.1365661621094,297.1499938964844,293.1499938964844,0.172006756067276,-3749.04541015625,304.118408203125,0.9616435766220092,0.2343171387910843,0.2222138196229934,293.2567443847656,297.1499938964844,293.1499938964844,0.0045335190370678,-1754.001220703125,296.7851257324219,0.5696306824684143,0.050000000745058,0.228214293718338,290.3662414550781,291.1499938964844,273.3268127441406,270.5906677246094,285.35357666015625,293.2572631835937,289.9450378417969,1.0,0.1853332221508026,0.7785235047340393,0.7785235047340393,1.0,1.0,-0.8479214906692505,0.3365986943244934,0.5113227963447571,0.1848924458026886,0.0,0.0,0.1826817393302917,24.36521339416504,25.0,-2454.167724609375,-1553.570068359375,69.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,298.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.373046875,18000.0,0.0,0.0,0.1102366298437118,0.0,0.0,0.0,0.0,1.0,0.0105335814878344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0143011901527643,0.0781367272138595,-0.0638355389237403,0.0,0.0001118761647376,0.0,0.0,2.9776885509490967,0.0,0.0,0.0,0.2689526081085205,4.0,0.0,1.0
751680,293.1305236816406,297.1499938964844,293.1499938964844,0.0747569799423217,-1837.6021728515625,304.1339111328125,0.766569972038269,0.1203402504324913,0.1087953001260757,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.5696306824684143,0.050000000745058,0.0481102466583251,293.0678100585937,297.1499938964844,293.1499938964844,0.0917058065533638,-1674.76220703125,304.12481689453125,0.8092581629753113,0.1416858285665512,0.0992188304662704,293.1365661621094,297.1499938964844,293.1499938964844,0.172006756067276,-3749.04541015625,304.118408203125,0.9616435766220092,0.2343171387910843,0.2222138196229934,293.2567443847656,297.1499938964844,293.1499938964844,0.0045335190370678,-1754.001220703125,296.7851257324219,0.5696306824684143,0.050000000745058,0.228214293718338,290.3662414550781,291.1499938964844,273.3268127441406,270.5906677246094,285.35357666015625,293.2572631835937,289.9450378417969,1.0,0.1853332221508026,0.7785235047340393,0.7785235047340393,1.0,1.0,-0.8479214906692505,0.3365986943244934,0.5113227963447571,0.1848924458026886,0.0,0.0,0.1826817393302917,24.36521339416504,25.0,-2454.167724609375,-1553.570068359375,69.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,298.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.373046875,18000.0,0.0,0.0,0.1102366298437118,0.0,0.0,0.0,0.0,1.0,0.0105335814878344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0143011901527643,0.0781367272138595,-0.0638355389237403,0.0,0.0001118761647376,0.0,0.0,2.9776885509490967,0.0,0.0,0.0,0.2689526081085205,4.0,0.0,1.0
751740,293.13055419921875,297.1499938964844,293.1499938964844,0.0619844309985637,-1580.2628173828125,304.1630249023437,0.7677561044692993,0.1208304762840271,0.1092477813363075,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.56973797082901,0.050000000745058,0.0481095947325229,293.06756591796875,297.1499938964844,293.1499938964844,0.0783708393573761,-1456.5914306640625,304.15826416015625,0.8134084939956665,0.1438193023204803,0.1007389947772026,293.1361999511719,297.1499938964844,293.1499938964844,0.1450417339801788,-3225.738037109375,304.1790771484375,0.9625306129455566,0.2347424179315567,0.2227035760879516,293.25494384765625,297.1499938964844,293.1499938964844,0.0043790671043097,-1574.853759765625,297.621826171875,0.56973797082901,0.050000000745058,0.2282111942768097,291.9865417480469,291.1499938964844,273.27593994140625,270.55877685546875,285.2953186035156,293.25439453125,292.44061279296875,1.0,0.1856473535299301,0.7895496487617493,0.7895496487617493,1.0,1.0,-0.850872278213501,0.3393087685108185,0.5115635395050049,0.1852930784225464,0.0,0.0,0.0,24.357797622680664,25.0,2354.74169921875,-7026.328125,70.22161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40924072265625,307.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24985.0625,18000.0,0.0,0.0,0.1149919256567955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019730150699615,0.3019792735576629,-6.255266271182336e-06,0.0,0.0001167021837318,0.0,0.0,18.12231063842773,0.0,0.0,0.0,0.3247287571430206,4.0,0.0,1.0
751800,293.13055419921875,297.1499938964844,293.1499938964844,0.0619844309985637,-1580.2628173828125,304.1630249023437,0.7677561044692993,0.1208304762840271,0.1092477813363075,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.56973797082901,0.050000000745058,0.0481095947325229,293.06756591796875,297.1499938964844,293.1499938964844,0.0783708393573761,-1456.5914306640625,304.15826416015625,0.8134084939956665,0.1438193023204803,0.1007389947772026,293.1361999511719,297.1499938964844,293.1499938964844,0.1450417339801788,-3225.738037109375,304.1790771484375,0.9625306129455566,0.2347424179315567,0.2227035760879516,293.25494384765625,297.1499938964844,293.1499938964844,0.0043790671043097,-1574.853759765625,297.621826171875,0.56973797082901,0.050000000745058,0.2282111942768097,291.9865417480469,291.1499938964844,273.27593994140625,270.55877685546875,285.2953186035156,293.25439453125,292.44061279296875,1.0,0.1856473535299301,0.7895496487617493,0.7895496487617493,1.0,1.0,-0.850872278213501,0.3393087685108185,0.5115635395050049,0.1852930784225464,0.0,0.0,0.0,24.357797622680664,25.0,2354.74169921875,-7026.328125,70.22161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40924072265625,307.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24985.0625,18000.0,0.0,0.0,0.1149919256567955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019730150699615,0.3019792735576629,-6.255266271182336e-06,0.0,0.0001167021837318,0.0,0.0,18.12231063842773,0.0,0.0,0.0,0.3247287571430206,4.0,0.0,1.0
751860,293.13214111328125,297.1499938964844,293.1499938964844,0.0708788856863975,-1757.35205078125,304.1423034667969,0.7679176330566406,0.1209976971149444,0.1094275191426277,293.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5695086717605591,0.050000000745058,0.0481109768152236,293.0697631835937,297.1499938964844,293.1499938964844,0.0896432623267173,-1636.2200927734375,304.13494873046875,0.8162332773208618,0.1454648822546005,0.1019408106803894,293.1373291015625,297.1499938964844,293.1499938964844,0.1629596352577209,-3575.9072265625,304.13629150390625,0.9622952938079834,0.2348532676696777,0.2227712869644165,293.2581481933594,297.1499938964844,293.1499938964844,0.0043474934063851,-1645.2884521484375,297.0703125,0.5695086717605591,0.050000000745058,0.2282177656888961,291.0450134277344,291.1499938964844,273.23260498046875,270.5325622558594,283.945068359375,293.25836181640625,290.633056640625,1.0,0.1859393566846847,0.8737297654151917,0.8737297654151917,0.6000000238418579,1.0,-0.8526210188865662,0.4087576568126678,0.4438633322715759,0.2525400817394256,0.0,0.0,0.0,24.39898109436035,25.0,-2194.096435546875,-93.96614837646484,70.58666229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501708984375,297.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19125.419921875,18000.0,0.0,0.0,0.1166713237762451,0.0,0.0,0.0,0.0,1.0,0.0098641626536846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011019520461559,0.0636967718601226,-0.0625948160886764,0.0,0.000118406562251,0.0,0.0,2.510664701461792,0.0,0.0,0.0,0.2685664296150207,4.0,0.0,1.0
751920,293.13214111328125,297.1499938964844,293.1499938964844,0.0708788856863975,-1757.35205078125,304.1423034667969,0.7679176330566406,0.1209976971149444,0.1094275191426277,293.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5695086717605591,0.050000000745058,0.0481109768152236,293.0697631835937,297.1499938964844,293.1499938964844,0.0896432623267173,-1636.2200927734375,304.13494873046875,0.8162332773208618,0.1454648822546005,0.1019408106803894,293.1373291015625,297.1499938964844,293.1499938964844,0.1629596352577209,-3575.9072265625,304.13629150390625,0.9622952938079834,0.2348532676696777,0.2227712869644165,293.2581481933594,297.1499938964844,293.1499938964844,0.0043474934063851,-1645.2884521484375,297.0703125,0.5695086717605591,0.050000000745058,0.2282177656888961,291.0450134277344,291.1499938964844,273.23260498046875,270.5325622558594,283.945068359375,293.25836181640625,290.633056640625,1.0,0.1859393566846847,0.8737297654151917,0.8737297654151917,0.6000000238418579,1.0,-0.8526210188865662,0.4087576568126678,0.4438633322715759,0.2525400817394256,0.0,0.0,0.0,24.39898109436035,25.0,-2194.096435546875,-93.96614837646484,70.58666229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501708984375,297.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19125.419921875,18000.0,0.0,0.0,0.1166713237762451,0.0,0.0,0.0,0.0,1.0,0.0098641626536846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011019520461559,0.0636967718601226,-0.0625948160886764,0.0,0.000118406562251,0.0,0.0,2.510664701461792,0.0,0.0,0.0,0.2685664296150207,4.0,0.0,1.0
751980,293.1317138671875,297.1499938964844,293.1499938964844,0.0765777081251144,-1871.6689453125,304.13848876953125,0.7697603106498718,0.1215346679091453,0.1098212674260139,293.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.570311427116394,0.050000000745058,0.0481061153113842,293.0710754394531,297.1499938964844,293.1499938964844,0.0973515883088111,-1757.138671875,304.1308288574219,0.820210337638855,0.1472305655479431,0.1031571701169014,293.1358642578125,297.1499938964844,293.1499938964844,0.1751624345779419,-3802.51806640625,304.1273803710937,0.9642263650894164,0.2354737073183059,0.2232865840196609,293.2508850097656,297.1499938964844,293.1499938964844,0.0046982448548078,-1820.041748046875,296.4249572753906,0.570311427116394,0.050000000745058,0.2281946986913681,289.8865051269531,291.1499938964844,273.1976013183594,270.5126342773437,277.08819580078125,293.25115966796875,290.2384338378906,1.0,0.1862669289112091,0.6841263175010681,0.6841263175010681,0.3158736824989319,1.0,-0.8551385402679443,0.6857252717018127,0.1694132834672927,0.526231586933136,0.0,0.0,1.0,24.3238582611084,25.0,498.366455078125,-12857.955078125,71.03855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03387451171875,308.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,10336.58984375,18000.0,0.0,0.0,0.1229593157768249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018265962600708,1.0182745456695557,-8.633970537630375e-06,0.0,0.0001247880718437,0.0,0.0,118.04632568359376,0.0,0.0,0.0,0.5722166299819946,4.0,0.0,1.0
752040,293.1317138671875,297.1499938964844,293.1499938964844,0.0765777081251144,-1871.6689453125,304.13848876953125,0.7697603106498718,0.1215346679091453,0.1098212674260139,293.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.570311427116394,0.050000000745058,0.0481061153113842,293.0710754394531,297.1499938964844,293.1499938964844,0.0973515883088111,-1757.138671875,304.1308288574219,0.820210337638855,0.1472305655479431,0.1031571701169014,293.1358642578125,297.1499938964844,293.1499938964844,0.1751624345779419,-3802.51806640625,304.1273803710937,0.9642263650894164,0.2354737073183059,0.2232865840196609,293.2508850097656,297.1499938964844,293.1499938964844,0.0046982448548078,-1820.041748046875,296.4249572753906,0.570311427116394,0.050000000745058,0.2281946986913681,289.8865051269531,291.1499938964844,273.1976013183594,270.5126342773437,277.08819580078125,293.25115966796875,290.2384338378906,1.0,0.1862669289112091,0.6841263175010681,0.6841263175010681,0.3158736824989319,1.0,-0.8551385402679443,0.6857252717018127,0.1694132834672927,0.526231586933136,0.0,0.0,1.0,24.3238582611084,25.0,498.366455078125,-12857.955078125,71.03855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03387451171875,308.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,10336.58984375,18000.0,0.0,0.0,0.1229593157768249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018265962600708,1.0182745456695557,-8.633970537630375e-06,0.0,0.0001247880718437,0.0,0.0,118.04632568359376,0.0,0.0,0.0,0.5722166299819946,4.0,0.0,1.0
752100,293.1317749023437,297.1499938964844,293.1499938964844,0.0721084550023078,-1779.896240234375,304.1485290527344,0.7702100276947021,0.1217579469084739,0.1100613549351692,293.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868225097656,0.5702107548713684,0.050000000745058,0.0481067188084125,293.0721130371094,297.1499938964844,293.1499938964844,0.0924499034881591,-1677.01220703125,304.1430053710937,0.8215482234954834,0.148026704788208,0.1037421822547912,293.13604736328125,297.1499938964844,293.1499938964844,0.165270060300827,-3614.493408203125,304.1490783691406,0.9643855094909668,0.2356176823377609,0.2234947979450225,293.2508544921875,297.1499938964844,293.1499938964844,0.0044854125007987,-1699.138427734375,296.8578796386719,0.5702107548713684,0.050000000745058,0.2281975597143173,290.7182312011719,291.1499938964844,273.1834411621094,270.50518798828125,277.7405700683594,293.2507629394531,290.8436584472656,1.0,0.1864271014928817,0.6636454463005066,0.6636454463005066,0.336354523897171,1.0,-0.8563829660415649,0.6590428948402405,0.1973400264978408,0.4986635744571686,0.0,0.0,1.0,24.33760452270508,25.0,822.7826538085938,-12444.154296875,71.26283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6207580566406,308.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,13508.2900390625,19080.0,0.0,0.0,0.14077989757061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1815747022628784,1.1815862655639648,-1.1532812095538247e-05,0.0,0.0001428737014066,0.0,0.0,183.4468688964844,0.0,0.0,0.0,0.6679649353027344,4.0,0.0,1.0
752160,293.1322021484375,297.1499938964844,293.1499938964844,0.0703986510634422,-1745.074462890625,304.15185546875,0.7703814506530762,0.1219000518321991,0.1102252379059791,293.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5700242519378662,0.050000000745058,0.0481078438460826,293.07354736328125,297.1499938964844,293.1499938964844,0.0908425003290176,-1650.173095703125,304.14715576171875,0.8226342797279358,0.1487348079681396,0.1042683273553848,293.1365661621094,297.1499938964844,293.1499938964844,0.1614299863576889,-3541.120361328125,304.1561279296875,0.9642646312713624,0.2356929183006286,0.223596841096878,293.251708984375,297.1499938964844,293.1499938964844,0.004395704716444,-1650.3125,297.0101623535156,0.5700242519378662,0.050000000745058,0.2282028943300247,291.0352783203125,291.1499938964844,273.1716613769531,270.4995422363281,278.1903991699219,293.2515563964844,291.094482421875,1.0,0.1865793466567993,0.6500998735427856,0.6500998735427856,0.3499001562595367,1.0,-0.8573413491249084,0.6411393880844116,0.2162019312381744,0.4799374043941498,0.0,0.0,0.754950761795044,24.363563537597656,25.0,723.8357543945312,-11909.9677734375,71.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4729309082031,307.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18509.80078125,19080.0,0.0,0.0,0.1585125476121902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2125784158706665,1.212591528892517,-1.3114648027112707e-05,0.0,0.0001608700840733,0.0,0.0,208.91680908203125,0.0,0.0,0.0,0.665870189666748,4.0,0.0,1.0
752220,293.1335754394531,297.1499938964844,293.1499938964844,0.0694708675146102,-1726.1104736328125,304.1527709960937,0.7695572972297668,0.1220774948596954,0.1104165911674499,293.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5689134001731873,0.050000000745058,0.0481145791709423,293.0768127441406,297.1499938964844,293.1499938964844,0.0905422195792198,-1643.763916015625,304.1485900878906,0.8236126899719238,0.150004580616951,0.1051831021904945,293.1376953125,297.1499938964844,293.1499938964844,0.1591990292072296,-3498.65771484375,304.15777587890625,0.9628236293792723,0.2358047068119049,0.2237166315317154,293.2538757324219,297.1499938964844,293.1499938964844,0.0043346686288714,-1618.934326171875,297.0585327148437,0.5689134001731873,0.050000000745058,0.2282348424196243,291.1995849609375,291.1499938964844,273.1555480957031,270.4939270019531,282.8077087402344,293.2536926269531,291.2802734375,1.0,0.1868270337581634,0.8513626456260681,0.8513626456260681,0.6000000238418579,1.0,-0.8588590621948242,0.4272851347923279,0.4315739572048187,0.2653884887695312,0.0,0.0,0.5519652962684631,24.500627517700195,25.0,655.8451538085938,-8666.1357421875,71.77774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3197937011719,305.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,22403.845703125,19080.0,0.0,0.0,0.1876940727233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736720860004425,0.7367292046546936,-8.362510016013402e-06,0.0,0.0001904856326291,0.0,0.0,70.37026977539062,0.0,0.0,0.0,0.47004434466362,4.0,0.0,1.0
752280,293.1335754394531,297.1499938964844,293.1499938964844,0.0694708675146102,-1726.1104736328125,304.1527709960937,0.7695572972297668,0.1220774948596954,0.1104165911674499,293.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5689134001731873,0.050000000745058,0.0481145791709423,293.0768127441406,297.1499938964844,293.1499938964844,0.0905422195792198,-1643.763916015625,304.1485900878906,0.8236126899719238,0.150004580616951,0.1051831021904945,293.1376953125,297.1499938964844,293.1499938964844,0.1591990292072296,-3498.65771484375,304.15777587890625,0.9628236293792723,0.2358047068119049,0.2237166315317154,293.2538757324219,297.1499938964844,293.1499938964844,0.0043346686288714,-1618.934326171875,297.0585327148437,0.5689134001731873,0.050000000745058,0.2282348424196243,291.1995849609375,291.1499938964844,273.1555480957031,270.4939270019531,282.8077087402344,293.2536926269531,291.2802734375,1.0,0.1868270337581634,0.8513626456260681,0.8513626456260681,0.6000000238418579,1.0,-0.8588590621948242,0.4272851347923279,0.4315739572048187,0.2653884887695312,0.0,0.0,0.5519652962684631,24.500627517700195,25.0,655.8451538085938,-8666.1357421875,71.77774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3197937011719,305.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,22403.845703125,19080.0,0.0,0.0,0.1876940727233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736720860004425,0.7367292046546936,-8.362510016013402e-06,0.0,0.0001904856326291,0.0,0.0,70.37026977539062,0.0,0.0,0.0,0.47004434466362,4.0,0.0,1.0
