time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1351318359375,297.1499938964844,293.1499938964844,0.0694404169917106,-1725.671630859375,304.1506652832031,0.7692620754241943,0.122177205979824,0.1105220690369606,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.568439781665802,0.050000000745058,0.0481174774467945,293.08062744140625,297.1499938964844,293.1499938964844,0.091267429292202,-1654.4014892578125,304.1463928222656,0.8250393867492676,0.1510926038026809,0.1059920042753219,293.13897705078125,297.1499938964844,293.1499938964844,0.1589097529649734,-3494.567626953125,304.1531066894531,0.962212860584259,0.2358532398939132,0.2237726897001266,293.2571716308594,297.1499938964844,293.1499938964844,0.0042047444730997,-1572.5670166015625,297.099853515625,0.568439781665802,0.050000000745058,0.2282485961914062,291.3560791015625,291.1499938964844,273.1499938964844,270.4963684082031,285.22320556640625,293.257080078125,291.10626220703125,1.0,0.1870407909154892,0.7522711157798767,0.7522711157798767,1.0,1.0,-0.8600433468818665,0.3423079252243042,0.5177354216575623,0.1793258637189865,0.0,0.0,0.0,24.5592041015625,25.0,-795.1592407226562,-3191.6591796875,72.04138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9698486328125,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,21430.974609375,18000.0,0.0,0.0,0.1998109817504882,0.0,0.0,0.0,0.0,1.0,0.0036285794340074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719097554683685,0.0976042822003364,-0.0256945248693227,0.0,0.0002027827431447,0.0,0.0,4.411258697509766,0.0,0.0,0.0,0.273419052362442,4.0,0.0,1.0
752400,293.1351318359375,297.1499938964844,293.1499938964844,0.0694404169917106,-1725.671630859375,304.1506652832031,0.7692620754241943,0.122177205979824,0.1105220690369606,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.568439781665802,0.050000000745058,0.0481174774467945,293.08062744140625,297.1499938964844,293.1499938964844,0.091267429292202,-1654.4014892578125,304.1463928222656,0.8250393867492676,0.1510926038026809,0.1059920042753219,293.13897705078125,297.1499938964844,293.1499938964844,0.1589097529649734,-3494.567626953125,304.1531066894531,0.962212860584259,0.2358532398939132,0.2237726897001266,293.2571716308594,297.1499938964844,293.1499938964844,0.0042047444730997,-1572.5670166015625,297.099853515625,0.568439781665802,0.050000000745058,0.2282485961914062,291.3560791015625,291.1499938964844,273.1499938964844,270.4963684082031,285.22320556640625,293.257080078125,291.10626220703125,1.0,0.1870407909154892,0.7522711157798767,0.7522711157798767,1.0,1.0,-0.8600433468818665,0.3423079252243042,0.5177354216575623,0.1793258637189865,0.0,0.0,0.0,24.5592041015625,25.0,-795.1592407226562,-3191.6591796875,72.04138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9698486328125,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,21430.974609375,18000.0,0.0,0.0,0.1998109817504882,0.0,0.0,0.0,0.0,1.0,0.0036285794340074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719097554683685,0.0976042822003364,-0.0256945248693227,0.0,0.0002027827431447,0.0,0.0,4.411258697509766,0.0,0.0,0.0,0.273419052362442,4.0,0.0,1.0
752460,293.1354064941406,297.1499938964844,293.1499938964844,0.0674886554479599,-1685.56298828125,304.1558532714844,0.7696338891983032,0.1224982291460037,0.1107521057128906,293.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5682953596115112,0.050000000745058,0.0481183603405952,293.0842590332031,297.1499938964844,293.1499938964844,0.0894848406314849,-1623.74853515625,304.1531677246094,0.8266170024871826,0.1521130502223968,0.1067138612270355,293.1387939453125,297.1499938964844,293.1499938964844,0.1547145098447799,-3411.615966796875,304.1636047363281,0.9623715281486512,0.2361707389354705,0.2240232527256012,293.25640869140625,297.1499938964844,293.1499938964844,0.0043215453624725,-1593.3477783203125,297.07989501953125,0.5682953596115112,0.050000000745058,0.2282527834177017,291.3825378417969,291.1499938964844,273.1499938964844,270.5028991699219,285.1767578125,293.2561950683594,291.8238830566406,1.0,0.1872426271438598,0.7954804301261902,0.7954804301261902,1.0,1.0,-0.8614923357963562,0.3466240465641022,0.5148682594299316,0.1822223961353302,0.0,0.0,0.1504231989383697,24.582494735717773,25.0,1750.791015625,-9181.82421875,72.31653594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5751037597656,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,14655.6904296875,18000.0,0.0,0.0,0.1962153762578964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89047771692276,0.8904858231544495,-8.129562047543004e-06,0.0,0.0001991336612263,0.0,0.0,91.27008819580078,0.0,0.0,0.0,0.4883452653884887,4.0,0.0,1.0
752520,293.1354064941406,297.1499938964844,293.1499938964844,0.0674886554479599,-1685.56298828125,304.1558532714844,0.7696338891983032,0.1224982291460037,0.1107521057128906,293.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5682953596115112,0.050000000745058,0.0481183603405952,293.0842590332031,297.1499938964844,293.1499938964844,0.0894848406314849,-1623.74853515625,304.1531677246094,0.8266170024871826,0.1521130502223968,0.1067138612270355,293.1387939453125,297.1499938964844,293.1499938964844,0.1547145098447799,-3411.615966796875,304.1636047363281,0.9623715281486512,0.2361707389354705,0.2240232527256012,293.25640869140625,297.1499938964844,293.1499938964844,0.0043215453624725,-1593.3477783203125,297.07989501953125,0.5682953596115112,0.050000000745058,0.2282527834177017,291.3825378417969,291.1499938964844,273.1499938964844,270.5028991699219,285.1767578125,293.2561950683594,291.8238830566406,1.0,0.1872426271438598,0.7954804301261902,0.7954804301261902,1.0,1.0,-0.8614923357963562,0.3466240465641022,0.5148682594299316,0.1822223961353302,0.0,0.0,0.1504231989383697,24.582494735717773,25.0,1750.791015625,-9181.82421875,72.31653594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5751037597656,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,14655.6904296875,18000.0,0.0,0.0,0.1962153762578964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89047771692276,0.8904858231544495,-8.129562047543004e-06,0.0,0.0001991336612263,0.0,0.0,91.27008819580078,0.0,0.0,0.0,0.4883452653884887,4.0,0.0,1.0
752580,293.1360168457031,297.1499938964844,293.1499938964844,0.0694855600595474,-1726.0654296875,304.148193359375,0.7698947191238403,0.1227422058582305,0.1109896153211593,293.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280822753906,0.5680394768714905,0.050000000745058,0.0481199286878109,293.0895080566406,297.1499938964844,293.1499938964844,0.0921542420983314,-1666.8428955078125,304.14483642578125,0.8275139331817627,0.1527161598205566,0.1072085797786712,293.1392822265625,297.1499938964844,293.1499938964844,0.1584305018186569,-3486.3935546875,304.1480407714844,0.9622397422790528,0.2363527566194534,0.2241880595684051,293.2598876953125,297.1499938964844,293.1499938964844,0.0041150110773742,-1538.0587158203125,297.0611267089844,0.5680394768714905,0.050000000745058,0.2282602190971374,291.43096923828125,291.1499938964844,273.1499938964844,270.50927734375,285.10089111328125,293.2600402832031,291.1351928710937,1.0,0.1874291151762008,0.8386897444725037,0.8386897444725037,1.0,1.0,-0.8625797629356384,0.3503418564796448,0.5122379064559937,0.1846394389867782,0.0,0.0,0.0,24.61964225769043,25.0,-1287.0885009765625,-1466.56787109375,72.5523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4105834960937,298.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19583.23828125,18000.0,0.0,0.0,0.1971303075551986,0.0,0.0,0.0,0.0,1.0,0.0076426048763096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014044520445168,0.0672334879636764,-0.053188968449831,0.0,0.0002000622043851,0.0,0.0,2.7246267795562744,0.0,0.0,0.0,0.2716091275215149,4.0,0.0,1.0
752640,293.1360168457031,297.1499938964844,293.1499938964844,0.0694855600595474,-1726.0654296875,304.148193359375,0.7698947191238403,0.1227422058582305,0.1109896153211593,293.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6280822753906,0.5680394768714905,0.050000000745058,0.0481199286878109,293.0895080566406,297.1499938964844,293.1499938964844,0.0921542420983314,-1666.8428955078125,304.14483642578125,0.8275139331817627,0.1527161598205566,0.1072085797786712,293.1392822265625,297.1499938964844,293.1499938964844,0.1584305018186569,-3486.3935546875,304.1480407714844,0.9622397422790528,0.2363527566194534,0.2241880595684051,293.2598876953125,297.1499938964844,293.1499938964844,0.0041150110773742,-1538.0587158203125,297.0611267089844,0.5680394768714905,0.050000000745058,0.2282602190971374,291.43096923828125,291.1499938964844,273.1499938964844,270.50927734375,285.10089111328125,293.2600402832031,291.1351928710937,1.0,0.1874291151762008,0.8386897444725037,0.8386897444725037,1.0,1.0,-0.8625797629356384,0.3503418564796448,0.5122379064559937,0.1846394389867782,0.0,0.0,0.0,24.61964225769043,25.0,-1287.0885009765625,-1466.56787109375,72.5523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4105834960937,298.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19583.23828125,18000.0,0.0,0.0,0.1971303075551986,0.0,0.0,0.0,0.0,1.0,0.0076426048763096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014044520445168,0.0672334879636764,-0.053188968449831,0.0,0.0002000622043851,0.0,0.0,2.7246267795562744,0.0,0.0,0.0,0.2716091275215149,4.0,0.0,1.0
752700,293.1356506347656,297.1499938964844,293.1499938964844,0.0779783651232719,-1898.822265625,304.1330261230469,0.7702273726463318,0.1229867562651634,0.1111545711755752,293.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4578552246094,0.5679944157600403,0.050000000745058,0.0481202043592929,293.0918273925781,297.1499938964844,293.1499938964844,0.102608136832714,-1834.0335693359373,304.126708984375,0.827944815158844,0.1530258506536483,0.1074098721146583,293.1383972167969,297.1499938964844,293.1499938964844,0.1764233708381652,-3828.487060546875,304.11553955078125,0.962481677532196,0.2366576492786407,0.2243968397378921,293.25701904296875,297.1499938964844,293.1499938964844,0.0043067676015198,-1681.9398193359375,296.3580017089844,0.5679944157600403,0.050000000745058,0.2282615303993225,290.1921081542969,291.1499938964844,273.1499938964844,270.51239013671875,285.06854248046875,293.2576904296875,289.8261413574219,1.0,0.1875189393758773,0.8602944016456604,0.8602944016456604,1.0,1.0,-0.8632715940475464,0.3519245088100433,0.5113470554351807,0.1855214238166809,0.0,0.0,0.8286049962043762,24.626678466796875,25.0,-1970.2911376953125,-4541.97509765625,72.67870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571350097656,299.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26953125,18000.0,0.0,0.0,0.1871960461139679,0.0,0.0,0.0,0.0,1.0,0.0034647891297936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110931321978569,0.1318081468343734,-0.020876832306385,0.0,0.0001899802009575,0.0,0.0,5.127117156982422,0.0,0.0,0.0,0.2763111889362335,4.0,0.0,1.0
752760,293.1348876953125,297.1499938964844,293.1499938964844,0.0734364539384841,-1803.871337890625,304.1451110839844,0.7709465622901917,0.1233205869793891,0.111424371600151,293.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29351806640625,0.5680734515190125,0.050000000745058,0.0481197200715541,293.093994140625,297.1499938964844,293.1499938964844,0.0969700440764427,-1742.14892578125,304.14208984375,0.8285760879516602,0.153335615992546,0.1076361238956451,293.1373596191406,297.1499938964844,293.1499938964844,0.1665437966585159,-3637.299072265625,304.141357421875,0.9630868434906006,0.2370109111070633,0.2247298657894134,293.2537841796875,297.1499938964844,293.1499938964844,0.0044629932381212,-1691.8994140625,296.5196533203125,0.5680734515190125,0.050000000745058,0.2282592356204986,290.5005187988281,291.1499938964844,273.1499938964844,270.51544189453125,285.0761413574219,293.2539978027344,291.1311340332031,1.0,0.187613382935524,0.8402097821235657,0.8402097821235657,1.0,1.0,-0.864263117313385,0.3516358733177185,0.5126272439956665,0.1844428479671478,0.0,0.0,0.9697738885879515,24.617019653320312,25.0,1845.204345703125,-10418.041015625,72.83256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,310.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,9185.2861328125,18000.0,0.0,0.0,0.1763485521078109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920501947402954,0.920509159564972,-7.22261393093504e-06,0.0,0.0001789713569451,0.0,0.0,88.59825134277344,0.0,0.0,0.0,0.5271920561790466,4.0,0.0,1.0
752820,293.1351318359375,297.1499938964844,293.1499938964844,0.0661723241209983,-1658.6795654296875,304.1552124023437,0.7715675830841064,0.1236592829227447,0.1118182018399238,293.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2159729003906,0.5678166747093201,0.050000000745058,0.0481212958693504,293.1011047363281,297.1499938964844,293.1499938964844,0.0879730060696601,-1598.591064453125,304.1553955078125,0.8285898566246033,0.1533207595348358,0.1077643781900405,293.13800048828125,297.1499938964844,293.1499938964844,0.1508996933698654,-3339.892578125,304.16290283203125,0.9631328582763672,0.2372036278247833,0.2250170707702636,293.2583312988281,297.1499938964844,293.1499938964844,0.003932022023946,-1440.0411376953125,297.3448181152344,0.5678166747093201,0.050000000745058,0.2282667011022567,292.0559387207031,291.1499938964844,273.1499938964844,270.5214538574219,285.130126953125,293.2582397460937,291.701171875,1.0,0.1877870708703994,0.8000404834747314,0.8000404834747314,1.0,1.0,-0.8652456402778625,0.3497630953788757,0.5154825448989868,0.1812532693147659,0.0,0.0,0.0,24.651687622070312,25.0,-649.406494140625,-3310.64404296875,73.05146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971740722656,301.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20312.341796875,18000.0,0.0,0.0,0.1747447401285171,0.0,0.0,0.0,0.0,1.0,0.00510816834867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501676499843597,0.0883354842662811,-0.0381678380072116,0.0,0.0001773436961229,0.0,0.0,3.7602922916412354,0.0,0.0,0.0,0.2787393629550934,4.0,0.0,1.0
752880,293.1351318359375,297.1499938964844,293.1499938964844,0.0661723241209983,-1658.6795654296875,304.1552124023437,0.7715675830841064,0.1236592829227447,0.1118182018399238,293.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2159729003906,0.5678166747093201,0.050000000745058,0.0481212958693504,293.1011047363281,297.1499938964844,293.1499938964844,0.0879730060696601,-1598.591064453125,304.1553955078125,0.8285898566246033,0.1533207595348358,0.1077643781900405,293.13800048828125,297.1499938964844,293.1499938964844,0.1508996933698654,-3339.892578125,304.16290283203125,0.9631328582763672,0.2372036278247833,0.2250170707702636,293.2583312988281,297.1499938964844,293.1499938964844,0.003932022023946,-1440.0411376953125,297.3448181152344,0.5678166747093201,0.050000000745058,0.2282667011022567,292.0559387207031,291.1499938964844,273.1499938964844,270.5214538574219,285.130126953125,293.2582397460937,291.701171875,1.0,0.1877870708703994,0.8000404834747314,0.8000404834747314,1.0,1.0,-0.8652456402778625,0.3497630953788757,0.5154825448989868,0.1812532693147659,0.0,0.0,0.0,24.651687622070312,25.0,-649.406494140625,-3310.64404296875,73.05146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971740722656,301.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20312.341796875,18000.0,0.0,0.0,0.1747447401285171,0.0,0.0,0.0,0.0,1.0,0.00510816834867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501676499843597,0.0883354842662811,-0.0381678380072116,0.0,0.0001773436961229,0.0,0.0,3.7602922916412354,0.0,0.0,0.0,0.2787393629550934,4.0,0.0,1.0
752940,293.1342163085937,297.1499938964844,293.1499938964844,0.0807006061077117,-1952.48583984375,304.1302795410156,0.7722468376159668,0.1242130622267723,0.112213984131813,293.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666381835937,0.5676082968711853,0.050000000745058,0.0481225810945034,293.1078796386719,297.1499938964844,293.1499938964844,0.1051258817315101,-1872.5872802734373,304.126220703125,0.8280832767486572,0.1531828045845031,0.1076517477631568,293.1361389160156,297.1499938964844,293.1499938964844,0.1813797652721405,-3918.199951171875,304.10986328125,0.9635413289070128,0.2378797233104705,0.2255047261714935,293.25164794921875,297.1499938964844,293.1499938964844,0.004422043915838,-1739.8353271484375,296.0082702636719,0.5676082968711853,0.050000000745058,0.2282728105783462,289.7209167480469,291.1499938964844,273.1499938964844,270.5273132324219,285.20172119140625,293.25244140625,289.8855895996094,1.0,0.1879414469003677,0.7598711848258972,0.7598711848258972,1.0,1.0,-0.8661791086196899,0.3468266129493713,0.5193524956703186,0.1769292801618576,0.0,0.0,1.0,24.67704963684082,25.0,-48.50308227539063,-10009.5546875,73.24946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0524597167969,311.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,10791.1142578125,18000.0,0.0,0.0,0.1455967724323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643237829208374,0.5643281936645508,-4.374274794827215e-06,0.0,0.0001477622136007,0.0,0.0,28.90404510498047,0.0,0.0,0.0,0.402210384607315,4.0,0.0,1.0
753000,293.1342163085937,297.1499938964844,293.1499938964844,0.0807006061077117,-1952.48583984375,304.1302795410156,0.7722468376159668,0.1242130622267723,0.112213984131813,293.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666381835937,0.5676082968711853,0.050000000745058,0.0481225810945034,293.1078796386719,297.1499938964844,293.1499938964844,0.1051258817315101,-1872.5872802734373,304.126220703125,0.8280832767486572,0.1531828045845031,0.1076517477631568,293.1361389160156,297.1499938964844,293.1499938964844,0.1813797652721405,-3918.199951171875,304.10986328125,0.9635413289070128,0.2378797233104705,0.2255047261714935,293.25164794921875,297.1499938964844,293.1499938964844,0.004422043915838,-1739.8353271484375,296.0082702636719,0.5676082968711853,0.050000000745058,0.2282728105783462,289.7209167480469,291.1499938964844,273.1499938964844,270.5273132324219,285.20172119140625,293.25244140625,289.8855895996094,1.0,0.1879414469003677,0.7598711848258972,0.7598711848258972,1.0,1.0,-0.8661791086196899,0.3468266129493713,0.5193524956703186,0.1769292801618576,0.0,0.0,1.0,24.67704963684082,25.0,-48.50308227539063,-10009.5546875,73.24946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0524597167969,311.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,10791.1142578125,18000.0,0.0,0.0,0.1455967724323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643237829208374,0.5643281936645508,-4.374274794827215e-06,0.0,0.0001477622136007,0.0,0.0,28.90404510498047,0.0,0.0,0.0,0.402210384607315,4.0,0.0,1.0
753060,293.1338806152344,297.1499938964844,293.1499938964844,0.061575312167406,-1567.105712890625,304.1662292480469,0.773188054561615,0.1246891692280769,0.1127410903573036,293.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6776123046875,0.5673649311065674,0.050000000745058,0.0481240861117839,293.11639404296875,297.1499938964844,293.1499938964844,0.0813316330313682,-1492.8748779296875,304.1707458496094,0.8271012902259827,0.1525364369153976,0.1073569431900978,293.1363830566406,297.1499938964844,293.1499938964844,0.1410817354917526,-3146.262939453125,304.18505859375,0.963878095149994,0.2381915897130966,0.2259796559810638,293.2547607421875,297.1499938964844,293.1499938964844,0.0037879750598222,-1347.9681396484375,297.6877136230469,0.5673649311065674,0.050000000745058,0.2282799333333969,292.7626342773437,291.1499938964844,273.1499938964844,270.532958984375,285.2033386230469,293.2542724609375,292.5144958496094,1.0,0.1880894601345062,0.7599616050720215,0.7599616050720215,1.0,1.0,-0.8670387268066406,0.3474279940128326,0.5196107029914856,0.176052525639534,0.0,0.0,0.0,24.706270217895508,25.0,321.2339172363281,-4234.2197265625,73.43869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0848999023437,304.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21318.513671875,18000.0,0.0,0.0,0.1463576555252075,0.0,0.0,0.0,0.0,1.0,0.0033847135491669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828171893954277,0.1057558208703994,-0.0229386296123266,0.0,0.0001485344109823,0.0,0.0,4.7763543128967285,0.0,0.0,0.0,0.2884836494922638,4.0,0.0,1.0
753120,293.1338806152344,297.1499938964844,293.1499938964844,0.061575312167406,-1567.105712890625,304.1662292480469,0.773188054561615,0.1246891692280769,0.1127410903573036,293.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6776123046875,0.5673649311065674,0.050000000745058,0.0481240861117839,293.11639404296875,297.1499938964844,293.1499938964844,0.0813316330313682,-1492.8748779296875,304.1707458496094,0.8271012902259827,0.1525364369153976,0.1073569431900978,293.1363830566406,297.1499938964844,293.1499938964844,0.1410817354917526,-3146.262939453125,304.18505859375,0.963878095149994,0.2381915897130966,0.2259796559810638,293.2547607421875,297.1499938964844,293.1499938964844,0.0037879750598222,-1347.9681396484375,297.6877136230469,0.5673649311065674,0.050000000745058,0.2282799333333969,292.7626342773437,291.1499938964844,273.1499938964844,270.532958984375,285.2033386230469,293.2542724609375,292.5144958496094,1.0,0.1880894601345062,0.7599616050720215,0.7599616050720215,1.0,1.0,-0.8670387268066406,0.3474279940128326,0.5196107029914856,0.176052525639534,0.0,0.0,0.0,24.706270217895508,25.0,321.2339172363281,-4234.2197265625,73.43869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0848999023437,304.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21318.513671875,18000.0,0.0,0.0,0.1463576555252075,0.0,0.0,0.0,0.0,1.0,0.0033847135491669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828171893954277,0.1057558208703994,-0.0229386296123266,0.0,0.0001485344109823,0.0,0.0,4.7763543128967285,0.0,0.0,0.0,0.2884836494922638,4.0,0.0,1.0
753180,293.1336669921875,297.1499938964844,293.1499938964844,0.0799513310194015,-1936.044189453125,304.1302795410156,0.7733509540557861,0.1251332610845565,0.113070398569107,293.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739074707031,0.5668475031852722,0.050000000745058,0.0481272935867309,293.12567138671875,297.1499938964844,293.1499938964844,0.1020295619964599,-1825.861083984375,304.12939453125,0.8247974514961243,0.1515011489391327,0.1066417843103408,293.1354064941406,297.1499938964844,293.1499938964844,0.1787203252315521,-3869.81689453125,304.110595703125,0.9636315703392028,0.2387269884347915,0.2263284027576446,293.251220703125,297.1499938964844,293.1499938964844,0.0041790413670241,-1637.1348876953125,296.18798828125,0.5668475031852722,0.050000000745058,0.228295162320137,290.1728820800781,291.1499938964844,273.1499938964844,270.5384216308594,285.1930236816406,293.2520446777344,289.7593078613281,1.0,0.1881997436285019,0.7600520253181458,0.7600520253181458,1.0,1.0,-0.8670158982276917,0.3478028178215027,0.519213080406189,0.1750893294811248,0.0,0.0,0.4536713361740112,24.76822853088379,25.0,-2515.3837890625,-4214.884765625,73.52633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11895751953125,299.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17889.396484375,18000.0,0.0,0.0,0.1268416345119476,0.0,0.0,0.0,0.0,1.0,0.0065993228927254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731906667351722,0.1187424883246421,-0.0455518215894699,0.0,0.0001287281338591,0.0,0.0,4.524685382843018,0.0,0.0,0.0,0.2743436098098755,4.0,0.0,1.0
753240,293.1336669921875,297.1499938964844,293.1499938964844,0.0799513310194015,-1936.044189453125,304.1302795410156,0.7733509540557861,0.1251332610845565,0.113070398569107,293.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739074707031,0.5668475031852722,0.050000000745058,0.0481272935867309,293.12567138671875,297.1499938964844,293.1499938964844,0.1020295619964599,-1825.861083984375,304.12939453125,0.8247974514961243,0.1515011489391327,0.1066417843103408,293.1354064941406,297.1499938964844,293.1499938964844,0.1787203252315521,-3869.81689453125,304.110595703125,0.9636315703392028,0.2387269884347915,0.2263284027576446,293.251220703125,297.1499938964844,293.1499938964844,0.0041790413670241,-1637.1348876953125,296.18798828125,0.5668475031852722,0.050000000745058,0.228295162320137,290.1728820800781,291.1499938964844,273.1499938964844,270.5384216308594,285.1930236816406,293.2520446777344,289.7593078613281,1.0,0.1881997436285019,0.7600520253181458,0.7600520253181458,1.0,1.0,-0.8670158982276917,0.3478028178215027,0.519213080406189,0.1750893294811248,0.0,0.0,0.4536713361740112,24.76822853088379,25.0,-2515.3837890625,-4214.884765625,73.52633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11895751953125,299.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17889.396484375,18000.0,0.0,0.0,0.1268416345119476,0.0,0.0,0.0,0.0,1.0,0.0065993228927254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731906667351722,0.1187424883246421,-0.0455518215894699,0.0,0.0001287281338591,0.0,0.0,4.524685382843018,0.0,0.0,0.0,0.2743436098098755,4.0,0.0,1.0
753300,293.1327514648437,297.1499938964844,293.1499938964844,0.0769954472780227,-1872.9205322265625,304.1400756835937,0.7740097641944885,0.1255228072404861,0.1133829578757286,293.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.566792905330658,0.050000000745058,0.0481276363134384,293.1297912597656,297.1499938964844,293.1499938964844,0.0977318733930587,-1756.2039794921875,304.1419677734375,0.8239170908927917,0.1509997993707656,0.1063020676374435,293.1341552734375,297.1499938964844,293.1499938964844,0.1722441017627716,-3742.93603515625,304.1313781738281,0.9641268849372864,0.2391582727432251,0.2267252206802368,293.2466735839844,297.1499938964844,293.1499938964844,0.0044028940610587,-1687.63427734375,296.207763671875,0.566792905330658,0.050000000745058,0.2282967865467071,290.2181396484375,291.1499938964844,273.1499938964844,270.5411071777344,285.184814453125,293.2471008300781,290.8887023925781,1.0,0.1882550418376922,0.7600972652435303,0.7600972652435303,1.0,1.0,-0.8674616813659668,0.3482132256031036,0.5192484855651855,0.1746399253606796,0.0,0.0,1.0,24.770977020263672,25.0,1880.26611328125,-11270.1298828125,73.6063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4889221191406,313.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,8826.78515625,18000.0,0.0,0.0,0.1161064803600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861240804195404,0.8612473011016846,-6.500356448668754e-06,0.0,0.0001178333186544,0.0,0.0,73.952392578125,0.0,0.0,0.0,0.5023965239524841,4.0,0.0,1.0
753360,293.1325378417969,297.1499938964844,293.1499938964844,0.0616828277707099,-1566.94580078125,304.1693725585937,0.7745227217674255,0.1257809251546859,0.1136856228113174,293.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1678771972656,0.5666331648826599,0.050000000745058,0.0481286309659481,293.1349182128906,297.1499938964844,293.1499938964844,0.0791793465614318,-1460.228759765625,304.1766967773437,0.8227031230926514,0.1502516567707061,0.1058749854564666,293.1344299316406,297.1499938964844,293.1499938964844,0.1406611651182174,-3134.88134765625,304.1913452148437,0.964298129081726,0.2393053472042083,0.2270045429468155,293.2489318847656,297.1499938964844,293.1499938964844,0.0039314408786594,-1391.2288818359375,297.5361633300781,0.5666331648826599,0.050000000745058,0.2283014953136444,292.5823059082031,291.1499938964844,273.1499938964844,270.5437316894531,285.1804504394531,293.248291015625,292.9481811523437,1.0,0.1883055865764618,0.7601115703582764,0.7601115703582764,1.0,1.0,-0.8676547408103943,0.3485126495361328,0.5191420912742615,0.1741293519735336,0.0,0.0,0.0,24.78744125366211,25.0,2206.8701171875,-5885.26171875,73.66353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.566162109375,308.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23560.544921875,18000.0,0.0,0.0,0.1197854951024055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598725616931915,0.159878134727478,-5.570712801272748e-06,0.0,0.0001215670490637,0.0,0.0,8.221746444702148,0.0,0.0,0.0,0.3053517639636993,4.0,0.0,1.0
753420,293.1329345703125,297.1499938964844,293.1499938964844,0.0748361051082611,-1829.0419921875,304.1400756835937,0.7744511365890503,0.1261425465345382,0.1140146926045417,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.5659195780754089,0.050000000745058,0.0481330901384353,293.1460876464844,297.1499938964844,293.1499938964844,0.092651754617691,-1678.818603515625,304.1443176269531,0.8188173174858093,0.1483647972345352,0.1046160981059074,293.13458251953125,297.1499938964844,293.1499938964844,0.1667864620685577,-3643.424072265625,304.1320495605469,0.9636273384094238,0.2396585643291473,0.2272583842277526,293.2498474121094,297.1499938964844,293.1499938964844,0.0039763208478689,-1511.7296142578125,296.6344909667969,0.5659195780754089,0.050000000745058,0.2283226549625396,291.0716247558594,291.1499938964844,273.1499938964844,270.5488586425781,285.17218017578125,293.25030517578125,290.6332702636719,1.0,0.1883679181337356,0.7601401805877686,0.7601401805877686,1.0,1.0,-0.866874098777771,0.3486035466194153,0.5182705521583557,0.1728662103414535,0.0,0.0,0.0,24.87027740478516,25.0,-2316.3603515625,-0.0,73.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7405090332031,299.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18831.927734375,18000.0,0.0,0.0,0.1084204241633415,0.0,0.0,0.0,0.0,1.0,0.0105233853682875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002795620530378,0.0647224336862564,-0.0644428730010986,0.0,0.0001100329463952,0.0,0.0,2.5118067264556885,0.0,0.0,0.0,0.2669120728969574,4.0,0.0,1.0
753480,293.1329345703125,297.1499938964844,293.1499938964844,0.0748361051082611,-1829.0419921875,304.1400756835937,0.7744511365890503,0.1261425465345382,0.1140146926045417,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.5659195780754089,0.050000000745058,0.0481330901384353,293.1460876464844,297.1499938964844,293.1499938964844,0.092651754617691,-1678.818603515625,304.1443176269531,0.8188173174858093,0.1483647972345352,0.1046160981059074,293.13458251953125,297.1499938964844,293.1499938964844,0.1667864620685577,-3643.424072265625,304.1320495605469,0.9636273384094238,0.2396585643291473,0.2272583842277526,293.2498474121094,297.1499938964844,293.1499938964844,0.0039763208478689,-1511.7296142578125,296.6344909667969,0.5659195780754089,0.050000000745058,0.2283226549625396,291.0716247558594,291.1499938964844,273.1499938964844,270.5488586425781,285.17218017578125,293.25030517578125,290.6332702636719,1.0,0.1883679181337356,0.7601401805877686,0.7601401805877686,1.0,1.0,-0.866874098777771,0.3486035466194153,0.5182705521583557,0.1728662103414535,0.0,0.0,0.0,24.87027740478516,25.0,-2316.3603515625,-0.0,73.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7405090332031,299.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18831.927734375,18000.0,0.0,0.0,0.1084204241633415,0.0,0.0,0.0,0.0,1.0,0.0105233853682875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002795620530378,0.0647224336862564,-0.0644428730010986,0.0,0.0001100329463952,0.0,0.0,2.5118067264556885,0.0,0.0,0.0,0.2669120728969574,4.0,0.0,1.0
753540,293.1315002441406,297.1499938964844,293.1499938964844,0.0707106813788414,-1742.7493896484375,304.1544189453125,0.7754889130592346,0.1268643289804458,0.1146129369735717,293.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399658203125,0.5656309723854065,0.050000000745058,0.048134908080101,293.1558837890625,297.1499938964844,293.1499938964844,0.0859953090548515,-1572.1953125,304.162109375,0.8152955174446106,0.1464844048023224,0.1033336296677589,293.13262939453125,297.1499938964844,293.1499938964844,0.1579832881689071,-3468.9560546875,304.1615600585937,0.9642779231071472,0.2404483258724212,0.2280014008283615,293.2424621582031,297.1499938964844,293.1499938964844,0.0042081037536263,-1553.40576171875,296.7250061035156,0.5656309723854065,0.050000000745058,0.2283312827348709,291.2535705566406,291.1499938964844,273.1499938964844,270.5538024902344,285.1562805175781,293.24237060546875,291.9892578125,1.0,0.1884186565876007,0.7601687908172607,0.7601687908172607,1.0,1.0,-0.8669568300247192,0.3491233885288238,0.5178334712982178,0.1716429591178894,0.0,0.0,0.0,24.892898559570312,25.0,2770.559326171875,-11051.35546875,73.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49932861328125,312.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,14540.1298828125,18000.0,0.0,0.0,0.0987999215722084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118133783340454,0.911821722984314,-8.336934115504846e-06,0.0,0.0001002693607006,0.0,0.0,96.444580078125,0.0,0.0,0.0,0.4907324016094208,4.0,0.0,1.0
753600,293.1315002441406,297.1499938964844,293.1499938964844,0.0707106813788414,-1742.7493896484375,304.1544189453125,0.7754889130592346,0.1268643289804458,0.1146129369735717,293.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399658203125,0.5656309723854065,0.050000000745058,0.048134908080101,293.1558837890625,297.1499938964844,293.1499938964844,0.0859953090548515,-1572.1953125,304.162109375,0.8152955174446106,0.1464844048023224,0.1033336296677589,293.13262939453125,297.1499938964844,293.1499938964844,0.1579832881689071,-3468.9560546875,304.1615600585937,0.9642779231071472,0.2404483258724212,0.2280014008283615,293.2424621582031,297.1499938964844,293.1499938964844,0.0042081037536263,-1553.40576171875,296.7250061035156,0.5656309723854065,0.050000000745058,0.2283312827348709,291.2535705566406,291.1499938964844,273.1499938964844,270.5538024902344,285.1562805175781,293.24237060546875,291.9892578125,1.0,0.1884186565876007,0.7601687908172607,0.7601687908172607,1.0,1.0,-0.8669568300247192,0.3491233885288238,0.5178334712982178,0.1716429591178894,0.0,0.0,0.0,24.892898559570312,25.0,2770.559326171875,-11051.35546875,73.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49932861328125,312.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,14540.1298828125,18000.0,0.0,0.0,0.0987999215722084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118133783340454,0.911821722984314,-8.336934115504846e-06,0.0,0.0001002693607006,0.0,0.0,96.444580078125,0.0,0.0,0.0,0.4907324016094208,4.0,0.0,1.0
753660,293.1319885253906,297.1499938964844,293.1499938964844,0.0709876343607902,-1749.0413818359375,304.1491394042969,0.7755776047706604,0.1272356361150741,0.1150228604674339,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.564902126789093,0.050000000745058,0.0481395125389099,293.1676940917969,297.1499938964844,293.1499938964844,0.0841614007949829,-1546.8890380859375,304.15740966796875,0.8101552724838257,0.143937736749649,0.1016608402132988,293.133544921875,297.1499938964844,293.1499938964844,0.157925009727478,-3471.902099609375,304.1510925292969,0.9636355638504028,0.2407023310661316,0.2282919734716415,293.246337890625,297.1499938964844,293.1499938964844,0.0038365933578461,-1423.3167724609375,296.9608764648437,0.564902126789093,0.050000000745058,0.2283531129360199,291.7337341308594,291.1499938964844,273.1499938964844,270.5585632324219,285.0494079589844,293.2464904785156,291.4017028808594,1.0,0.1884335279464721,0.8122812509536743,0.8122812509536743,1.0,1.0,-0.8658218383789062,0.3536243736743927,0.5121974349021912,0.1746788918972015,0.0,0.0,0.0,24.97373390197754,25.0,-1203.733154296875,-1361.9349365234375,73.62388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.907470703125,299.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19542.50390625,18000.0,0.0,0.0,0.0972606763243675,0.0,0.0,0.0,0.0,1.0,0.0081846639513969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112414509057998,0.0671715438365936,-0.055930096656084,0.0,9.870721987681463e-05,0.0,0.0,2.714232444763184,0.0,0.0,0.0,0.2713081836700439,4.0,0.0,1.0
753720,293.1319885253906,297.1499938964844,293.1499938964844,0.0709876343607902,-1749.0413818359375,304.1491394042969,0.7755776047706604,0.1272356361150741,0.1150228604674339,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.564902126789093,0.050000000745058,0.0481395125389099,293.1676940917969,297.1499938964844,293.1499938964844,0.0841614007949829,-1546.8890380859375,304.15740966796875,0.8101552724838257,0.143937736749649,0.1016608402132988,293.133544921875,297.1499938964844,293.1499938964844,0.157925009727478,-3471.902099609375,304.1510925292969,0.9636355638504028,0.2407023310661316,0.2282919734716415,293.246337890625,297.1499938964844,293.1499938964844,0.0038365933578461,-1423.3167724609375,296.9608764648437,0.564902126789093,0.050000000745058,0.2283531129360199,291.7337341308594,291.1499938964844,273.1499938964844,270.5585632324219,285.0494079589844,293.2464904785156,291.4017028808594,1.0,0.1884335279464721,0.8122812509536743,0.8122812509536743,1.0,1.0,-0.8658218383789062,0.3536243736743927,0.5121974349021912,0.1746788918972015,0.0,0.0,0.0,24.97373390197754,25.0,-1203.733154296875,-1361.9349365234375,73.62388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.907470703125,299.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19542.50390625,18000.0,0.0,0.0,0.0972606763243675,0.0,0.0,0.0,0.0,1.0,0.0081846639513969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112414509057998,0.0671715438365936,-0.055930096656084,0.0,9.870721987681463e-05,0.0,0.0,2.714232444763184,0.0,0.0,0.0,0.2713081836700439,4.0,0.0,1.0
753780,293.13092041015625,297.1499938964844,293.1499938964844,0.0812673568725586,-1957.0654296875,304.13482666015625,0.7762361168861389,0.1279066205024719,0.1155356243252754,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8625183105469,0.5644635558128357,0.050000000745058,0.0481423027813434,293.17779541015625,297.1499938964844,293.1499938964844,0.0931103900074958,-1693.138671875,304.142822265625,0.804881751537323,0.1414395421743393,0.0998968854546547,293.1315002441406,297.1499938964844,293.1499938964844,0.1793800890445709,-3874.419677734375,304.12030029296875,0.9639489650726318,0.2415272891521453,0.2289551645517349,293.2374267578125,297.1499938964844,293.1499938964844,0.0043165469542145,-1677.9471435546875,295.9056701660156,0.5644635558128357,0.050000000745058,0.22836634516716,289.9297790527344,291.1499938964844,273.1499938964844,270.56317138671875,284.96026611328125,293.23809814453125,290.4721069335937,1.0,0.1884244382381439,0.8643937110900879,0.8643937110900879,1.0,1.0,-0.8651347756385803,0.3568844497203827,0.50825035572052,0.1762620508670807,0.0,0.0,1.0,25.011791229248047,25.0,1279.9027099609375,-10743.7578125,73.56143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24249267578125,311.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,8766.6328125,18000.0,0.0,0.0,0.0854546874761581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129177093505859,0.8129237294197083,-5.995485935272882e-06,0.0,8.672564581502229e-05,0.0,0.0,63.693695068359375,0.0,0.0,0.0,0.4841785728931427,4.0,0.0,1.0
753840,293.13092041015625,297.1499938964844,293.1499938964844,0.0812673568725586,-1957.0654296875,304.13482666015625,0.7762361168861389,0.1279066205024719,0.1155356243252754,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8625183105469,0.5644635558128357,0.050000000745058,0.0481423027813434,293.17779541015625,297.1499938964844,293.1499938964844,0.0931103900074958,-1693.138671875,304.142822265625,0.804881751537323,0.1414395421743393,0.0998968854546547,293.1315002441406,297.1499938964844,293.1499938964844,0.1793800890445709,-3874.419677734375,304.12030029296875,0.9639489650726318,0.2415272891521453,0.2289551645517349,293.2374267578125,297.1499938964844,293.1499938964844,0.0043165469542145,-1677.9471435546875,295.9056701660156,0.5644635558128357,0.050000000745058,0.22836634516716,289.9297790527344,291.1499938964844,273.1499938964844,270.56317138671875,284.96026611328125,293.23809814453125,290.4721069335937,1.0,0.1884244382381439,0.8643937110900879,0.8643937110900879,1.0,1.0,-0.8651347756385803,0.3568844497203827,0.50825035572052,0.1762620508670807,0.0,0.0,1.0,25.011791229248047,25.0,1279.9027099609375,-10743.7578125,73.56143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24249267578125,311.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,8766.6328125,18000.0,0.0,0.0,0.0854546874761581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129177093505859,0.8129237294197083,-5.995485935272882e-06,0.0,8.672564581502229e-05,0.0,0.0,63.693695068359375,0.0,0.0,0.0,0.4841785728931427,4.0,0.0,1.0
753900,293.13067626953125,297.1499938964844,293.1499938964844,0.0661029741168022,-1649.2589111328125,304.1649169921875,0.7767292857170105,0.1281948536634445,0.1158526316285133,293.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.5642677545547485,0.050000000745058,0.0481435507535934,293.1831359863281,297.1499938964844,293.1499938964844,0.0753680765628814,-1410.501953125,304.1761169433594,0.802126407623291,0.1400395482778549,0.0989868938922882,293.13165283203125,297.1499938964844,293.1499938964844,0.1477019041776657,-3269.010986328125,304.1827392578125,0.964133322238922,0.2417327910661697,0.2292831540107727,293.2383728027344,297.1499938964844,293.1499938964844,0.0039401226677,-1414.9300537109375,297.1902160644531,0.5642677545547485,0.050000000745058,0.2283722758293151,292.1720886230469,291.1499938964844,273.1499938964844,270.5653991699219,284.9280090332031,293.2378845214844,292.6307678222656,1.0,0.1884164661169052,0.8904499411582947,0.8904499411582947,1.0,1.0,-0.8648255467414856,0.3581142425537109,0.5067113637924194,0.1766315549612045,0.0,0.0,0.0,25.02728271484375,25.0,2426.129150390625,-7040.44873046875,73.53108215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101928710937,308.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,24561.4375,18000.0,0.0,0.0,0.0949876680970192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531155347824096,0.253121554851532,-6.011761342961108e-06,0.0,9.640040661906824e-05,0.0,0.0,14.38219928741455,0.0,0.0,0.0,0.3192948997020721,4.0,0.0,1.0
753960,293.13104248046875,297.1499938964844,293.1499938964844,0.0680748969316482,-1688.8900146484375,304.157958984375,0.77674800157547,0.1283658891916275,0.1160501316189765,293.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.38671875,0.5638999938964844,0.050000000745058,0.0481459014117717,293.1889038085937,297.1499938964844,293.1499938964844,0.0762414261698722,-1426.7952880859375,304.1690979003906,0.7987865805625916,0.138487622141838,0.0979491174221038,293.1323547363281,297.1499938964844,293.1499938964844,0.1512916982173919,-3341.517822265625,304.1689758300781,0.963768184185028,0.2418314516544342,0.2294021546840667,293.24078369140625,297.1499938964844,293.1499938964844,0.0036952439695596,-1344.4456787109375,297.2405700683594,0.5638999938964844,0.050000000745058,0.2283834218978881,292.2924499511719,291.1499938964844,273.1499938964844,270.56756591796875,284.7242431640625,293.2406311035156,291.91162109375,1.0,0.1883956491947174,0.9123599529266356,0.9123599529266356,0.800000011920929,1.0,-0.8639761209487915,0.3687595725059509,0.4952165782451629,0.1865404397249221,0.0,0.0,0.0,25.06661033630371,25.0,-439.41455078125,-3935.09814453125,73.4473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925109863281,302.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,20561.80078125,18000.0,0.0,0.0,0.095724880695343,0.0,0.0,0.0,0.0,1.0,0.0037975888699293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745269879698753,0.1012459769845008,-0.0267189946025609,0.0,9.71485860645771e-05,0.0,0.0,4.401350021362305,0.0,0.0,0.0,0.2834815979003906,4.0,0.0,1.0
754020,293.1304016113281,297.1499938964844,293.1499938964844,0.0886183530092239,-2109.545654296875,304.1213684082031,0.7779273986816406,0.1289729177951812,0.1164923086762428,293.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.58203125,0.5640491843223572,0.050000000745058,0.0481449551880359,293.1925048828125,297.1499938964844,293.1499938964844,0.095897726714611,-1745.9854736328125,304.1302185058594,0.7944937944412231,0.1367451250553131,0.0963593199849128,293.1307373046875,297.1499938964844,293.1499938964844,0.1944624930620193,-4155.4365234375,304.0910949707031,0.9647454619407654,0.242594301700592,0.2299358248710632,293.2326965332031,297.1499938964844,293.1499938964844,0.0042100637219846,-1696.749755859375,295.4696044921875,0.5640491843223572,0.050000000745058,0.22837895154953,289.2741394042969,291.1499938964844,273.1499938964844,270.5718078613281,279.9215087890625,293.2339172363281,289.0960388183594,1.0,0.1883654743432998,0.956179976463318,0.956179976463318,0.4000000059604645,1.0,-0.8632314205169678,0.6009031534194946,0.2623282372951507,0.4159092009067535,0.0,0.0,1.0,25.03949737548828,25.0,-1677.90966796875,-11081.9658203125,73.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3669128417969,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,11455.6640625,18000.0,0.0,0.0,0.0867573320865631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202456712722778,0.5202499032020569,-4.235175310896011e-06,0.0,8.804766548564658e-05,0.0,0.0,25.086957931518555,0.0,0.0,0.0,0.3881514072418213,4.0,0.0,1.0
754080,293.1304016113281,297.1499938964844,293.1499938964844,0.0886183530092239,-2109.545654296875,304.1213684082031,0.7779273986816406,0.1289729177951812,0.1164923086762428,293.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.58203125,0.5640491843223572,0.050000000745058,0.0481449551880359,293.1925048828125,297.1499938964844,293.1499938964844,0.095897726714611,-1745.9854736328125,304.1302185058594,0.7944937944412231,0.1367451250553131,0.0963593199849128,293.1307373046875,297.1499938964844,293.1499938964844,0.1944624930620193,-4155.4365234375,304.0910949707031,0.9647454619407654,0.242594301700592,0.2299358248710632,293.2326965332031,297.1499938964844,293.1499938964844,0.0042100637219846,-1696.749755859375,295.4696044921875,0.5640491843223572,0.050000000745058,0.22837895154953,289.2741394042969,291.1499938964844,273.1499938964844,270.5718078613281,279.9215087890625,293.2339172363281,289.0960388183594,1.0,0.1883654743432998,0.956179976463318,0.956179976463318,0.4000000059604645,1.0,-0.8632314205169678,0.6009031534194946,0.2623282372951507,0.4159092009067535,0.0,0.0,1.0,25.03949737548828,25.0,-1677.90966796875,-11081.9658203125,73.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3669128417969,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,11455.6640625,18000.0,0.0,0.0,0.0867573320865631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202456712722778,0.5202499032020569,-4.235175310896011e-06,0.0,8.804766548564658e-05,0.0,0.0,25.086957931518555,0.0,0.0,0.0,0.3881514072418213,4.0,0.0,1.0
