time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1288146972656,297.1499938964844,293.1499938964844,0.0775815919041633,-1877.753662109375,304.14874267578125,0.7804235816001892,0.1297946125268936,0.1172356307506561,293.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245483398437,0.5647359490394592,0.050000000745058,0.0481405965983867,293.1891784667969,297.1499938964844,293.1499938964844,0.0830230861902237,-1537.745849609375,304.1576232910156,0.7941467761993408,0.1363365203142166,0.0959439426660537,293.12945556640625,297.1499938964844,293.1499938964844,0.1701193153858184,-3696.25927734375,304.1500244140625,0.96687650680542,0.2433510273694992,0.2307478636503219,293.2263488769531,297.1499938964844,293.1499938964844,0.0040408768691122,-1533.486083984375,296.3798828125,0.5647359490394592,0.050000000745058,0.2283582687377929,290.85205078125,291.1499938964844,273.1499938964844,270.57586669921875,277.7328796386719,293.2265319824219,290.9668884277344,1.0,0.1884108185768127,0.6608793139457703,0.6608793139457703,0.3391206860542297,1.0,-0.8645699620246887,0.66432124376297,0.2002487182617187,0.4766969084739685,0.0,0.0,0.8258134126663208,24.925111770629883,25.0,867.505126953125,-12639.98828125,73.50238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93218994140625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,14117.7646484375,19080.0,0.0,0.0,0.1232698708772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778372526168823,1.1778489351272583,-1.1617095879046246e-05,0.0,0.0001251032517757,0.0,0.0,183.38916015625,0.0,0.0,0.0,0.6632487177848816,4.0,0.0,1.0
754200,293.1288146972656,297.1499938964844,293.1499938964844,0.0775815919041633,-1877.753662109375,304.14874267578125,0.7804235816001892,0.1297946125268936,0.1172356307506561,293.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245483398437,0.5647359490394592,0.050000000745058,0.0481405965983867,293.1891784667969,297.1499938964844,293.1499938964844,0.0830230861902237,-1537.745849609375,304.1576232910156,0.7941467761993408,0.1363365203142166,0.0959439426660537,293.12945556640625,297.1499938964844,293.1499938964844,0.1701193153858184,-3696.25927734375,304.1500244140625,0.96687650680542,0.2433510273694992,0.2307478636503219,293.2263488769531,297.1499938964844,293.1499938964844,0.0040408768691122,-1533.486083984375,296.3798828125,0.5647359490394592,0.050000000745058,0.2283582687377929,290.85205078125,291.1499938964844,273.1499938964844,270.57586669921875,277.7328796386719,293.2265319824219,290.9668884277344,1.0,0.1884108185768127,0.6608793139457703,0.6608793139457703,0.3391206860542297,1.0,-0.8645699620246887,0.66432124376297,0.2002487182617187,0.4766969084739685,0.0,0.0,0.8258134126663208,24.925111770629883,25.0,867.505126953125,-12639.98828125,73.50238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93218994140625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,14117.7646484375,19080.0,0.0,0.0,0.1232698708772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778372526168823,1.1778489351272583,-1.1617095879046246e-05,0.0,0.0001251032517757,0.0,0.0,183.38916015625,0.0,0.0,0.0,0.6632487177848816,4.0,0.0,1.0
754260,293.12823486328125,297.1499938964844,293.1499938964844,0.0774589031934738,-1874.3739013671875,304.1488037109375,0.7817997336387634,0.1304503381252288,0.1178482472896575,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5647251009941101,0.050000000745058,0.048140674829483,293.1854553222656,297.1499938964844,293.1499938964844,0.0821091458201408,-1523.8397216796875,304.1560363769531,0.7936018705368042,0.1361014991998672,0.0957569256424903,293.1294250488281,297.1499938964844,293.1499938964844,0.1691716164350509,-3678.488037109375,304.150390625,0.9675622582435608,0.2438775300979614,0.2312519997358322,293.2247009277344,297.1499938964844,293.1499938964844,0.0039428919553756,-1492.994873046875,296.4681091308594,0.5647251009941101,0.050000000745058,0.2283586412668228,291.0406494140625,291.1499938964844,273.1499938964844,270.5797424316406,278.77081298828125,293.22491455078125,290.9448547363281,1.0,0.1884619146585464,0.6667773127555847,0.6667773127555847,0.4000000059604645,1.0,-0.8656875491142273,0.6057873964309692,0.259900152683258,0.4162808060646057,0.0,0.0,0.6844680905342102,24.90303421020508,25.0,-112.28858947753906,-9936.8095703125,73.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8467712402344,305.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22236.962890625,19080.0,0.0,0.0,0.1577865034341812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638137698173523,0.6381452083587646,-7.501716936531011e-06,0.0,0.0001601332332938,0.0,0.0,52.83257293701172,0.0,0.0,0.0,0.4433917999267578,4.0,0.0,1.0
754320,293.12823486328125,297.1499938964844,293.1499938964844,0.0774589031934738,-1874.3739013671875,304.1488037109375,0.7817997336387634,0.1304503381252288,0.1178482472896575,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5647251009941101,0.050000000745058,0.048140674829483,293.1854553222656,297.1499938964844,293.1499938964844,0.0821091458201408,-1523.8397216796875,304.1560363769531,0.7936018705368042,0.1361014991998672,0.0957569256424903,293.1294250488281,297.1499938964844,293.1499938964844,0.1691716164350509,-3678.488037109375,304.150390625,0.9675622582435608,0.2438775300979614,0.2312519997358322,293.2247009277344,297.1499938964844,293.1499938964844,0.0039428919553756,-1492.994873046875,296.4681091308594,0.5647251009941101,0.050000000745058,0.2283586412668228,291.0406494140625,291.1499938964844,273.1499938964844,270.5797424316406,278.77081298828125,293.22491455078125,290.9448547363281,1.0,0.1884619146585464,0.6667773127555847,0.6667773127555847,0.4000000059604645,1.0,-0.8656875491142273,0.6057873964309692,0.259900152683258,0.4162808060646057,0.0,0.0,0.6844680905342102,24.90303421020508,25.0,-112.28858947753906,-9936.8095703125,73.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8467712402344,305.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22236.962890625,19080.0,0.0,0.0,0.1577865034341812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638137698173523,0.6381452083587646,-7.501716936531011e-06,0.0,0.0001601332332938,0.0,0.0,52.83257293701172,0.0,0.0,0.0,0.4433917999267578,4.0,0.0,1.0
754380,293.1278076171875,297.1499938964844,293.1499938964844,0.0721542164683342,-1765.165283203125,304.1592102050781,0.7826183438301086,0.1310881525278091,0.1184373497962951,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5551452636719,0.5642919540405273,0.050000000745058,0.0481434427201747,293.1816101074219,297.1499938964844,293.1499938964844,0.0759968981146812,-1426.4783935546875,304.1654052734375,0.7928166389465332,0.135980486869812,0.0956648811697959,293.1292724609375,297.1499938964844,293.1499938964844,0.15769924223423,-3458.26416015625,304.1717834472656,0.9677054286003112,0.2444315552711486,0.2318004518747329,293.22320556640625,297.1499938964844,293.1499938964844,0.0038958271034061,-1430.161376953125,296.8489685058594,0.5642919540405273,0.050000000745058,0.2283717691898346,291.7256774902344,291.1499938964844,273.1499938964844,270.5834655761719,284.5600891113281,293.2230529785156,291.9743957519531,1.0,0.1884872019290924,0.8004176020622253,0.8004176020622253,0.800000011920929,1.0,-0.8669595122337341,0.3697054982185364,0.4972539842128753,0.1790844351053238,0.0,0.0,0.0,24.928258895874023,25.0,1449.309814453125,-7653.78173828125,73.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0801086425781,305.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,30990.505859375,19080.0,0.0,0.0,0.1845887452363968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790010690689087,0.5790101289749146,-9.044244507094843e-06,0.0,0.0001873341097962,0.0,0.0,54.518348693847656,0.0,0.0,0.0,0.3830378651618957,4.0,0.0,1.0
754440,293.1278076171875,297.1499938964844,293.1499938964844,0.0721542164683342,-1765.165283203125,304.1592102050781,0.7826183438301086,0.1310881525278091,0.1184373497962951,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5551452636719,0.5642919540405273,0.050000000745058,0.0481434427201747,293.1816101074219,297.1499938964844,293.1499938964844,0.0759968981146812,-1426.4783935546875,304.1654052734375,0.7928166389465332,0.135980486869812,0.0956648811697959,293.1292724609375,297.1499938964844,293.1499938964844,0.15769924223423,-3458.26416015625,304.1717834472656,0.9677054286003112,0.2444315552711486,0.2318004518747329,293.22320556640625,297.1499938964844,293.1499938964844,0.0038958271034061,-1430.161376953125,296.8489685058594,0.5642919540405273,0.050000000745058,0.2283717691898346,291.7256774902344,291.1499938964844,273.1499938964844,270.5834655761719,284.5600891113281,293.2230529785156,291.9743957519531,1.0,0.1884872019290924,0.8004176020622253,0.8004176020622253,0.800000011920929,1.0,-0.8669595122337341,0.3697054982185364,0.4972539842128753,0.1790844351053238,0.0,0.0,0.0,24.928258895874023,25.0,1449.309814453125,-7653.78173828125,73.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0801086425781,305.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,30990.505859375,19080.0,0.0,0.0,0.1845887452363968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790010690689087,0.5790101289749146,-9.044244507094843e-06,0.0,0.0001873341097962,0.0,0.0,54.518348693847656,0.0,0.0,0.0,0.3830378651618957,4.0,0.0,1.0
754500,293.1279296875,297.1499938964844,293.1499938964844,0.0725410208106041,-1773.181884765625,304.1563720703125,0.7832162380218506,0.1313468515872955,0.1186841279268264,293.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556579589844,0.5643265247344971,0.050000000745058,0.0481432266533374,293.1800231933594,297.1499938964844,293.1499938964844,0.0761165767908096,-1429.06689453125,304.16192626953125,0.7926989197731018,0.13589408993721,0.0956088602542877,293.1296081542969,297.1499938964844,293.1499938964844,0.1581543385982513,-3468.77099609375,304.16607666015625,0.9680238962173462,0.2446283996105194,0.2319957017898559,293.224365234375,297.1499938964844,293.1499938964844,0.0037321066483855,-1374.156494140625,296.94580078125,0.5643265247344971,0.050000000745058,0.2283707410097122,291.9153137207031,291.1499938964844,273.1499938964844,270.5852355957031,285.0290222167969,293.22430419921875,291.6455078125,1.0,0.1885102689266204,0.7505220174789429,0.7505220174789429,1.0,1.0,-0.8674212098121643,0.3527897000312805,0.5146315097808838,0.1612443625926971,0.0,0.0,0.0,24.91321563720703,25.0,-512.7417602539062,-3380.5751953125,73.81153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.38818359375,300.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,23997.32421875,18000.0,0.0,0.0,0.1914405226707458,0.0,0.0,0.0,0.0,1.0,0.0034120641648769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860720723867416,0.1116318702697753,-0.0255597960203886,0.0,0.0001942877861438,0.0,0.0,5.664385795593262,0.0,0.0,0.0,0.289728432893753,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0801297351717948,-1927.7130126953125,304.1414794921875,0.7838948965072632,0.131663903594017,0.1189374402165412,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.5644169449806213,0.050000000745058,0.0481426566839218,293.1781616210937,297.1499938964844,293.1499938964844,0.0836411565542221,-1549.4892578125,304.1461486816406,0.7926932573318481,0.1358765214681625,0.0955685302615165,293.12921142578125,297.1499938964844,293.1499938964844,0.1735689789056778,-3762.300537109375,304.1352844238281,0.9684895277023317,0.2449627667665481,0.2322412431240081,293.2223205566406,297.1499938964844,293.1499938964844,0.0038881604559719,-1486.98046875,296.32720947265625,0.5644169449806213,0.050000000745058,0.2283680438995361,290.87841796875,291.1499938964844,273.1499938964844,270.5870056152344,284.7997741699219,293.22283935546875,290.5785827636719,1.0,0.1885380893945694,0.8004176020622253,0.8004176020622253,0.800000011920929,1.0,-0.8679673075675964,0.3671855032444,0.5007818341255188,0.1745852977037429,0.0,0.0,0.2452752739191055,24.89418029785156,25.0,-1710.702880859375,-3306.28564453125,73.87715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1381530761719,296.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,19382.38671875,18000.0,0.0,0.0,0.1927534639835357,0.0,0.0,0.0,0.0,1.0,0.0048666815273463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718542113900184,0.1074324324727058,-0.0355782248079776,0.0,0.0001956202613655,0.0,0.0,4.411402225494385,0.0,0.0,0.0,0.2837589383125305,4.0,0.0,1.0
754620,293.1267395019531,297.1499938964844,293.1499938964844,0.074513591825962,-1810.82421875,304.1557312011719,0.786403238773346,0.1324309408664703,0.1196083799004554,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.5652527809143066,0.050000000745058,0.0481373704969882,293.1739501953125,297.1499938964844,293.1499938964844,0.0773676261305809,-1448.4791259765625,304.15997314453125,0.7939140200614929,0.1360210180282592,0.0956426039338111,293.12811279296875,297.1499938964844,293.1499938964844,0.1614921987056732,-3529.731201171875,304.1645812988281,0.970665156841278,0.2457203269004821,0.2329784035682678,293.2174377441406,297.1499938964844,293.1499938964844,0.003908943850547,-1445.55615234375,296.6954345703125,0.5652527809143066,0.050000000745058,0.2283429503440857,291.52154541015625,291.1499938964844,273.1499938964844,270.59033203125,279.9157409667969,293.2173767089844,291.7586669921875,1.0,0.1886381059885025,0.9002088308334351,0.9002088308334351,0.4000000059604645,1.0,-0.8697091341018677,0.6052805185317993,0.2644286155700683,0.4095185101032257,0.0,0.0,0.0,24.7869873046875,25.0,1087.148193359375,-10790.8994140625,74.09452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0998840332031,306.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23990.529296875,18000.0,0.0,0.0,0.1951623708009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497269511222839,0.7497357726097107,-8.838735993776936e-06,0.0,0.0001980649976758,0.0,0.0,75.3755111694336,0.0,0.0,0.0,0.4017210900783539,4.0,0.0,1.0
754680,293.1267395019531,297.1499938964844,293.1499938964844,0.074513591825962,-1810.82421875,304.1557312011719,0.786403238773346,0.1324309408664703,0.1196083799004554,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.5652527809143066,0.050000000745058,0.0481373704969882,293.1739501953125,297.1499938964844,293.1499938964844,0.0773676261305809,-1448.4791259765625,304.15997314453125,0.7939140200614929,0.1360210180282592,0.0956426039338111,293.12811279296875,297.1499938964844,293.1499938964844,0.1614921987056732,-3529.731201171875,304.1645812988281,0.970665156841278,0.2457203269004821,0.2329784035682678,293.2174377441406,297.1499938964844,293.1499938964844,0.003908943850547,-1445.55615234375,296.6954345703125,0.5652527809143066,0.050000000745058,0.2283429503440857,291.52154541015625,291.1499938964844,273.1499938964844,270.59033203125,279.9157409667969,293.2173767089844,291.7586669921875,1.0,0.1886381059885025,0.9002088308334351,0.9002088308334351,0.4000000059604645,1.0,-0.8697091341018677,0.6052805185317993,0.2644286155700683,0.4095185101032257,0.0,0.0,0.0,24.7869873046875,25.0,1087.148193359375,-10790.8994140625,74.09452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0998840332031,306.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23990.529296875,18000.0,0.0,0.0,0.1951623708009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497269511222839,0.7497357726097107,-8.838735993776936e-06,0.0,0.0001980649976758,0.0,0.0,75.3755111694336,0.0,0.0,0.0,0.4017210900783539,4.0,0.0,1.0
754740,293.1256103515625,297.1499938964844,293.1499938964844,0.0937145054340362,-2208.079833984375,304.1209716796875,0.7885453104972839,0.1332438737154007,0.1202737689018249,293.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099365234375,0.5657914876937866,0.050000000745058,0.0481339804828166,293.16973876953125,297.1499938964844,293.1499938964844,0.0965440198779106,-1758.30908203125,304.12384033203125,0.7948910593986511,0.1362648010253906,0.0957568660378456,293.1266174316406,297.1499938964844,293.1499938964844,0.2017222344875335,-4280.7822265625,304.0907592773437,0.9722914695739746,0.2465664446353912,0.2336365133523941,293.2098083496094,297.1499938964844,293.1499938964844,0.0042038434185087,-1706.6373291015625,295.2025451660156,0.5657914876937866,0.050000000745058,0.2283268868923187,288.9992370605469,291.1499938964844,273.1499938964844,270.5935363769531,277.7763061523437,293.21148681640625,288.9836730957031,1.0,0.1887865662574768,0.6589126586914062,0.6589126586914062,0.3410873115062713,1.0,-0.8714116215705872,0.6676493287086487,0.2037622928619384,0.4696627855300903,0.0,0.0,1.0,24.707576751708984,25.0,-1181.29541015625,-11839.15234375,74.35073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56695556640625,307.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,9622.9736328125,18000.0,0.0,0.0,0.2020429372787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660811185836792,0.8660878539085388,-6.731185294484021e-06,0.0,0.0002050479088211,0.0,0.0,76.4432144165039,0.0,0.0,0.0,0.5103567838668823,4.0,0.0,1.0
754800,293.1256103515625,297.1499938964844,293.1499938964844,0.0937145054340362,-2208.079833984375,304.1209716796875,0.7885453104972839,0.1332438737154007,0.1202737689018249,293.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099365234375,0.5657914876937866,0.050000000745058,0.0481339804828166,293.16973876953125,297.1499938964844,293.1499938964844,0.0965440198779106,-1758.30908203125,304.12384033203125,0.7948910593986511,0.1362648010253906,0.0957568660378456,293.1266174316406,297.1499938964844,293.1499938964844,0.2017222344875335,-4280.7822265625,304.0907592773437,0.9722914695739746,0.2465664446353912,0.2336365133523941,293.2098083496094,297.1499938964844,293.1499938964844,0.0042038434185087,-1706.6373291015625,295.2025451660156,0.5657914876937866,0.050000000745058,0.2283268868923187,288.9992370605469,291.1499938964844,273.1499938964844,270.5935363769531,277.7763061523437,293.21148681640625,288.9836730957031,1.0,0.1887865662574768,0.6589126586914062,0.6589126586914062,0.3410873115062713,1.0,-0.8714116215705872,0.6676493287086487,0.2037622928619384,0.4696627855300903,0.0,0.0,1.0,24.707576751708984,25.0,-1181.29541015625,-11839.15234375,74.35073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56695556640625,307.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,9622.9736328125,18000.0,0.0,0.0,0.2020429372787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660811185836792,0.8660878539085388,-6.731185294484021e-06,0.0,0.0002050479088211,0.0,0.0,76.4432144165039,0.0,0.0,0.0,0.5103567838668823,4.0,0.0,1.0
754860,293.1240234375,297.1499938964844,293.1499938964844,0.0824909135699272,-1971.147705078125,304.1484375,0.790825605392456,0.1341886669397354,0.1211513951420784,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301208496094,0.5660501718521118,0.050000000745058,0.0481323637068271,293.1651611328125,297.1499938964844,293.1499938964844,0.0846036523580551,-1563.3355712890625,304.1515197753906,0.7960801124572754,0.1366941630840301,0.0960645005106926,293.12548828125,297.1499938964844,293.1499938964844,0.1768849641084671,-3816.409912109375,304.1499328613281,0.973833441734314,0.2473949939012527,0.2345378398895263,293.20330810546875,297.1499938964844,293.1499938964844,0.0040084961801767,-1533.4771728515625,296.17333984375,0.5660501718521118,0.050000000745058,0.2283192127943039,290.6463928222656,291.1499938964844,273.1499938964844,270.5965270996094,278.77301025390625,293.20751953125,290.7560729980469,1.0,0.188955932855606,0.663669228553772,0.663669228553772,0.4000000059604645,1.0,-0.873906135559082,0.6117981672286987,0.2621079683303833,0.4120706617832184,0.0,0.0,1.0,24.664100646972656,25.0,873.2101440429688,-11769.296875,74.69061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5092468261719,307.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,14781.23828125,18000.0,0.0,0.0,0.2252097129821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236440658569336,1.2364532947540283,-1.2626305760932157e-05,0.0,0.0002285592345288,0.0,0.0,210.1797790527344,0.0,0.0,0.0,0.6805327534675598,4.0,0.0,1.0
754920,293.1240234375,297.1499938964844,293.1499938964844,0.0824909135699272,-1971.147705078125,304.1484375,0.790825605392456,0.1341886669397354,0.1211513951420784,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5301208496094,0.5660501718521118,0.050000000745058,0.0481323637068271,293.1651611328125,297.1499938964844,293.1499938964844,0.0846036523580551,-1563.3355712890625,304.1515197753906,0.7960801124572754,0.1366941630840301,0.0960645005106926,293.12548828125,297.1499938964844,293.1499938964844,0.1768849641084671,-3816.409912109375,304.1499328613281,0.973833441734314,0.2473949939012527,0.2345378398895263,293.20330810546875,297.1499938964844,293.1499938964844,0.0040084961801767,-1533.4771728515625,296.17333984375,0.5660501718521118,0.050000000745058,0.2283192127943039,290.6463928222656,291.1499938964844,273.1499938964844,270.5965270996094,278.77301025390625,293.20751953125,290.7560729980469,1.0,0.188955932855606,0.663669228553772,0.663669228553772,0.4000000059604645,1.0,-0.873906135559082,0.6117981672286987,0.2621079683303833,0.4120706617832184,0.0,0.0,1.0,24.664100646972656,25.0,873.2101440429688,-11769.296875,74.69061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5092468261719,307.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,14781.23828125,18000.0,0.0,0.0,0.2252097129821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236440658569336,1.2364532947540283,-1.2626305760932157e-05,0.0,0.0002285592345288,0.0,0.0,210.1797790527344,0.0,0.0,0.0,0.6805327534675598,4.0,0.0,1.0
754980,293.1241149902344,297.1499938964844,293.1499938964844,0.0737064704298973,-1790.2940673828125,304.1639709472656,0.7915887832641602,0.1348283290863037,0.1218008622527122,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.5654783844947815,0.050000000745058,0.0481359586119651,293.1621398925781,297.1499938964844,293.1499938964844,0.075346253812313,-1415.3106689453125,304.1668395996094,0.7959625124931335,0.1369262635707855,0.0962669625878334,293.1262512207031,297.1499938964844,293.1499938964844,0.1580989807844162,-3460.099609375,304.1819763183594,0.9737308025360109,0.2478668242692947,0.2350546568632125,293.2038879394531,297.1499938964844,293.1499938964844,0.0038139163516461,-1392.0152587890625,296.90362548828125,0.5654783844947815,0.050000000745058,0.2283362746238708,291.9138488769531,291.1499938964844,273.1499938964844,270.5993347167969,284.5,293.2037048339844,292.1248474121094,1.0,0.1890827119350433,0.7986387014389038,0.7986387014389038,0.800000011920929,1.0,-0.8755720853805542,0.3755752742290497,0.4999968111515045,0.1752124726772308,0.0,0.0,0.0,24.722551345825195,25.0,1603.543701171875,-6653.947265625,74.9286880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4964904785156,305.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31989.97265625,18000.0,0.0,0.0,0.2403875738382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133589327335357,0.3133668005466461,-7.877875759731978e-06,0.0,0.0002439628296997,0.0,0.0,23.49435806274414,0.0,0.0,0.0,0.3608361482620239,4.0,0.0,1.0
755040,293.1241149902344,297.1499938964844,293.1499938964844,0.0737064704298973,-1790.2940673828125,304.1639709472656,0.7915887832641602,0.1348283290863037,0.1218008622527122,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74591064453125,0.5654783844947815,0.050000000745058,0.0481359586119651,293.1621398925781,297.1499938964844,293.1499938964844,0.075346253812313,-1415.3106689453125,304.1668395996094,0.7959625124931335,0.1369262635707855,0.0962669625878334,293.1262512207031,297.1499938964844,293.1499938964844,0.1580989807844162,-3460.099609375,304.1819763183594,0.9737308025360109,0.2478668242692947,0.2350546568632125,293.2038879394531,297.1499938964844,293.1499938964844,0.0038139163516461,-1392.0152587890625,296.90362548828125,0.5654783844947815,0.050000000745058,0.2283362746238708,291.9138488769531,291.1499938964844,273.1499938964844,270.5993347167969,284.5,293.2037048339844,292.1248474121094,1.0,0.1890827119350433,0.7986387014389038,0.7986387014389038,0.800000011920929,1.0,-0.8755720853805542,0.3755752742290497,0.4999968111515045,0.1752124726772308,0.0,0.0,0.0,24.722551345825195,25.0,1603.543701171875,-6653.947265625,74.9286880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4964904785156,305.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31989.97265625,18000.0,0.0,0.0,0.2403875738382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133589327335357,0.3133668005466461,-7.877875759731978e-06,0.0,0.0002439628296997,0.0,0.0,23.49435806274414,0.0,0.0,0.0,0.3608361482620239,4.0,0.0,1.0
755100,293.1245422363281,297.1499938964844,293.1499938964844,0.0765263512730598,-1847.8204345703125,304.1558532714844,0.792029857635498,0.1350735574960708,0.122027538716793,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8862609863281,0.5654251575469971,0.050000000745058,0.0481362976133823,293.1610412597656,297.1499938964844,293.1499938964844,0.0780555456876754,-1458.7178955078125,304.15838623046875,0.7960270643234253,0.1369846910238266,0.0963124483823776,293.12677001953125,297.1499938964844,293.1499938964844,0.1634505987167358,-3564.597412109375,304.1655578613281,0.9738793969154358,0.2480618804693222,0.2352240979671478,293.2052001953125,297.1499938964844,293.1499938964844,0.0036955352406948,-1369.8172607421875,296.81085205078125,0.5654251575469971,0.050000000745058,0.2283378690481186,291.7777404785156,291.1499938964844,273.1499938964844,270.6006774902344,284.97100830078125,293.2052001953125,291.4584350585937,1.0,0.1891488134860992,0.7482984066009521,0.7482984066009521,1.0,1.0,-0.8761042952537537,0.3583453595638275,0.5177589654922485,0.157367929816246,0.0,0.0,0.0,24.726701736450195,25.0,-616.1357421875,-3564.539794921875,75.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1702880859375,300.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,23070.017578125,18000.0,0.0,0.0,0.2404072731733322,0.0,0.0,0.0,0.0,1.0,0.0039833262562751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803481563925743,0.1114117950201034,-0.0310636423528194,0.0,0.0002439828240312,0.0,0.0,5.432698726654053,0.0,0.0,0.0,0.2987262606620788,4.0,0.0,1.0
755160,293.1245422363281,297.1499938964844,293.1499938964844,0.0842987671494484,-2007.4324951171875,304.1407470703125,0.7926496863365173,0.1353982090950012,0.1222805827856063,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154968261719,0.5654719471931458,0.050000000745058,0.0481360033154487,293.15966796875,297.1499938964844,293.1499938964844,0.0857691913843154,-1582.4237060546875,304.1429138183594,0.7962648868560791,0.1371167749166488,0.0963762998580932,293.1264343261719,297.1499938964844,293.1499938964844,0.179290160536766,-3863.88623046875,304.134033203125,0.9742830991744996,0.248422235250473,0.2354855239391327,293.2030334472656,297.1499938964844,293.1499938964844,0.0038691041991114,-1489.3516845703125,296.1732788085937,0.5654719471931458,0.050000000745058,0.2283364683389663,290.71026611328125,291.1499938964844,273.1499938964844,270.6019897460937,284.7416687011719,293.2035522460937,290.40692138671875,1.0,0.189217209815979,0.7986387014389038,0.7986387014389038,0.800000011920929,1.0,-0.8767961263656616,0.3729364573955536,0.5038596391677856,0.1712029874324798,0.0,0.0,0.5245656967163086,24.72086334228516,25.0,-1541.6651611328125,-4086.29833984375,75.13709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3707580566406,298.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19511.625,18000.0,0.0,0.0,0.2333021908998489,0.0,0.0,0.0,0.0,1.0,0.0038221420254558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942426770925521,0.1203042715787887,-0.0260615926235914,0.0,0.0002367720589973,0.0,0.0,5.019830226898193,0.0,0.0,0.0,0.2817355990409851,4.0,0.0,1.0
755220,293.1240539550781,297.1499938964844,293.1499938964844,0.0735173001885414,-1784.884521484375,304.1633605957031,0.7950679063796997,0.1361440569162368,0.122954674065113,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075561523437,0.5662333369255066,0.050000000745058,0.0481312237679958,293.1565856933594,297.1499938964844,293.1499938964844,0.074586421251297,-1403.0994873046875,304.1654663085937,0.797929584980011,0.1375021934509277,0.0966377854347229,293.1259460449219,297.1499938964844,293.1499938964844,0.1567270904779434,-3433.784423828125,304.18017578125,0.9762391448020936,0.249123677611351,0.236209899187088,293.2006225585937,297.1499938964844,293.1499938964844,0.0037698107771575,-1368.61767578125,296.9657897949219,0.5662333369255066,0.050000000745058,0.2283138036727905,292.0626525878906,291.1499938964844,273.1499938964844,270.6044616699219,279.8839111328125,293.2021789550781,292.233642578125,1.0,0.1893898844718933,0.8993193507194519,0.8993193507194519,0.4000000059604645,1.0,-0.8787550330162048,0.6123162508010864,0.266438752412796,0.4081016778945923,0.0,0.0,0.0,24.63921546936035,25.0,948.223388671875,-7626.4853515625,75.43431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6563720703125,305.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,24929.44921875,18000.0,0.0,0.0,0.2227137386798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183566838502884,0.2183626890182495,-6.005615887261229e-06,0.0,0.0002260261389892,0.0,0.0,12.265059471130373,0.0,0.0,0.0,0.3180147707462311,4.0,0.0,1.0
755280,293.1240539550781,297.1499938964844,293.1499938964844,0.0735173001885414,-1784.884521484375,304.1633605957031,0.7950679063796997,0.1361440569162368,0.122954674065113,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075561523437,0.5662333369255066,0.050000000745058,0.0481312237679958,293.1565856933594,297.1499938964844,293.1499938964844,0.074586421251297,-1403.0994873046875,304.1654663085937,0.797929584980011,0.1375021934509277,0.0966377854347229,293.1259460449219,297.1499938964844,293.1499938964844,0.1567270904779434,-3433.784423828125,304.18017578125,0.9762391448020936,0.249123677611351,0.236209899187088,293.2006225585937,297.1499938964844,293.1499938964844,0.0037698107771575,-1368.61767578125,296.9657897949219,0.5662333369255066,0.050000000745058,0.2283138036727905,292.0626525878906,291.1499938964844,273.1499938964844,270.6044616699219,279.8839111328125,293.2021789550781,292.233642578125,1.0,0.1893898844718933,0.8993193507194519,0.8993193507194519,0.4000000059604645,1.0,-0.8787550330162048,0.6123162508010864,0.266438752412796,0.4081016778945923,0.0,0.0,0.0,24.63921546936035,25.0,948.223388671875,-7626.4853515625,75.43431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6563720703125,305.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,24929.44921875,18000.0,0.0,0.0,0.2227137386798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183566838502884,0.2183626890182495,-6.005615887261229e-06,0.0,0.0002260261389892,0.0,0.0,12.265059471130373,0.0,0.0,0.0,0.3180147707462311,4.0,0.0,1.0
755340,293.1230773925781,297.1499938964844,293.1499938964844,0.0972032472491264,-2273.734619140625,304.1202697753906,0.797111451625824,0.136988490819931,0.12360430508852,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5667317509651184,0.050000000745058,0.0481281131505966,293.1531982421875,297.1499938964844,293.1499938964844,0.0982161834836006,-1783.0025634765625,304.1217956542969,0.7993266582489014,0.1380139142274856,0.0969175025820732,293.1242980957031,297.1499938964844,293.1499938964844,0.205798789858818,-4349.1103515625,304.0898742675781,0.9777641892433168,0.2500570714473724,0.2368931919336319,293.1919860839844,297.1499938964844,293.1499938964844,0.004223539493978,-1715.899658203125,295.0857238769531,0.5667317509651184,0.050000000745058,0.2282990366220474,288.8901062011719,291.1499938964844,273.1499938964844,270.60675048828125,277.7770690917969,293.2031555175781,289.0499267578125,1.0,0.1895994246006012,0.6586460471153259,0.6586460471153259,0.3413539528846741,1.0,-0.8806692361831665,0.6746606826782227,0.2060085386037826,0.4688791930675506,0.0,0.0,1.0,24.578828811645508,25.0,-765.7178344726562,-13028.171875,75.76074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,309.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,9299.1689453125,18000.0,0.0,0.0,0.2132032513618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660362958908081,0.866042971611023,-6.657485300820554e-06,0.0,0.0002163741883123,0.0,0.0,75.8582534790039,0.0,0.0,0.0,0.5078570246696472,4.0,0.0,1.0
755400,293.1230773925781,297.1499938964844,293.1499938964844,0.0972032472491264,-2273.734619140625,304.1202697753906,0.797111451625824,0.136988490819931,0.12360430508852,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5667317509651184,0.050000000745058,0.0481281131505966,293.1531982421875,297.1499938964844,293.1499938964844,0.0982161834836006,-1783.0025634765625,304.1217956542969,0.7993266582489014,0.1380139142274856,0.0969175025820732,293.1242980957031,297.1499938964844,293.1499938964844,0.205798789858818,-4349.1103515625,304.0898742675781,0.9777641892433168,0.2500570714473724,0.2368931919336319,293.1919860839844,297.1499938964844,293.1499938964844,0.004223539493978,-1715.899658203125,295.0857238769531,0.5667317509651184,0.050000000745058,0.2282990366220474,288.8901062011719,291.1499938964844,273.1499938964844,270.60675048828125,277.7770690917969,293.2031555175781,289.0499267578125,1.0,0.1895994246006012,0.6586460471153259,0.6586460471153259,0.3413539528846741,1.0,-0.8806692361831665,0.6746606826782227,0.2060085386037826,0.4688791930675506,0.0,0.0,1.0,24.578828811645508,25.0,-765.7178344726562,-13028.171875,75.76074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,309.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,9299.1689453125,18000.0,0.0,0.0,0.2132032513618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660362958908081,0.866042971611023,-6.657485300820554e-06,0.0,0.0002163741883123,0.0,0.0,75.8582534790039,0.0,0.0,0.0,0.5078570246696472,4.0,0.0,1.0
755460,293.1219177246094,297.1499938964844,293.1499938964844,0.0815395191311836,-1945.336669921875,304.1548767089844,0.7993853688240051,0.1379096955060959,0.1245044693350792,293.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.5669680237770081,0.050000000745058,0.0481266416609287,293.1496276855469,297.1499938964844,293.1499938964844,0.0821779519319534,-1522.0718994140625,304.156494140625,0.8009840846061707,0.1386628895998001,0.0974027886986732,293.123779296875,297.1499938964844,293.1499938964844,0.1718804389238357,-3717.846923828125,304.1634216308594,0.9791885018348694,0.2508225739002228,0.2377887219190597,293.187744140625,297.1499938964844,293.1499938964844,0.0038986469153314,-1463.9444580078125,296.4397888183594,0.5669680237770081,0.050000000745058,0.2282920628786087,291.1726379394531,291.1499938964844,273.1499938964844,270.6088562011719,278.7706298828125,293.1987609863281,291.3116760253906,1.0,0.1898251324892044,0.6631249189376831,0.6631249189376831,0.4000000059604645,1.0,-0.8833982944488525,0.6186692714691162,0.2647289931774139,0.4117810428142547,0.0,0.0,0.566192090511322,24.551166534423828,25.0,1299.2440185546875,-12794.173828125,76.17063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1943359375,309.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17275.18359375,18000.0,0.0,0.0,0.2284601926803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732724905014038,1.1732847690582275,-1.226597305503674e-05,0.0,0.0002318580518476,0.0,0.0,189.12185668945312,0.0,0.0,0.0,0.6362304091453552,4.0,0.0,1.0
755520,293.1219177246094,297.1499938964844,293.1499938964844,0.0815395191311836,-1945.336669921875,304.1548767089844,0.7993853688240051,0.1379096955060959,0.1245044693350792,293.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.5669680237770081,0.050000000745058,0.0481266416609287,293.1496276855469,297.1499938964844,293.1499938964844,0.0821779519319534,-1522.0718994140625,304.156494140625,0.8009840846061707,0.1386628895998001,0.0974027886986732,293.123779296875,297.1499938964844,293.1499938964844,0.1718804389238357,-3717.846923828125,304.1634216308594,0.9791885018348694,0.2508225739002228,0.2377887219190597,293.187744140625,297.1499938964844,293.1499938964844,0.0038986469153314,-1463.9444580078125,296.4397888183594,0.5669680237770081,0.050000000745058,0.2282920628786087,291.1726379394531,291.1499938964844,273.1499938964844,270.6088562011719,278.7706298828125,293.1987609863281,291.3116760253906,1.0,0.1898251324892044,0.6631249189376831,0.6631249189376831,0.4000000059604645,1.0,-0.8833982944488525,0.6186692714691162,0.2647289931774139,0.4117810428142547,0.0,0.0,0.566192090511322,24.551166534423828,25.0,1299.2440185546875,-12794.173828125,76.17063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1943359375,309.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17275.18359375,18000.0,0.0,0.0,0.2284601926803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732724905014038,1.1732847690582275,-1.226597305503674e-05,0.0,0.0002318580518476,0.0,0.0,189.12185668945312,0.0,0.0,0.0,0.6362304091453552,4.0,0.0,1.0
755580,293.1224060058594,297.1499938964844,293.1499938964844,0.0839742794632911,-1995.2432861328125,304.1476745605469,0.7998767495155334,0.13852459192276,0.1250941604375839,293.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5663062930107117,0.050000000745058,0.0481307618319988,293.14752197265625,297.1499938964844,293.1499938964844,0.0844713225960731,-1558.916015625,304.14898681640625,0.8010953068733215,0.1390986740589141,0.0977284833788871,293.1245422363281,297.1499938964844,293.1499938964844,0.1761787682771682,-3800.482666015625,304.148681640625,0.9789112210273744,0.2513313889503479,0.2382624149322509,293.1877746582031,297.1499938964844,293.1499938964844,0.0037956137675791,-1441.42333984375,296.3773803710937,0.5663062930107117,0.050000000745058,0.228311613202095,291.08990478515625,291.1499938964844,273.1499938964844,270.6108093261719,284.4691772460937,293.1962585449219,290.814697265625,1.0,0.1899947375059127,0.7967123985290527,0.7967123985290527,0.800000011920929,1.0,-0.8850921988487244,0.3808873295783996,0.5042048692703247,0.174016073346138,0.0,0.0,0.2980959713459015,24.63216209411621,25.0,-825.3821411132812,-4050.851806640625,76.4494400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6380920410156,301.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,21389.013671875,18000.0,0.0,0.0,0.2279968410730362,0.0,0.0,0.0,0.0,1.0,0.0034647246357053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838015973567962,0.1077048107981681,-0.0239032115787267,0.0,0.000231387806707,0.0,0.0,4.882859230041504,0.0,0.0,0.0,0.2899894118309021,4.0,0.0,1.0
755640,293.1224060058594,297.1499938964844,293.1499938964844,0.0839742794632911,-1995.2432861328125,304.1476745605469,0.7998767495155334,0.13852459192276,0.1250941604375839,293.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.5663062930107117,0.050000000745058,0.0481307618319988,293.14752197265625,297.1499938964844,293.1499938964844,0.0844713225960731,-1558.916015625,304.14898681640625,0.8010953068733215,0.1390986740589141,0.0977284833788871,293.1245422363281,297.1499938964844,293.1499938964844,0.1761787682771682,-3800.482666015625,304.148681640625,0.9789112210273744,0.2513313889503479,0.2382624149322509,293.1877746582031,297.1499938964844,293.1499938964844,0.0037956137675791,-1441.42333984375,296.3773803710937,0.5663062930107117,0.050000000745058,0.228311613202095,291.08990478515625,291.1499938964844,273.1499938964844,270.6108093261719,284.4691772460937,293.1962585449219,290.814697265625,1.0,0.1899947375059127,0.7967123985290527,0.7967123985290527,0.800000011920929,1.0,-0.8850921988487244,0.3808873295783996,0.5042048692703247,0.174016073346138,0.0,0.0,0.2980959713459015,24.63216209411621,25.0,-825.3821411132812,-4050.851806640625,76.4494400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6380920410156,301.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,21389.013671875,18000.0,0.0,0.0,0.2279968410730362,0.0,0.0,0.0,0.0,1.0,0.0034647246357053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838015973567962,0.1077048107981681,-0.0239032115787267,0.0,0.000231387806707,0.0,0.0,4.882859230041504,0.0,0.0,0.0,0.2899894118309021,4.0,0.0,1.0
755700,293.1222839355469,297.1499938964844,293.1499938964844,0.0855909138917923,-2027.4996337890625,304.1456604003906,0.8006432056427002,0.1388979405164718,0.1253987401723861,293.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.5663878917694092,0.050000000745058,0.0481302551925182,293.1462707519531,297.1499938964844,293.1499938964844,0.0860189124941825,-1583.0284423828125,304.1468505859375,0.8016759753227234,0.1393745094537735,0.0978999361395835,293.1241760253906,297.1499938964844,293.1499938964844,0.1793181002140045,-3857.245361328125,304.14422607421875,0.9794169068336488,0.2517213225364685,0.2385865896940231,293.18524169921875,297.1499938964844,293.1499938964844,0.0039875819347798,-1521.0556640625,296.1361083984375,0.5663878917694092,0.050000000745058,0.2283091992139816,290.6846008300781,291.1499938964844,273.1499938964844,270.6117248535156,284.94219970703125,293.19708251953125,290.97149658203125,1.0,0.1900871992111206,0.7458904385566711,0.7458904385566711,1.0,1.0,-0.8860488533973694,0.3634616732597351,0.5225871801376343,0.1561925858259201,0.0,0.0,1.0,24.62371826171875,25.0,1125.95166015625,-10392.392578125,76.60356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458557128906,310.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,9687.9208984375,18000.0,0.0,0.0,0.2155416160821914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804395854473114,0.8044019937515259,-6.1201403696031775e-06,0.0,0.0002187473437516,0.0,0.0,63.53213882446289,0.0,0.0,0.0,0.4876852035522461,4.0,0.0,1.0
755760,293.1224975585937,297.1499938964844,293.1499938964844,0.0730634704232215,-1770.8720703125,304.1691589355469,0.8014542460441589,0.1392057836055755,0.1257156580686569,293.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9981994628906,0.5664849877357483,0.050000000745058,0.0481296479701995,293.14532470703125,297.1499938964844,293.1499938964844,0.0733871310949325,-1381.7835693359375,304.1703491210937,0.8023107647895813,0.1396065354347229,0.0980842038989067,293.1246337890625,297.1499938964844,293.1499938964844,0.153729572892189,-3371.72265625,304.191650390625,0.9799229502677916,0.2519588470458984,0.2388970106840133,293.18670654296875,297.1499938964844,293.1499938964844,0.003764274995774,-1347.5589599609375,297.1094665527344,0.5664849877357483,0.050000000745058,0.2283063232898712,292.33465576171875,291.1499938964844,273.1499938964844,270.6125793457031,284.98876953125,293.1959228515625,292.7261962890625,1.0,0.1901822686195373,0.7473807334899902,0.7473807334899902,1.0,1.0,-0.8870188593864441,0.3633788228034973,0.5236400365829468,0.1556793451309204,0.0,0.0,0.0,24.61569023132324,25.0,2119.603515625,-6858.509765625,76.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70367431640625,308.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24579.537109375,18000.0,0.0,0.0,0.2157566249370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385650426149368,0.2385710328817367,-5.976953616482206e-06,0.0,0.0002189655351685,0.0,0.0,13.418172836303713,0.0,0.0,0.0,0.3181207776069641,4.0,0.0,1.0
755820,293.1232604980469,297.1499938964844,293.1499938964844,0.0850978568196296,-2017.376220703125,304.1413879394531,0.8024401664733887,0.1397436410188675,0.1261774748563766,293.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.5664674043655396,0.050000000745058,0.0481297522783279,293.1438903808594,297.1499938964844,293.1499938964844,0.0853488743305206,-1572.6197509765625,304.1423034667969,0.8030426502227783,0.1400130689144134,0.0983533710241317,293.1251525878906,297.1499938964844,293.1499938964844,0.1773534268140792,-3824.443115234375,304.1356811523437,0.9804050326347352,0.252491295337677,0.239311471581459,293.1874694824219,297.1499938964844,293.1499938964844,0.0037516988813877,-1427.303466796875,296.355712890625,0.5664674043655396,0.050000000745058,0.2283068150281906,291.0957946777344,291.1499938964844,273.1499938964844,270.6141662597656,284.9778747558594,293.1960754394531,290.7041320800781,1.0,0.1903619319200515,0.7503613233566284,0.7503613233566284,1.0,1.0,-0.8883942365646362,0.3644305467605591,0.5239636898040771,0.1561300605535507,0.0,0.0,0.0,24.62910270690918,25.0,-2238.479736328125,-9.679892539978027,77.02405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9181213378906,298.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19028.576171875,18000.0,0.0,0.0,0.1994505226612091,0.0,0.0,0.0,0.0,1.0,0.0098586380481719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007229574839584,0.0631345734000206,-0.0624116174876689,0.0,0.0002024169225478,0.0,0.0,2.4755330085754395,0.0,0.0,0.0,0.2679415047168731,4.0,0.0,1.0
755880,293.1232604980469,297.1499938964844,293.1499938964844,0.0850978568196296,-2017.376220703125,304.1413879394531,0.8024401664733887,0.1397436410188675,0.1261774748563766,293.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.5664674043655396,0.050000000745058,0.0481297522783279,293.1438903808594,297.1499938964844,293.1499938964844,0.0853488743305206,-1572.6197509765625,304.1423034667969,0.8030426502227783,0.1400130689144134,0.0983533710241317,293.1251525878906,297.1499938964844,293.1499938964844,0.1773534268140792,-3824.443115234375,304.1356811523437,0.9804050326347352,0.252491295337677,0.239311471581459,293.1874694824219,297.1499938964844,293.1499938964844,0.0037516988813877,-1427.303466796875,296.355712890625,0.5664674043655396,0.050000000745058,0.2283068150281906,291.0957946777344,291.1499938964844,273.1499938964844,270.6141662597656,284.9778747558594,293.1960754394531,290.7041320800781,1.0,0.1903619319200515,0.7503613233566284,0.7503613233566284,1.0,1.0,-0.8883942365646362,0.3644305467605591,0.5239636898040771,0.1561300605535507,0.0,0.0,0.0,24.62910270690918,25.0,-2238.479736328125,-9.679892539978027,77.02405548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9181213378906,298.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,19028.576171875,18000.0,0.0,0.0,0.1994505226612091,0.0,0.0,0.0,0.0,1.0,0.0098586380481719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007229574839584,0.0631345734000206,-0.0624116174876689,0.0,0.0002024169225478,0.0,0.0,2.4755330085754395,0.0,0.0,0.0,0.2679415047168731,4.0,0.0,1.0
