time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.1221008300781,297.1499938964844,293.1499938964844,0.0788063257932663,-1884.8372802734373,304.159423828125,0.8047256469726562,0.1406602412462234,0.1269574463367462,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5669520497322083,0.050000000745058,0.0481267310678958,293.1408996582031,297.1499938964844,293.1499938964844,0.0789247378706932,-1467.602294921875,304.1602783203125,0.8050107955932617,0.1407786160707473,0.0988470390439033,293.12353515625,297.1499938964844,293.1499938964844,0.1642171889543533,-3570.38232421875,304.17205810546875,0.982134222984314,0.2534560561180115,0.2402346283197403,293.1801147460937,297.1499938964844,293.1499938964844,0.0039738994091749,-1454.63720703125,296.6389465332031,0.5669520497322083,0.050000000745058,0.2282924950122833,291.5580749511719,291.1499938964844,273.1499938964844,270.6155700683594,284.9672241210937,293.1969299316406,292.2796936035156,1.0,0.1905666589736938,0.7533419132232666,0.7533419132232666,1.0,1.0,-0.8910097479820251,0.3659941554069519,0.5250155925750732,0.1568725705146789,0.0,0.0,0.0,24.577579498291016,25.0,2923.314697265625,-11469.869140625,77.40778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48748779296875,313.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18816.3515625,18000.0,0.0,0.0,0.1711222529411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331940770149231,0.8332025408744812,-8.470907232549507e-06,0.0,0.0001736673293635,0.0,0.0,84.9881362915039,0.0,0.0,0.0,0.4346531629562378,4.0,0.0,1.0
756000,293.1221008300781,297.1499938964844,293.1499938964844,0.0788063257932663,-1884.8372802734373,304.159423828125,0.8047256469726562,0.1406602412462234,0.1269574463367462,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5669520497322083,0.050000000745058,0.0481267310678958,293.1408996582031,297.1499938964844,293.1499938964844,0.0789247378706932,-1467.602294921875,304.1602783203125,0.8050107955932617,0.1407786160707473,0.0988470390439033,293.12353515625,297.1499938964844,293.1499938964844,0.1642171889543533,-3570.38232421875,304.17205810546875,0.982134222984314,0.2534560561180115,0.2402346283197403,293.1801147460937,297.1499938964844,293.1499938964844,0.0039738994091749,-1454.63720703125,296.6389465332031,0.5669520497322083,0.050000000745058,0.2282924950122833,291.5580749511719,291.1499938964844,273.1499938964844,270.6155700683594,284.9672241210937,293.1969299316406,292.2796936035156,1.0,0.1905666589736938,0.7533419132232666,0.7533419132232666,1.0,1.0,-0.8910097479820251,0.3659941554069519,0.5250155925750732,0.1568725705146789,0.0,0.0,0.0,24.577579498291016,25.0,2923.314697265625,-11469.869140625,77.40778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48748779296875,313.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18816.3515625,18000.0,0.0,0.0,0.1711222529411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331940770149231,0.8332025408744812,-8.470907232549507e-06,0.0,0.0001736673293635,0.0,0.0,84.9881362915039,0.0,0.0,0.0,0.4346531629562378,4.0,0.0,1.0
756060,293.1229248046875,297.1499938964844,293.1499938964844,0.08205147087574,-1952.267822265625,304.1474304199219,0.8059285879135132,0.1411960422992706,0.1274950206279754,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90234375,0.5669851899147034,0.050000000745058,0.0481265187263488,293.1395874023437,297.1499938964844,293.1499938964844,0.0821271538734436,-1519.464599609375,304.1480407714844,0.8061020970344543,0.1412708014249801,0.099225528538227,293.124755859375,297.1499938964844,293.1499938964844,0.1700036376714706,-3684.96533203125,304.148193359375,0.9826595187187196,0.2538679242134094,0.2406419366598129,293.1834411621094,297.1499938964844,293.1499938964844,0.0036546811461448,-1362.744873046875,296.67596435546875,0.5669851899147034,0.050000000745058,0.2282914817333221,291.6517333984375,291.1499938964844,273.1499938964844,270.6168212890625,284.5707702636719,293.1952514648437,291.2970886230469,1.0,0.1907677501440048,0.852005124092102,0.852005124092102,0.7970494627952576,1.0,-0.8925968408584595,0.3858978450298309,0.5066989660263062,0.1762705743312835,0.0,0.0,0.0,24.59065628051757,25.0,-1556.1497802734375,-990.1788330078124,77.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927795410156,300.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,19442.8671875,18000.0,0.0,0.0,0.1559980809688568,0.0,0.0,0.0,0.0,1.0,0.0085896626114845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073438952676951,0.065065786242485,-0.0577218942344188,0.0,0.0001583182165632,0.0,0.0,2.61220932006836,0.0,0.0,0.0,0.2704994082450866,4.0,0.0,1.0
756120,293.1229248046875,297.1499938964844,293.1499938964844,0.08205147087574,-1952.267822265625,304.1474304199219,0.8059285879135132,0.1411960422992706,0.1274950206279754,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90234375,0.5669851899147034,0.050000000745058,0.0481265187263488,293.1395874023437,297.1499938964844,293.1499938964844,0.0821271538734436,-1519.464599609375,304.1480407714844,0.8061020970344543,0.1412708014249801,0.099225528538227,293.124755859375,297.1499938964844,293.1499938964844,0.1700036376714706,-3684.96533203125,304.148193359375,0.9826595187187196,0.2538679242134094,0.2406419366598129,293.1834411621094,297.1499938964844,293.1499938964844,0.0036546811461448,-1362.744873046875,296.67596435546875,0.5669851899147034,0.050000000745058,0.2282914817333221,291.6517333984375,291.1499938964844,273.1499938964844,270.6168212890625,284.5707702636719,293.1952514648437,291.2970886230469,1.0,0.1907677501440048,0.852005124092102,0.852005124092102,0.7970494627952576,1.0,-0.8925968408584595,0.3858978450298309,0.5066989660263062,0.1762705743312835,0.0,0.0,0.0,24.59065628051757,25.0,-1556.1497802734375,-990.1788330078124,77.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927795410156,300.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,19442.8671875,18000.0,0.0,0.0,0.1559980809688568,0.0,0.0,0.0,0.0,1.0,0.0085896626114845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073438952676951,0.065065786242485,-0.0577218942344188,0.0,0.0001583182165632,0.0,0.0,2.61220932006836,0.0,0.0,0.0,0.2704994082450866,4.0,0.0,1.0
756180,293.1216125488281,297.1499938964844,293.1499938964844,0.0901956856250763,-2117.920166015625,304.1386413574219,0.8082067370414734,0.1421461403369903,0.1282455921173095,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.5675503611564636,0.050000000745058,0.048123013228178,293.1366271972656,297.1499938964844,293.1499938964844,0.0902064144611358,-1647.3768310546875,304.13916015625,0.8082137107849121,0.1421299129724502,0.0997491404414177,293.1225280761719,297.1499938964844,293.1499938964844,0.1864650249481201,-3986.790283203125,304.1295166015625,0.9844385981559752,0.2549574077129364,0.2415581494569778,293.1729431152344,297.1499938964844,293.1499938964844,0.0041667968034744,-1602.62841796875,295.8204040527344,0.5675503611564636,0.050000000745058,0.2282748520374298,290.1911926269531,291.1499938964844,273.1499938964844,270.61798095703125,283.2593078613281,293.1965637207031,290.9103698730469,1.0,0.1909895688295364,0.9506683945655824,0.9506683945655824,0.5940988659858704,1.0,-0.8952010869979858,0.4510303735733032,0.4441707134246826,0.2404404431581497,0.0,0.0,1.0,24.53654289245605,25.0,1899.5206298828125,-12820.31640625,78.10577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69879150390625,314.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,8986.59765625,18000.0,0.0,0.0,0.1284404844045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955637216567993,0.8955706357955933,-6.902660970808938e-06,0.0,0.0001303507742704,0.0,0.0,82.12718963623047,0.0,0.0,0.0,0.5163959264755249,4.0,0.0,1.0
756240,293.1216125488281,297.1499938964844,293.1499938964844,0.0901956856250763,-2117.920166015625,304.1386413574219,0.8082067370414734,0.1421461403369903,0.1282455921173095,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.5675503611564636,0.050000000745058,0.048123013228178,293.1366271972656,297.1499938964844,293.1499938964844,0.0902064144611358,-1647.3768310546875,304.13916015625,0.8082137107849121,0.1421299129724502,0.0997491404414177,293.1225280761719,297.1499938964844,293.1499938964844,0.1864650249481201,-3986.790283203125,304.1295166015625,0.9844385981559752,0.2549574077129364,0.2415581494569778,293.1729431152344,297.1499938964844,293.1499938964844,0.0041667968034744,-1602.62841796875,295.8204040527344,0.5675503611564636,0.050000000745058,0.2282748520374298,290.1911926269531,291.1499938964844,273.1499938964844,270.61798095703125,283.2593078613281,293.1965637207031,290.9103698730469,1.0,0.1909895688295364,0.9506683945655824,0.9506683945655824,0.5940988659858704,1.0,-0.8952010869979858,0.4510303735733032,0.4441707134246826,0.2404404431581497,0.0,0.0,1.0,24.53654289245605,25.0,1899.5206298828125,-12820.31640625,78.10577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69879150390625,314.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,8986.59765625,18000.0,0.0,0.0,0.1284404844045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955637216567993,0.8955706357955933,-6.902660970808938e-06,0.0,0.0001303507742704,0.0,0.0,82.12718963623047,0.0,0.0,0.0,0.5163959264755249,4.0,0.0,1.0
756300,293.12164306640625,297.1499938964844,293.1499938964844,0.0747724547982215,-1800.9849853515625,304.1681823730469,0.809449315071106,0.1424993127584457,0.1286446452140808,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08624267578125,0.5678930878639221,0.050000000745058,0.0481208935379982,293.1356811523437,297.1499938964844,293.1499938964844,0.0747675970196724,-1400.6619873046875,304.16864013671875,0.8094190955162048,0.1424878984689712,0.1000456288456916,293.1231384277344,297.1499938964844,293.1499938964844,0.1549713015556335,-3393.209228515625,304.1893005371094,0.9852958917617798,0.2551866769790649,0.2419348657131195,293.1745300292969,297.1499938964844,293.1499938964844,0.0036966546904295,-1320.636962890625,297.1689758300781,0.5678930878639221,0.050000000745058,0.2282648086547851,292.46197509765625,291.1499938964844,273.1499938964844,270.6185302734375,281.5511169433594,293.1939392089844,292.68310546875,1.0,0.1911140382289886,1.0,1.0,0.4926235973834991,1.0,-0.8964737057685852,0.5328803062438965,0.3635934293270111,0.3216242492198944,0.0,0.0,0.0,24.50710105895996,25.0,1547.1270751953125,-6990.45166015625,78.31553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5908508300781,308.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,24027.48046875,18000.0,0.0,0.0,0.1317589282989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633711904287338,0.1633768677711486,-5.6830322137102485e-06,0.0,0.0001337185531156,0.0,0.0,8.574606895446777,0.0,0.0,0.0,0.308143138885498,4.0,0.0,1.0
756360,293.1219482421875,297.1499938964844,293.1499938964844,0.0863693207502365,-2039.1585693359373,304.1431579589844,0.8102807998657227,0.1428012996912002,0.1289169490337371,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7110290527344,0.5681191086769104,0.050000000745058,0.0481194965541362,293.135009765625,297.1499938964844,293.1499938964844,0.0863718837499618,-1586.016845703125,304.1435241699219,0.8102744221687317,0.1428012251853943,0.1002663373947143,293.12359619140625,297.1499938964844,293.1499938964844,0.177745908498764,-3828.544921875,304.1394348144531,0.9857882857322692,0.2554406523704529,0.2421231865882873,293.17449951171875,297.1499938964844,293.1499938964844,0.003624296747148,-1373.3304443359375,296.51043701171875,0.5681191086769104,0.050000000745058,0.2282581776380539,291.3665466308594,291.1499938964844,273.1499938964844,270.6190185546875,279.17535400390625,293.1933288574219,290.6993408203125,1.0,0.1912380754947662,0.9719814658164978,0.9719814658164978,0.3940988779067993,1.0,-0.8972818851470947,0.6417346596717834,0.2555472254753113,0.4298065602779388,0.0,0.0,0.0,24.496368408203125,25.0,-2321.293212890625,-4530.935546875,78.4866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46832275390625,301.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,20334.1328125,18000.0,0.0,0.0,0.1262834519147873,0.0,0.0,0.0,0.0,1.0,0.0048440620303153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055106047540903,0.0913165211677551,-0.036210473626852,0.0,0.0001281616423511,0.0,0.0,3.898531436920166,0.0,0.0,0.0,0.2793366014957428,4.0,0.0,1.0
756420,293.12030029296875,297.1499938964844,293.1499938964844,0.0955545529723167,-2226.421142578125,304.1351318359375,0.8129141926765442,0.1438436657190323,0.1297515928745269,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.5689117908477783,0.050000000745058,0.0481146350502967,293.1318664550781,297.1499938964844,293.1499938964844,0.0955372676253318,-1731.3824462890625,304.1354064941406,0.8128669261932373,0.1438171118497848,0.1008997485041618,293.1210021972656,297.1499938964844,293.1499938964844,0.1965152025222778,-4168.17578125,304.1221008300781,0.9878764152526855,0.2566339373588562,0.2431263923645019,293.1610412597656,297.1499938964844,293.1499938964844,0.0042113889940083,-1650.4791259765625,295.5548400878906,0.5689117908477783,0.050000000745058,0.228235125541687,289.7154846191406,291.1499938964844,273.1499938964844,270.6199645996094,277.6102294921875,293.1914978027344,290.2314758300781,1.0,0.1915263384580612,0.6640918850898743,0.6640918850898743,0.3359080851078033,1.0,-0.9002143740653992,0.6967126727104187,0.203501671552658,0.4837870895862579,0.0,0.0,1.0,24.412538528442383,25.0,1021.8282470703124,-14193.7314453125,78.97112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7140808105469,311.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,10696.279296875,18000.0,0.0,0.0,0.1321515589952469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387858152389526,1.0387948751449585,-8.971637726062909e-06,0.0,0.0001341170282103,0.0,0.0,125.19757080078124,0.0,0.0,0.0,0.5822982788085938,4.0,0.0,1.0
756480,293.12030029296875,297.1499938964844,293.1499938964844,0.0955545529723167,-2226.421142578125,304.1351318359375,0.8129141926765442,0.1438436657190323,0.1297515928745269,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.5689117908477783,0.050000000745058,0.0481146350502967,293.1318664550781,297.1499938964844,293.1499938964844,0.0955372676253318,-1731.3824462890625,304.1354064941406,0.8128669261932373,0.1438171118497848,0.1008997485041618,293.1210021972656,297.1499938964844,293.1499938964844,0.1965152025222778,-4168.17578125,304.1221008300781,0.9878764152526855,0.2566339373588562,0.2431263923645019,293.1610412597656,297.1499938964844,293.1499938964844,0.0042113889940083,-1650.4791259765625,295.5548400878906,0.5689117908477783,0.050000000745058,0.228235125541687,289.7154846191406,291.1499938964844,273.1499938964844,270.6199645996094,277.6102294921875,293.1914978027344,290.2314758300781,1.0,0.1915263384580612,0.6640918850898743,0.6640918850898743,0.3359080851078033,1.0,-0.9002143740653992,0.6967126727104187,0.203501671552658,0.4837870895862579,0.0,0.0,1.0,24.412538528442383,25.0,1021.8282470703124,-14193.7314453125,78.97112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7140808105469,311.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,10696.279296875,18000.0,0.0,0.0,0.1321515589952469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387858152389526,1.0387948751449585,-8.971637726062909e-06,0.0,0.0001341170282103,0.0,0.0,125.19757080078124,0.0,0.0,0.0,0.5822982788085938,4.0,0.0,1.0
756540,293.1203918457031,297.1499938964844,293.1499938964844,0.085754208266735,-2022.1402587890625,304.1545715332031,0.8145433068275452,0.1445811092853546,0.1305087506771087,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34014892578125,0.5690041780471802,0.050000000745058,0.0481140650808811,293.1300964355469,297.1499938964844,293.1499938964844,0.0857800841331482,-1573.140380859375,304.1546936035156,0.814601719379425,0.1446394324302673,0.1015295460820198,293.1219482421875,297.1499938964844,293.1499938964844,0.1755369454622268,-3779.615234375,304.1625366210937,0.9887162446975708,0.2571791708469391,0.2437870502471923,293.1597595214844,297.1499938964844,293.1499938964844,0.0037971534766256,-1421.726318359375,296.5447082519531,0.5690041780471802,0.050000000745058,0.2282323986291885,291.3768615722656,291.1499938964844,273.1499938964844,270.62078857421875,278.4397888183594,293.1865234375,291.2660522460937,1.0,0.1918131858110427,0.6396967172622681,0.6396967172622681,0.3603032529354095,1.0,-0.9026683568954468,0.6629573106765747,0.239711046218872,0.4496248960494995,0.0,0.0,0.0282532051205635,24.418773651123047,25.0,-20.52620506286621,-7484.7900390625,79.41985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517944335937,304.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,27055.666015625,18000.0,0.0,0.0,0.157570406794548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032133340835571,0.203219786286354,-6.451195531553822e-06,0.0,0.0001599139359313,0.0,0.0,12.188145637512209,0.0,0.0,0.0,0.3286994397640228,4.0,0.0,1.0
756600,293.1203918457031,297.1499938964844,293.1499938964844,0.085754208266735,-2022.1402587890625,304.1545715332031,0.8145433068275452,0.1445811092853546,0.1305087506771087,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34014892578125,0.5690041780471802,0.050000000745058,0.0481140650808811,293.1300964355469,297.1499938964844,293.1499938964844,0.0857800841331482,-1573.140380859375,304.1546936035156,0.814601719379425,0.1446394324302673,0.1015295460820198,293.1219482421875,297.1499938964844,293.1499938964844,0.1755369454622268,-3779.615234375,304.1625366210937,0.9887162446975708,0.2571791708469391,0.2437870502471923,293.1597595214844,297.1499938964844,293.1499938964844,0.0037971534766256,-1421.726318359375,296.5447082519531,0.5690041780471802,0.050000000745058,0.2282323986291885,291.3768615722656,291.1499938964844,273.1499938964844,270.62078857421875,278.4397888183594,293.1865234375,291.2660522460937,1.0,0.1918131858110427,0.6396967172622681,0.6396967172622681,0.3603032529354095,1.0,-0.9026683568954468,0.6629573106765747,0.239711046218872,0.4496248960494995,0.0,0.0,0.0282532051205635,24.418773651123047,25.0,-20.52620506286621,-7484.7900390625,79.41985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517944335937,304.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,27055.666015625,18000.0,0.0,0.0,0.157570406794548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032133340835571,0.203219786286354,-6.451195531553822e-06,0.0,0.0001599139359313,0.0,0.0,12.188145637512209,0.0,0.0,0.0,0.3286994397640228,4.0,0.0,1.0
756660,293.1200866699219,297.1499938964844,293.1499938964844,0.0940745398402214,-2192.743896484375,304.1422424316406,0.8159468173980713,0.1453914493322372,0.1311909407377243,293.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.5690455436706543,0.050000000745058,0.0481138043105602,293.1282043457031,297.1499938964844,293.1499938964844,0.094163492321968,-1706.7613525390625,304.1422119140625,0.8161441683769226,0.145522266626358,0.102115049958229,293.12127685546875,297.1499938964844,293.1499938964844,0.1921500116586685,-4085.012451171875,304.1369323730469,0.9895344972610474,0.2580249905586242,0.2444918900728225,293.1524658203125,297.1499938964844,293.1499938964844,0.0041041928343474,-1589.416748046875,295.8495483398437,0.5690455436706543,0.050000000745058,0.2282311618328094,290.1800842285156,291.1499938964844,273.1499938964844,270.6214904785156,278.9676818847656,293.1839599609375,290.5029602050781,1.0,0.1920892149209976,0.6435387134552002,0.6435387134552002,0.4000000059604645,1.0,-0.9050349593162536,0.6285419464111328,0.2764930427074432,0.4148785769939422,0.0,0.0,1.0,24.43291282653809,25.0,741.8687744140625,-12329.01171875,79.8536148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0245361328125,308.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,11711.240234375,18000.0,0.0,0.0,0.1741588562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881898403167725,1.0881997346878052,-9.839274753176142e-06,0.0,0.0001767490903148,0.0,0.0,143.8641815185547,0.0,0.0,0.0,0.6071752309799194,4.0,0.0,1.0
756720,293.1200866699219,297.1499938964844,293.1499938964844,0.0940745398402214,-2192.743896484375,304.1422424316406,0.8159468173980713,0.1453914493322372,0.1311909407377243,293.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.5690455436706543,0.050000000745058,0.0481138043105602,293.1282043457031,297.1499938964844,293.1499938964844,0.094163492321968,-1706.7613525390625,304.1422119140625,0.8161441683769226,0.145522266626358,0.102115049958229,293.12127685546875,297.1499938964844,293.1499938964844,0.1921500116586685,-4085.012451171875,304.1369323730469,0.9895344972610474,0.2580249905586242,0.2444918900728225,293.1524658203125,297.1499938964844,293.1499938964844,0.0041041928343474,-1589.416748046875,295.8495483398437,0.5690455436706543,0.050000000745058,0.2282311618328094,290.1800842285156,291.1499938964844,273.1499938964844,270.6214904785156,278.9676818847656,293.1839599609375,290.5029602050781,1.0,0.1920892149209976,0.6435387134552002,0.6435387134552002,0.4000000059604645,1.0,-0.9050349593162536,0.6285419464111328,0.2764930427074432,0.4148785769939422,0.0,0.0,1.0,24.43291282653809,25.0,741.8687744140625,-12329.01171875,79.8536148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0245361328125,308.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,11711.240234375,18000.0,0.0,0.0,0.1741588562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881898403167725,1.0881997346878052,-9.839274753176142e-06,0.0,0.0001767490903148,0.0,0.0,143.8641815185547,0.0,0.0,0.0,0.6071752309799194,4.0,0.0,1.0
756780,293.1207580566406,297.1499938964844,293.1499938964844,0.081194557249546,-1925.64111328125,304.1658020019531,0.8164907097816467,0.1460175365209579,0.1318300366401672,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85186767578125,0.5684220194816589,0.050000000745058,0.0481176041066646,293.1272277832031,297.1499938964844,293.1499938964844,0.0813521072268486,-1499.987060546875,304.1656799316406,0.8168851137161255,0.1462793350219726,0.1026908233761787,293.1224975585937,297.1499938964844,293.1499938964844,0.1653852462768554,-3585.407958984375,304.18487548828125,0.9894289970397948,0.2585049867630005,0.2450706660747528,293.1533203125,297.1499938964844,293.1499938964844,0.0037633206229656,-1370.1796875,296.940673828125,0.5684220194816589,0.050000000745058,0.2282492071390152,292.0200500488281,291.1499938964844,273.1499938964844,270.62213134765625,284.4513244628906,293.1807556152344,292.14813232421875,1.0,0.1923136562108993,0.7941266894340515,0.7941266894340515,0.800000011920929,1.0,-0.907212734222412,0.390948623418808,0.5162640810012817,0.177867904305458,0.0,0.0,0.0,24.5210018157959,25.0,1204.9644775390625,-5442.6767578125,80.22929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0504150390625,304.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,28669.20703125,18000.0,0.0,0.0,0.1950728893280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860995888710022,0.1861063688993454,-6.778703664167551e-06,0.0,0.0001979741791728,0.0,0.0,11.669200897216797,0.0,0.0,0.0,0.3339840471744537,4.0,0.0,1.0
756840,293.1207580566406,297.1499938964844,293.1499938964844,0.081194557249546,-1925.64111328125,304.1658020019531,0.8164907097816467,0.1460175365209579,0.1318300366401672,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85186767578125,0.5684220194816589,0.050000000745058,0.0481176041066646,293.1272277832031,297.1499938964844,293.1499938964844,0.0813521072268486,-1499.987060546875,304.1656799316406,0.8168851137161255,0.1462793350219726,0.1026908233761787,293.1224975585937,297.1499938964844,293.1499938964844,0.1653852462768554,-3585.407958984375,304.18487548828125,0.9894289970397948,0.2585049867630005,0.2450706660747528,293.1533203125,297.1499938964844,293.1499938964844,0.0037633206229656,-1370.1796875,296.940673828125,0.5684220194816589,0.050000000745058,0.2282492071390152,292.0200500488281,291.1499938964844,273.1499938964844,270.62213134765625,284.4513244628906,293.1807556152344,292.14813232421875,1.0,0.1923136562108993,0.7941266894340515,0.7941266894340515,0.800000011920929,1.0,-0.907212734222412,0.390948623418808,0.5162640810012817,0.177867904305458,0.0,0.0,0.0,24.5210018157959,25.0,1204.9644775390625,-5442.6767578125,80.22929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0504150390625,304.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,28669.20703125,18000.0,0.0,0.0,0.1950728893280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860995888710022,0.1861063688993454,-6.778703664167551e-06,0.0,0.0001979741791728,0.0,0.0,11.669200897216797,0.0,0.0,0.0,0.3339840471744537,4.0,0.0,1.0
756900,293.1212463378906,297.1499938964844,293.1499938964844,0.0872798636555671,-2051.297607421875,304.1515197753906,0.8169057369232178,0.1462877690792083,0.1320636719465255,293.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64727783203125,0.5683841705322266,0.050000000745058,0.0481178350746631,293.126953125,297.1499938964844,293.1499938964844,0.0874982997775077,-1598.634765625,304.1513061523437,0.8174252510070801,0.1466164737939834,0.1029228046536445,293.123046875,297.1499938964844,293.1499938964844,0.1772330999374389,-3810.7666015625,304.1562805175781,0.9895836710929872,0.258746325969696,0.2452546209096908,293.15386962890625,297.1499938964844,293.1499938964844,0.0037219165824353,-1396.2529296875,296.6087951660156,0.5683841705322266,0.050000000745058,0.2282502800226211,291.4651794433594,291.1499938964844,273.1499938964844,270.6224060058594,284.9256286621094,293.1809387207031,291.1329345703125,1.0,0.1924254745244979,0.7426583170890808,0.7426583170890808,1.0,1.0,-0.9079937934875488,0.3727856576442718,0.5352081656455994,0.159684807062149,0.0,0.0,0.0,24.534151077270508,25.0,-905.8272705078124,-3260.892822265625,80.39079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54132080078125,300.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21898.8984375,18000.0,0.0,0.0,0.195976048707962,0.0,0.0,0.0,0.0,1.0,0.004776794463396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615329667925834,0.0986459329724311,-0.0371129661798477,0.0,0.0001988907752092,0.0,0.0,4.540416240692139,0.0,0.0,0.0,0.2890673577785492,4.0,0.0,1.0
756960,293.1212158203125,297.1499938964844,293.1499938964844,0.0947526395320892,-2205.5927734375,304.1378173828125,0.8175774216651917,0.146656647324562,0.1323503851890564,293.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63104248046875,0.5684812068939209,0.050000000745058,0.0481172353029251,293.1263122558594,297.1499938964844,293.1499938964844,0.0950313955545425,-1719.5333251953125,304.1375427246094,0.8181948661804199,0.1470348685979843,0.1031857430934906,293.12261962890625,297.1499938964844,293.1499938964844,0.1922934204339981,-4089.527099609375,304.1280822753906,0.9900422692298888,0.259173035621643,0.2455746233463287,293.15093994140625,297.1499938964844,293.1499938964844,0.0039350748993456,-1525.003173828125,296.0090637207031,0.5684812068939209,0.050000000745058,0.2282474488019943,290.4444580078125,291.1499938964844,273.1499938964844,270.6226501464844,284.8148193359375,293.1810302734375,290.3043212890625,1.0,0.1925393193960189,0.7941266894340515,0.7941266894340515,0.903603732585907,1.0,-0.9090332388877868,0.3809907436370849,0.5280424952507019,0.1677019298076629,0.0,0.0,1.0,24.532400131225582,25.0,-936.1067504882812,-6939.14111328125,80.57528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6825256347656,303.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,16937.181640625,18000.0,0.0,0.0,0.1888879388570785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713221907615661,0.2713265419006347,-4.339410679676803e-06,0.0,0.0001916972396429,0.0,0.0,11.397794723510742,0.0,0.0,0.0,0.3151201009750366,4.0,0.0,1.0
757020,293.1215209960937,297.1499938964844,293.1499938964844,0.0792938843369484,-1885.4521484375,304.16802978515625,0.8190486431121826,0.1472608745098114,0.1329397559165954,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.120361328125,0.5687661170959473,0.050000000745058,0.0481154844164848,293.1253967285156,297.1499938964844,293.1499938964844,0.0796114578843116,-1471.0064697265625,304.1677551269531,0.8198506236076355,0.1477660536766052,0.1037203595042228,293.1229858398437,297.1499938964844,293.1499938964844,0.1607908010482788,-3498.19189453125,304.1886901855469,0.9910586476325988,0.2597322762012481,0.2462169826030731,293.1507873535156,297.1499938964844,293.1499938964844,0.0037092245183885,-1332.8287353515625,297.1543884277344,0.5687661170959473,0.050000000745058,0.2282391488552093,292.3711242675781,291.1499938964844,273.1499938964844,270.623046875,284.29766845703125,293.17889404296875,292.4753723144531,1.0,0.1927554905414581,0.8876447081565857,0.8876447081565857,0.7284515500068665,1.0,-0.9111413955688475,0.4067017734050751,0.5044395923614502,0.1930049806833267,0.0,0.0,0.0,24.5166072845459,25.0,987.3607177734376,-5023.17236328125,80.93846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.782958984375,304.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,23693.0390625,18000.0,0.0,0.0,0.1923781037330627,0.0,0.0,0.0,0.0,1.0,0.0006402725121006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374439299106598,0.1385730504989624,-0.0011291165137663,0.0,0.0001952393213286,0.0,0.0,7.08110237121582,0.0,0.0,0.0,0.3045105338096618,4.0,0.0,1.0
757080,293.12164306640625,297.1499938964844,293.1499938964844,0.0795526280999183,-1890.9171142578125,304.1668701171875,0.8191447854042053,0.1473063975572586,0.1329853385686874,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.257080078125,0.5687730312347412,0.050000000745058,0.0481154397130012,293.1253967285156,297.1499938964844,293.1499938964844,0.0798811018466949,-1475.417236328125,304.1665954589844,0.8199725151062012,0.1478274166584015,0.1037663593888282,293.1231689453125,297.1499938964844,293.1499938964844,0.1612302958965301,-3507.248779296875,304.1864318847656,0.9911041259765624,0.2597645223140716,0.2462524473667144,293.1512451171875,297.1499938964844,293.1499938964844,0.0036482131108641,-1313.2615966796875,297.18408203125,0.5687730312347412,0.050000000745058,0.2282389402389526,292.42266845703125,291.1499938964844,273.1499938964844,270.6230773925781,284.2107238769531,293.1788330078125,292.3352966308594,1.0,0.1927766799926757,0.8970633149147034,0.8970633149147034,0.710811197757721,1.0,-0.911293625831604,0.4110584855079651,0.5002350807189941,0.1973341405391693,0.0,0.0,0.0,24.51806640625,25.0,356.337646484375,-4422.103515625,80.96964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8243713378906,303.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22747.90234375,18000.0,0.0,0.0,0.1924572438001632,0.0,0.0,0.0,0.0,1.0,0.0022964621894061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050337478518486,0.1172390952706337,-0.0122053483501076,0.0,0.0001953196333488,0.0,0.0,5.684586524963379,0.0,0.0,0.0,0.2978139221668243,4.0,0.0,1.0
757140,293.1214904785156,297.1499938964844,293.1499938964844,0.1018924489617347,-2351.367431640625,304.12420654296875,0.8207194805145264,0.1480465531349182,0.1335629373788833,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.5691771507263184,0.050000000745058,0.048112966120243,293.1241455078125,297.1499938964844,293.1499938964844,0.1024169623851776,-1836.4298095703125,304.12371826171875,0.8217916488647461,0.1486983597278595,0.1043170243501663,293.12225341796875,297.1499938964844,293.1499938964844,0.2059532850980758,-4338.96435546875,304.1000061035156,0.9922232031822203,0.2606188952922821,0.2468764036893844,293.1454467773437,297.1499938964844,293.1499938964844,0.0040238169021904,-1602.1607666015625,295.59033203125,0.5691771507263184,0.050000000745058,0.2282271981239318,289.7128601074219,291.1499938964844,273.1499938964844,270.6234130859375,282.0328369140625,293.1781616210937,289.4686584472656,1.0,0.1930181682109832,1.0,1.0,0.5180186033248901,1.0,-0.91337913274765,0.5187159180641174,0.3946632146835327,0.3043319880962372,0.0,0.0,1.0,24.495864868164062,25.0,-1735.7171630859375,-9564.302734375,81.35236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138366699219,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,13765.8134765625,18000.0,0.0,0.0,0.176352858543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967860043048858,0.396790087223053,-4.089195954293245e-06,0.0,0.0001789757370715,0.0,0.0,16.976598739624023,0.0,0.0,0.0,0.3506976962089538,4.0,0.0,1.0
757200,293.1214904785156,297.1499938964844,293.1499938964844,0.1018924489617347,-2351.367431640625,304.12420654296875,0.8207194805145264,0.1480465531349182,0.1335629373788833,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.5691771507263184,0.050000000745058,0.048112966120243,293.1241455078125,297.1499938964844,293.1499938964844,0.1024169623851776,-1836.4298095703125,304.12371826171875,0.8217916488647461,0.1486983597278595,0.1043170243501663,293.12225341796875,297.1499938964844,293.1499938964844,0.2059532850980758,-4338.96435546875,304.1000061035156,0.9922232031822203,0.2606188952922821,0.2468764036893844,293.1454467773437,297.1499938964844,293.1499938964844,0.0040238169021904,-1602.1607666015625,295.59033203125,0.5691771507263184,0.050000000745058,0.2282271981239318,289.7128601074219,291.1499938964844,273.1499938964844,270.6234130859375,282.0328369140625,293.1781616210937,289.4686584472656,1.0,0.1930181682109832,1.0,1.0,0.5180186033248901,1.0,-0.91337913274765,0.5187159180641174,0.3946632146835327,0.3043319880962372,0.0,0.0,1.0,24.495864868164062,25.0,-1735.7171630859375,-9564.302734375,81.35236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138366699219,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,13765.8134765625,18000.0,0.0,0.0,0.176352858543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967860043048858,0.396790087223053,-4.089195954293245e-06,0.0,0.0001789757370715,0.0,0.0,16.976598739624023,0.0,0.0,0.0,0.3506976962089538,4.0,0.0,1.0
757260,293.1215209960937,297.1499938964844,293.1499938964844,0.0813425481319427,-1924.927734375,304.1671142578125,0.8223201036453247,0.1487740576267242,0.1342930495738983,293.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9511413574219,0.5693541765213013,0.050000000745058,0.0481118820607662,293.1229248046875,297.1499938964844,293.1499938964844,0.0818810239434242,-1504.9002685546875,304.166748046875,0.8236497044563293,0.1496083438396453,0.1049930602312088,293.1224060058594,297.1499938964844,293.1499938964844,0.1639754325151443,-3556.37548828125,304.18670654296875,0.9932761788368224,0.2613002955913543,0.2477008700370788,293.1429443359375,297.1499938964844,293.1499938964844,0.0037633716128766,-1358.2325439453125,297.0889892578125,0.5693541765213013,0.050000000745058,0.22822205722332,292.2254333496094,291.1499938964844,273.1499938964844,270.6236572265625,283.9916381835937,293.1734313964844,292.3822937011719,1.0,0.193270742893219,0.8980949521064758,0.8980949521064758,0.710811197757721,1.0,-0.9160493612289428,0.4165549874305725,0.4994944036006927,0.2022675126791,0.0,0.0,0.0,24.488080978393555,25.0,1384.91259765625,-5700.49755859375,81.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,305.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25386.009765625,18000.0,0.0,0.0,0.1843126267194748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606655865907669,0.1606715768575668,-5.985056759527652e-06,0.0,0.0001870538835646,0.0,0.0,8.86744213104248,0.0,0.0,0.0,0.3151131868362427,4.0,0.0,1.0
757320,293.1215209960937,297.1499938964844,293.1499938964844,0.0813425481319427,-1924.927734375,304.1671142578125,0.8223201036453247,0.1487740576267242,0.1342930495738983,293.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9511413574219,0.5693541765213013,0.050000000745058,0.0481118820607662,293.1229248046875,297.1499938964844,293.1499938964844,0.0818810239434242,-1504.9002685546875,304.166748046875,0.8236497044563293,0.1496083438396453,0.1049930602312088,293.1224060058594,297.1499938964844,293.1499938964844,0.1639754325151443,-3556.37548828125,304.18670654296875,0.9932761788368224,0.2613002955913543,0.2477008700370788,293.1429443359375,297.1499938964844,293.1499938964844,0.0037633716128766,-1358.2325439453125,297.0889892578125,0.5693541765213013,0.050000000745058,0.22822205722332,292.2254333496094,291.1499938964844,273.1499938964844,270.6236572265625,283.9916381835937,293.1734313964844,292.3822937011719,1.0,0.193270742893219,0.8980949521064758,0.8980949521064758,0.710811197757721,1.0,-0.9160493612289428,0.4165549874305725,0.4994944036006927,0.2022675126791,0.0,0.0,0.0,24.488080978393555,25.0,1384.91259765625,-5700.49755859375,81.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,305.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25386.009765625,18000.0,0.0,0.0,0.1843126267194748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606655865907669,0.1606715768575668,-5.985056759527652e-06,0.0,0.0001870538835646,0.0,0.0,8.86744213104248,0.0,0.0,0.0,0.3151131868362427,4.0,0.0,1.0
757380,293.1217956542969,297.1499938964844,293.1499938964844,0.0990151092410087,-2289.801513671875,304.13153076171875,0.8234171271324158,0.1494353413581848,0.1348326504230499,293.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.569414496421814,0.050000000745058,0.048111505806446,293.1220703125,297.1499938964844,293.1499938964844,0.0998098030686378,-1792.4908447265625,304.130859375,0.8250851631164551,0.1504588574171066,0.1055541485548019,293.1224060058594,297.1499938964844,293.1499938964844,0.1989789605140686,-4210.23779296875,304.1152038574219,0.9938645958900452,0.2619908452033996,0.2482108622789383,293.1396484375,297.1499938964844,293.1499938964844,0.0039395499043166,-1541.5224609375,295.9376525878906,0.569414496421814,0.050000000745058,0.2282202690839767,290.2618713378906,291.1499938964844,273.1499938964844,270.6238098144531,284.7303466796875,293.1725158691406,289.9053039550781,1.0,0.1935110390186309,0.7961899638175964,0.7961899638175964,0.903603732585907,1.0,-0.9179795980453492,0.386034607887268,0.531944990158081,0.1718042939901352,0.0,0.0,0.7380593419075012,24.50114822387696,25.0,-1890.9996337890625,-4696.2060546875,82.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0065612792969,299.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18539.990234375,18000.0,0.0,0.0,0.1723396182060241,0.0,0.0,0.0,0.0,1.0,0.0034732576459646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031900495290756,0.1246557831764221,-0.0214657392352819,0.0,0.0001749028015183,0.0,0.0,4.9732770919799805,0.0,0.0,0.0,0.2778265178203583,4.0,0.0,1.0
757440,293.1217956542969,297.1499938964844,293.1499938964844,0.0990151092410087,-2289.801513671875,304.13153076171875,0.8234171271324158,0.1494353413581848,0.1348326504230499,293.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.569414496421814,0.050000000745058,0.048111505806446,293.1220703125,297.1499938964844,293.1499938964844,0.0998098030686378,-1792.4908447265625,304.130859375,0.8250851631164551,0.1504588574171066,0.1055541485548019,293.1224060058594,297.1499938964844,293.1499938964844,0.1989789605140686,-4210.23779296875,304.1152038574219,0.9938645958900452,0.2619908452033996,0.2482108622789383,293.1396484375,297.1499938964844,293.1499938964844,0.0039395499043166,-1541.5224609375,295.9376525878906,0.569414496421814,0.050000000745058,0.2282202690839767,290.2618713378906,291.1499938964844,273.1499938964844,270.6238098144531,284.7303466796875,293.1725158691406,289.9053039550781,1.0,0.1935110390186309,0.7961899638175964,0.7961899638175964,0.903603732585907,1.0,-0.9179795980453492,0.386034607887268,0.531944990158081,0.1718042939901352,0.0,0.0,0.7380593419075012,24.50114822387696,25.0,-1890.9996337890625,-4696.2060546875,82.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0065612792969,299.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18539.990234375,18000.0,0.0,0.0,0.1723396182060241,0.0,0.0,0.0,0.0,1.0,0.0034732576459646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031900495290756,0.1246557831764221,-0.0214657392352819,0.0,0.0001749028015183,0.0,0.0,4.9732770919799805,0.0,0.0,0.0,0.2778265178203583,4.0,0.0,1.0
757500,293.1214904785156,297.1499938964844,293.1499938964844,0.094094306230545,-2185.7685546875,304.1448059082031,0.8243890404701233,0.1498528867959976,0.1352009624242782,293.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.5696542859077454,0.050000000745058,0.0481100492179393,293.12127685546875,297.1499938964844,293.1499938964844,0.0949181094765663,-1712.0318603515625,304.1441955566406,0.8262035250663757,0.150971308350563,0.105902686715126,293.1217956542969,297.1499938964844,293.1499938964844,0.1888653188943863,-4019.55029296875,304.141845703125,0.9945972561836244,0.2624600231647491,0.248671755194664,293.13543701171875,297.1499938964844,293.1499938964844,0.0041667111217975,-1585.6005859375,296.1053161621094,0.5696542859077454,0.050000000745058,0.2282133549451828,290.5226745605469,291.1499938964844,273.1499938964844,270.6238708496094,284.9291076660156,293.1698303222656,291.1463317871094,1.0,0.1936400085687637,0.7452374696731567,0.7452374696731567,1.0,1.0,-0.9193830490112304,0.3775239288806915,0.5418591499328613,0.163181334733963,0.0,0.0,0.9403603672981262,24.48099136352539,25.0,1939.5159912109373,-11206.359375,82.40113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5196228027344,311.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,9222.755859375,19080.0,0.0,0.0,0.1643176525831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915161907672882,0.9151690602302552,-7.171562174335122e-06,0.0,0.000166761528817,0.0,0.0,87.33488464355469,0.0,0.0,0.0,0.5403940677642822,4.0,0.0,1.0
757560,293.1219482421875,297.1499938964844,293.1499938964844,0.0793029144406318,-1881.4786376953125,304.172119140625,0.8250832557678223,0.1501204669475555,0.1355123072862625,293.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.22314453125,0.5697460770606995,0.050000000745058,0.0481094866991043,293.1211242675781,297.1499938964844,293.1499938964844,0.0800969079136848,-1474.7064208984375,304.17169189453125,0.8270735740661621,0.1513651460409164,0.106218934059143,293.1228332519531,297.1499938964844,293.1499938964844,0.1591910272836685,-3463.900146484375,304.1962280273437,0.9949884414672852,0.2626180350780487,0.2489608824253082,293.1376037597656,297.1499938964844,293.1499938964844,0.0037361739668995,-1329.0428466796875,297.3139953613281,0.5697460770606995,0.050000000745058,0.2282106876373291,292.5736999511719,291.1499938964844,273.1499938964844,270.6239013671875,284.964111328125,293.1683044433594,292.7804870605469,1.0,0.1937670111656189,0.7459121346473694,0.7459121346473694,1.0,1.0,-0.9204798340797424,0.3774374425411224,0.5430424213409424,0.1630565822124481,0.0,0.0,0.0,24.4818058013916,25.0,1686.9346923828125,-5508.60400390625,82.60620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0069274902344,306.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24788.548828125,19080.0,0.0,0.0,0.1673839539289474,0.0,0.0,0.0,0.0,1.0,3.018924326170236e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476548463106155,0.1476702243089676,-1.538054675620515e-05,0.0,0.0001698734413366,0.0,0.0,7.915506362915039,0.0,0.0,0.0,0.3117746114730835,4.0,0.0,1.0
757620,293.1224365234375,297.1499938964844,293.1499938964844,0.0975941494107246,-2258.744873046875,304.1336669921875,0.8260553479194641,0.1507313102483749,0.1360002607107162,293.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.5697898864746094,0.050000000745058,0.0481092110276222,293.1205749511719,297.1499938964844,293.1499938964844,0.0987235456705093,-1773.2061767578125,304.1328125,0.8284596800804138,0.1522049158811569,0.1067724674940109,293.123046875,297.1499938964844,293.1499938964844,0.195041686296463,-4137.93505859375,304.1197814941406,0.9954816699028016,0.2632527947425842,0.2494080513715744,293.1358642578125,297.1499938964844,293.1499938964844,0.0038858735933899,-1504.556396484375,296.1558532714844,0.5697898864746094,0.050000000745058,0.228209376335144,290.5979919433594,291.1499938964844,273.1499938964844,270.6239013671875,284.9618225097656,293.16796875,290.1626892089844,1.0,0.1940073817968368,0.7472615838050842,0.7472615838050842,1.0,1.0,-0.9222643971443176,0.3782651424407959,0.5439992547035217,0.1639473438262939,0.0,0.0,0.0,24.501270294189453,25.0,-2564.770751953125,-0.0,82.96880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8215026855469,298.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19900.060546875,19080.0,0.0,0.0,0.1546257436275482,0.0,0.0,0.0,0.0,1.0,0.0103406691923737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002168500068364,0.0658256113529205,-0.065608762204647,0.0,0.0001569254818605,0.0,0.0,2.6990177631378174,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
757680,293.1224365234375,297.1499938964844,293.1499938964844,0.0975941494107246,-2258.744873046875,304.1336669921875,0.8260553479194641,0.1507313102483749,0.1360002607107162,293.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.5697898864746094,0.050000000745058,0.0481092110276222,293.1205749511719,297.1499938964844,293.1499938964844,0.0987235456705093,-1773.2061767578125,304.1328125,0.8284596800804138,0.1522049158811569,0.1067724674940109,293.123046875,297.1499938964844,293.1499938964844,0.195041686296463,-4137.93505859375,304.1197814941406,0.9954816699028016,0.2632527947425842,0.2494080513715744,293.1358642578125,297.1499938964844,293.1499938964844,0.0038858735933899,-1504.556396484375,296.1558532714844,0.5697898864746094,0.050000000745058,0.228209376335144,290.5979919433594,291.1499938964844,273.1499938964844,270.6239013671875,284.9618225097656,293.16796875,290.1626892089844,1.0,0.1940073817968368,0.7472615838050842,0.7472615838050842,1.0,1.0,-0.9222643971443176,0.3782651424407959,0.5439992547035217,0.1639473438262939,0.0,0.0,0.0,24.501270294189453,25.0,-2564.770751953125,-0.0,82.96880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8215026855469,298.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19900.060546875,19080.0,0.0,0.0,0.1546257436275482,0.0,0.0,0.0,0.0,1.0,0.0103406691923737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002168500068364,0.0658256113529205,-0.065608762204647,0.0,0.0001569254818605,0.0,0.0,2.6990177631378174,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
