time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.1220397949219,297.1499938964844,293.1499938964844,0.0822156369686126,-1938.5379638671875,304.1688537597656,0.8279397487640381,0.1515174657106399,0.1367465555667877,293.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328796386719,0.5702106952667236,0.050000000745058,0.0481066592037677,293.119873046875,297.1499938964844,293.1499938964844,0.0832704976201057,-1522.8931884765625,304.1684265136719,0.8305227160453796,0.1530969142913818,0.1074302494525909,293.1227111816406,297.1499938964844,293.1499938964844,0.1640593111515045,-3554.084228515625,304.1897277832031,0.996771275997162,0.2640167772769928,0.2502563893795013,293.1304016113281,297.1499938964844,293.1499938964844,0.0038999826647341,-1398.20849609375,297.1246643066406,0.5702106952667236,0.050000000745058,0.2281972765922546,292.2078552246094,291.1499938964844,273.1499938964844,270.62384033203125,284.9536437988281,293.1587219238281,292.7096862792969,1.0,0.194266676902771,0.7486110329627991,0.7486110329627991,1.0,1.0,-0.9249504804611206,0.3794920444488525,0.5454584360122681,0.1650012284517288,0.0,0.0,0.0,24.47272682189941,25.0,2674.01611328125,-8175.43359375,83.42571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271545410156,309.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25953.22265625,18000.0,0.0,0.0,0.1443231850862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115149736404419,0.3115215003490448,-6.506332738354104e-06,0.0,0.0001464696979383,0.0,0.0,19.47014045715332,0.0,0.0,0.0,0.3162150681018829,4.0,0.0,1.0
757800,293.1220397949219,297.1499938964844,293.1499938964844,0.0822156369686126,-1938.5379638671875,304.1688537597656,0.8279397487640381,0.1515174657106399,0.1367465555667877,293.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328796386719,0.5702106952667236,0.050000000745058,0.0481066592037677,293.119873046875,297.1499938964844,293.1499938964844,0.0832704976201057,-1522.8931884765625,304.1684265136719,0.8305227160453796,0.1530969142913818,0.1074302494525909,293.1227111816406,297.1499938964844,293.1499938964844,0.1640593111515045,-3554.084228515625,304.1897277832031,0.996771275997162,0.2640167772769928,0.2502563893795013,293.1304016113281,297.1499938964844,293.1499938964844,0.0038999826647341,-1398.20849609375,297.1246643066406,0.5702106952667236,0.050000000745058,0.2281972765922546,292.2078552246094,291.1499938964844,273.1499938964844,270.62384033203125,284.9536437988281,293.1587219238281,292.7096862792969,1.0,0.194266676902771,0.7486110329627991,0.7486110329627991,1.0,1.0,-0.9249504804611206,0.3794920444488525,0.5454584360122681,0.1650012284517288,0.0,0.0,0.0,24.47272682189941,25.0,2674.01611328125,-8175.43359375,83.42571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271545410156,309.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25953.22265625,18000.0,0.0,0.0,0.1443231850862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115149736404419,0.3115215003490448,-6.506332738354104e-06,0.0,0.0001464696979383,0.0,0.0,19.47014045715332,0.0,0.0,0.0,0.3162150681018829,4.0,0.0,1.0
757860,293.12261962890625,297.1499938964844,293.1499938964844,0.0960824117064476,-2225.447021484375,304.1374206542969,0.829115629196167,0.1521042734384536,0.1372408270835876,293.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5704277157783508,0.050000000745058,0.0481053367257118,293.1164245605469,297.1499938964844,293.1499938964844,0.0976574197411537,-1753.8104248046875,304.1361999511719,0.832537055015564,0.1545313149690628,0.1081660538911819,293.1236267089844,297.1499938964844,293.1499938964844,0.1909112781286239,-4060.79833984375,304.1276550292969,0.9973521828651428,0.2645131647586822,0.250616192817688,293.13067626953125,297.1499938964844,293.1499938964844,0.0038525813724845,-1474.5557861328125,296.3757629394531,0.5704277157783508,0.050000000745058,0.2281910181045532,290.9253845214844,291.1499938964844,273.1499938964844,270.6236877441406,283.5928649902344,293.1596069335937,290.4813232421875,1.0,0.1945157349109649,0.8491666316986084,0.8491666316986084,0.6000000238418579,1.0,-0.9268489480018616,0.4551153182983398,0.4717336595058441,0.240411952137947,0.0,0.0,0.0,24.47732734680176,25.0,-2552.377685546875,-109.87322235107422,83.80691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1978759765625,298.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,19151.720703125,18000.0,0.0,0.0,0.134425863623619,0.0,0.0,0.0,0.0,1.0,0.0098182996734976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011204233160242,0.0635832995176315,-0.0624628774821758,0.0,0.0001364251656923,0.0,0.0,2.509603261947632,0.0,0.0,0.0,0.2687121629714966,4.0,0.0,1.0
757920,293.12261962890625,297.1499938964844,293.1499938964844,0.0960824117064476,-2225.447021484375,304.1374206542969,0.829115629196167,0.1521042734384536,0.1372408270835876,293.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.5704277157783508,0.050000000745058,0.0481053367257118,293.1164245605469,297.1499938964844,293.1499938964844,0.0976574197411537,-1753.8104248046875,304.1361999511719,0.832537055015564,0.1545313149690628,0.1081660538911819,293.1236267089844,297.1499938964844,293.1499938964844,0.1909112781286239,-4060.79833984375,304.1276550292969,0.9973521828651428,0.2645131647586822,0.250616192817688,293.13067626953125,297.1499938964844,293.1499938964844,0.0038525813724845,-1474.5557861328125,296.3757629394531,0.5704277157783508,0.050000000745058,0.2281910181045532,290.9253845214844,291.1499938964844,273.1499938964844,270.6236877441406,283.5928649902344,293.1596069335937,290.4813232421875,1.0,0.1945157349109649,0.8491666316986084,0.8491666316986084,0.6000000238418579,1.0,-0.9268489480018616,0.4551153182983398,0.4717336595058441,0.240411952137947,0.0,0.0,0.0,24.47732734680176,25.0,-2552.377685546875,-109.87322235107422,83.80691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1978759765625,298.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,19151.720703125,18000.0,0.0,0.0,0.134425863623619,0.0,0.0,0.0,0.0,1.0,0.0098182996734976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011204233160242,0.0635832995176315,-0.0624628774821758,0.0,0.0001364251656923,0.0,0.0,2.509603261947632,0.0,0.0,0.0,0.2687121629714966,4.0,0.0,1.0
757980,293.122314453125,297.1499938964844,293.1499938964844,0.0982564315199852,-2267.205322265625,304.1424865722656,0.8319212794303894,0.1528605967760086,0.1379280686378479,293.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047058105469,0.571753740310669,0.050000000745058,0.0480973869562149,293.1048278808594,297.1499938964844,293.1499938964844,0.1015122309327125,-1810.5902099609373,304.13897705078125,0.8388903737068176,0.1577269583940506,0.110179029405117,293.1210632324219,297.1499938964844,293.1499938964844,0.1941151171922683,-4113.60595703125,304.1389465332031,0.9984666109085084,0.2656962275505066,0.250310868024826,293.1192321777344,297.1499938964844,293.1499938964844,0.0041843187063932,-1605.351806640625,296.100830078125,0.571753740310669,0.050000000745058,0.2281533032655716,290.388916015625,291.1499938964844,273.1499938964844,270.6234741210937,277.0786437988281,293.1414489746094,290.7308349609375,1.0,0.1948321163654327,0.6813421845436096,0.6813421845436096,0.3186578452587127,1.0,-0.929679036140442,0.7426076531410217,0.1870714128017425,0.526531994342804,0.0,0.0,1.0,24.357982635498047,25.0,916.5956420898438,-14561.7109375,84.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138122558594,310.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,10769.044921875,18000.0,0.0,0.0,0.13408824801445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044816493988037,1.044825553894043,-9.06439709069673e-06,0.0,0.0001360825262963,0.0,0.0,127.27982330322266,0.0,0.0,0.0,0.5850826501846313,4.0,0.0,1.0
758040,293.122314453125,297.1499938964844,293.1499938964844,0.0982564315199852,-2267.205322265625,304.1424865722656,0.8319212794303894,0.1528605967760086,0.1379280686378479,293.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047058105469,0.571753740310669,0.050000000745058,0.0480973869562149,293.1048278808594,297.1499938964844,293.1499938964844,0.1015122309327125,-1810.5902099609373,304.13897705078125,0.8388903737068176,0.1577269583940506,0.110179029405117,293.1210632324219,297.1499938964844,293.1499938964844,0.1941151171922683,-4113.60595703125,304.1389465332031,0.9984666109085084,0.2656962275505066,0.250310868024826,293.1192321777344,297.1499938964844,293.1499938964844,0.0041843187063932,-1605.351806640625,296.100830078125,0.571753740310669,0.050000000745058,0.2281533032655716,290.388916015625,291.1499938964844,273.1499938964844,270.6234741210937,277.0786437988281,293.1414489746094,290.7308349609375,1.0,0.1948321163654327,0.6813421845436096,0.6813421845436096,0.3186578452587127,1.0,-0.929679036140442,0.7426076531410217,0.1870714128017425,0.526531994342804,0.0,0.0,1.0,24.357982635498047,25.0,916.5956420898438,-14561.7109375,84.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138122558594,310.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,10769.044921875,18000.0,0.0,0.0,0.13408824801445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044816493988037,1.044825553894043,-9.06439709069673e-06,0.0,0.0001360825262963,0.0,0.0,127.27982330322266,0.0,0.0,0.0,0.5850826501846313,4.0,0.0,1.0
758100,293.122802734375,297.1499938964844,293.1499938964844,0.0931295901536941,-2161.15234375,304.1529541015625,0.8325181007385254,0.1531135141849517,0.1381848454475402,293.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5718539953231812,0.050000000745058,0.0480967871844768,293.0981140136719,297.1499938964844,293.1499938964844,0.0973201319575309,-1741.9381103515625,304.1483764648437,0.8419784307479858,0.159617617726326,0.1114210039377212,293.120361328125,297.1499938964844,293.1499938964844,0.1831727921962738,-3912.376708984375,304.160400390625,0.998288869857788,0.2662002742290497,0.2500129342079162,293.1180419921875,297.1499938964844,293.1499938964844,0.00398850440979,-1496.9710693359375,296.5710144042969,0.5718539953231812,0.050000000745058,0.2281504422426223,291.177490234375,291.1499938964844,273.1499938964844,270.62335205078125,277.7366943359375,293.1385192871094,291.2702331542969,1.0,0.1949887126684188,0.6611698269844055,0.6611698269844055,0.3388301730155945,1.0,-0.931106448173523,0.7145557999610901,0.2165506482124328,0.4985461831092834,0.0,0.0,0.2849319279193878,24.35747337341309,25.0,915.457763671875,-12884.7900390625,84.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162780761719,308.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24627.119140625,18000.0,0.0,0.0,0.1494200378656387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866780161857605,0.7866873741149902,-9.327447514806408e-06,0.0,0.0001516423362772,0.0,0.0,84.19783782958984,0.0,0.0,0.0,0.450970858335495,4.0,0.0,1.0
758160,293.1231994628906,297.1499938964844,293.1499938964844,0.0971986427903175,-2245.486572265625,304.1445617675781,0.8331104516983032,0.1533799618482589,0.1384121477603912,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.5719984769821167,0.050000000745058,0.0480959229171276,293.09088134765625,297.1499938964844,293.1499938964844,0.1029000505805015,-1829.1492919921875,304.1380310058594,0.8454582095146179,0.1616979092359542,0.1128055676817894,293.1192321777344,297.1499938964844,293.1499938964844,0.1904716491699218,-4049.5029296875,304.144287109375,0.9980698823928832,0.266797661781311,0.2496237456798553,293.1166076660156,297.1499938964844,293.1499938964844,0.003919381648302,-1499.1934814453125,296.4128112792969,0.5719984769821167,0.050000000745058,0.228146344423294,290.8901672363281,291.1499938964844,273.1499938964844,270.6231994628906,278.18865966796875,293.13641357421875,290.5043029785156,1.0,0.1951472163200378,0.6477007865905762,0.6477007865905762,0.3522992432117462,1.0,-0.9325678944587708,0.6955177187919617,0.2370502203702926,0.4795190393924713,0.0,0.0,0.6458809971809387,24.3523178100586,25.0,-1385.5517578125,-7825.5263671875,84.85687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1382141113281,303.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,22665.8046875,18000.0,0.0,0.0,0.1568211168050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137802243232727,0.213785707950592,-5.482813321577851e-06,0.0,0.0001591534964973,0.0,0.0,10.979531288146973,0.0,0.0,0.0,0.3195692002773285,4.0,0.0,1.0
758220,293.1235656738281,297.1499938964844,293.1499938964844,0.0952940955758094,-2203.83056640625,304.15264892578125,0.8342140316963196,0.1539891809225082,0.1389655321836471,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68756103515625,0.5720562934875488,0.050000000745058,0.0480955690145492,293.0758056640625,297.1499938964844,293.1499938964844,0.1037847623229026,-1836.9656982421875,304.1438903808594,0.852941632270813,0.1662537604570388,0.115910604596138,293.1153564453125,297.1499938964844,293.1499938964844,0.1856661289930343,-3957.345458984375,304.1602783203125,0.9979016780853271,0.2683705985546112,0.2493844032287597,293.1096496582031,297.1499938964844,293.1499938964844,0.0041214129887521,-1554.5657958984375,296.4542541503906,0.5720562934875488,0.050000000745058,0.2281446754932403,290.9072265625,291.1499938964844,273.1499938964844,270.6228332519531,282.5929870605469,293.1258850097656,291.2096862792969,1.0,0.1954595148563385,0.8427219390869141,0.8427219390869141,0.6000000238418579,1.0,-0.9366688132286072,0.4755555391311645,0.461113303899765,0.2599683403968811,0.0,0.0,1.0,24.362457275390625,25.0,1508.226806640625,-11079.087890625,85.49026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47003173828125,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,13342.7939453125,18000.0,0.0,0.0,0.180716872215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727066040039062,1.1727179288864136,-1.1368602827133143e-05,0.0,0.000183404656127,0.0,0.0,179.43504333496094,0.0,0.0,0.0,0.6486724019050598,4.0,0.0,1.0
758280,293.1235656738281,297.1499938964844,293.1499938964844,0.0952940955758094,-2203.83056640625,304.15264892578125,0.8342140316963196,0.1539891809225082,0.1389655321836471,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68756103515625,0.5720562934875488,0.050000000745058,0.0480955690145492,293.0758056640625,297.1499938964844,293.1499938964844,0.1037847623229026,-1836.9656982421875,304.1438903808594,0.852941632270813,0.1662537604570388,0.115910604596138,293.1153564453125,297.1499938964844,293.1499938964844,0.1856661289930343,-3957.345458984375,304.1602783203125,0.9979016780853271,0.2683705985546112,0.2493844032287597,293.1096496582031,297.1499938964844,293.1499938964844,0.0041214129887521,-1554.5657958984375,296.4542541503906,0.5720562934875488,0.050000000745058,0.2281446754932403,290.9072265625,291.1499938964844,273.1499938964844,270.6228332519531,282.5929870605469,293.1258850097656,291.2096862792969,1.0,0.1954595148563385,0.8427219390869141,0.8427219390869141,0.6000000238418579,1.0,-0.9366688132286072,0.4755555391311645,0.461113303899765,0.2599683403968811,0.0,0.0,1.0,24.362457275390625,25.0,1508.226806640625,-11079.087890625,85.49026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47003173828125,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,13342.7939453125,18000.0,0.0,0.0,0.180716872215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727066040039062,1.1727179288864136,-1.1368602827133143e-05,0.0,0.000183404656127,0.0,0.0,179.43504333496094,0.0,0.0,0.0,0.6486724019050598,4.0,0.0,1.0
758340,293.1247253417969,297.1499938964844,293.1499938964844,0.0921851992607116,-2140.205078125,304.1540832519531,0.835478663444519,0.1544249355792999,0.139360636472702,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875366210937,0.5725106000900269,0.050000000745058,0.0480928756296634,293.0628356933594,297.1499938964844,293.1499938964844,0.1034132912755012,-1827.242919921875,304.1434326171875,0.8610791563987732,0.170763224363327,0.1190828457474708,293.1133117675781,297.1499938964844,293.1499938964844,0.1782243102788925,-3823.50732421875,304.1637268066406,0.997809886932373,0.2696612477302551,0.248787835240364,293.11114501953125,297.1499938964844,293.1499938964844,0.0038261488080024,-1426.0438232421875,296.8778686523437,0.5725106000900269,0.050000000745058,0.228131890296936,291.6191101074219,291.1499938964844,273.1499938964844,270.6224365234375,284.9172058105469,293.12359619140625,291.26318359375,1.0,0.1957869380712509,0.737869918346405,0.737869918346405,1.0,1.0,-0.9402156472206116,0.3848394453525543,0.5553761720657349,0.1692239642143249,0.0,0.0,0.0,24.328271865844727,25.0,-834.9425659179688,-3607.37451171875,86.09078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4540405273437,300.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22303.26171875,18000.0,0.0,0.0,0.1926136314868927,0.0,0.0,0.0,0.0,1.0,0.0038982066325843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778722837567329,0.1073400303721427,-0.0294677410274744,0.0,0.0001954783510882,0.0,0.0,5.058714389801025,0.0,0.0,0.0,0.2939715385437011,4.0,0.0,1.0
758400,293.1247253417969,297.1499938964844,293.1499938964844,0.0921851992607116,-2140.205078125,304.1540832519531,0.835478663444519,0.1544249355792999,0.139360636472702,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875366210937,0.5725106000900269,0.050000000745058,0.0480928756296634,293.0628356933594,297.1499938964844,293.1499938964844,0.1034132912755012,-1827.242919921875,304.1434326171875,0.8610791563987732,0.170763224363327,0.1190828457474708,293.1133117675781,297.1499938964844,293.1499938964844,0.1782243102788925,-3823.50732421875,304.1637268066406,0.997809886932373,0.2696612477302551,0.248787835240364,293.11114501953125,297.1499938964844,293.1499938964844,0.0038261488080024,-1426.0438232421875,296.8778686523437,0.5725106000900269,0.050000000745058,0.228131890296936,291.6191101074219,291.1499938964844,273.1499938964844,270.6224365234375,284.9172058105469,293.12359619140625,291.26318359375,1.0,0.1957869380712509,0.737869918346405,0.737869918346405,1.0,1.0,-0.9402156472206116,0.3848394453525543,0.5553761720657349,0.1692239642143249,0.0,0.0,0.0,24.328271865844727,25.0,-834.9425659179688,-3607.37451171875,86.09078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4540405273437,300.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22303.26171875,18000.0,0.0,0.0,0.1926136314868927,0.0,0.0,0.0,0.0,1.0,0.0038982066325843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778722837567329,0.1073400303721427,-0.0294677410274744,0.0,0.0001954783510882,0.0,0.0,5.058714389801025,0.0,0.0,0.0,0.2939715385437011,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0953388661146164,-2203.241455078125,304.1508178710937,0.8372386693954468,0.1550529450178146,0.1399016976356506,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205505371094,0.5731538534164429,0.050000000745058,0.0480890721082687,293.05133056640625,297.1499938964844,293.1499938964844,0.1099466383457183,-1923.427001953125,304.1385498046875,0.8694568276405334,0.1753070503473281,0.1222486346960067,293.1082763671875,297.1499938964844,293.1499938964844,0.1828034669160843,-3907.0302734375,304.1580505371094,0.9976760745048524,0.2716062068939209,0.247941642999649,293.1049194335937,297.1499938964844,293.1499938964844,0.0041928924620151,-1574.55712890625,296.510009765625,0.5731538534164429,0.050000000745058,0.2281138449907302,290.9325866699219,291.1499938964844,273.1499938964844,270.6219482421875,283.58380126953125,293.11602783203125,291.3985900878906,1.0,0.1961336731910705,0.8427219390869141,0.8427219390869141,0.6000000238418579,1.0,-0.9436227679252625,0.4625251889228821,0.4810976088047027,0.2463444769382476,0.0,0.0,0.6637859344482422,24.287569046020508,25.0,1519.832763671875,-11079.41015625,86.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7603759765625,308.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,10045.8857421875,18000.0,0.0,0.0,0.1867484450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622382521629332,0.9622461199760436,-7.894405825936701e-06,0.0,0.0001895259338198,0.0,0.0,101.22164916992188,0.0,0.0,0.0,0.5444833040237427,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0953388661146164,-2203.241455078125,304.1508178710937,0.8372386693954468,0.1550529450178146,0.1399016976356506,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205505371094,0.5731538534164429,0.050000000745058,0.0480890721082687,293.05133056640625,297.1499938964844,293.1499938964844,0.1099466383457183,-1923.427001953125,304.1385498046875,0.8694568276405334,0.1753070503473281,0.1222486346960067,293.1082763671875,297.1499938964844,293.1499938964844,0.1828034669160843,-3907.0302734375,304.1580505371094,0.9976760745048524,0.2716062068939209,0.247941642999649,293.1049194335937,297.1499938964844,293.1499938964844,0.0041928924620151,-1574.55712890625,296.510009765625,0.5731538534164429,0.050000000745058,0.2281138449907302,290.9325866699219,291.1499938964844,273.1499938964844,270.6219482421875,283.58380126953125,293.11602783203125,291.3985900878906,1.0,0.1961336731910705,0.8427219390869141,0.8427219390869141,0.6000000238418579,1.0,-0.9436227679252625,0.4625251889228821,0.4810976088047027,0.2463444769382476,0.0,0.0,0.6637859344482422,24.287569046020508,25.0,1519.832763671875,-11079.41015625,86.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7603759765625,308.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,10045.8857421875,18000.0,0.0,0.0,0.1867484450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622382521629332,0.9622461199760436,-7.894405825936701e-06,0.0,0.0001895259338198,0.0,0.0,101.22164916992188,0.0,0.0,0.0,0.5444833040237427,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.1089286208152771,-2482.479248046875,304.1224060058594,0.8392048478126526,0.1555934101343155,0.1403492540121078,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154663085937,0.5741192102432251,0.050000000745058,0.0480833984911441,293.04345703125,297.1499938964844,293.1499938964844,0.1289130598306656,-2211.03125,304.1043395996094,0.8776547312736511,0.1794075816869735,0.1251593828201294,293.1028747558594,297.1499938964844,293.1499938964844,0.2069768458604812,-4357.47314453125,304.1044921875,0.9974664449691772,0.27374467253685,0.2466684579849243,293.1021728515625,297.1499938964844,293.1499938964844,0.0040432959794998,-1613.8333740234375,295.91461181640625,0.5741192102432251,0.050000000745058,0.2280869334936142,289.85888671875,291.1499938964844,273.1499938964844,270.6214294433594,277.1442565917969,293.1117858886719,289.08251953125,1.0,0.1965110152959823,0.6798490285873413,0.6798490285873413,0.3201509714126587,1.0,-0.946086883544922,0.7522317171096802,0.1938552260398864,0.5349417328834534,0.0,0.0,1.0,24.22571182250977,25.0,-3787.03125,-7598.1806640625,87.25596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8692626953125,299.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18606.455078125,18000.0,0.0,0.0,0.1919731646776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892483979463577,0.1892528980970382,-4.509709015110275e-06,0.0,0.0001948283461388,0.0,0.0,7.9823174476623535,0.0,0.0,0.0,0.3018891811370849,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.1089286208152771,-2482.479248046875,304.1224060058594,0.8392048478126526,0.1555934101343155,0.1403492540121078,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154663085937,0.5741192102432251,0.050000000745058,0.0480833984911441,293.04345703125,297.1499938964844,293.1499938964844,0.1289130598306656,-2211.03125,304.1043395996094,0.8776547312736511,0.1794075816869735,0.1251593828201294,293.1028747558594,297.1499938964844,293.1499938964844,0.2069768458604812,-4357.47314453125,304.1044921875,0.9974664449691772,0.27374467253685,0.2466684579849243,293.1021728515625,297.1499938964844,293.1499938964844,0.0040432959794998,-1613.8333740234375,295.91461181640625,0.5741192102432251,0.050000000745058,0.2280869334936142,289.85888671875,291.1499938964844,273.1499938964844,270.6214294433594,277.1442565917969,293.1117858886719,289.08251953125,1.0,0.1965110152959823,0.6798490285873413,0.6798490285873413,0.3201509714126587,1.0,-0.946086883544922,0.7522317171096802,0.1938552260398864,0.5349417328834534,0.0,0.0,1.0,24.22571182250977,25.0,-3787.03125,-7598.1806640625,87.25596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8692626953125,299.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18606.455078125,18000.0,0.0,0.0,0.1919731646776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892483979463577,0.1892528980970382,-4.509709015110275e-06,0.0,0.0001948283461388,0.0,0.0,7.9823174476623535,0.0,0.0,0.0,0.3018891811370849,4.0,0.0,1.0
758700,293.124755859375,297.1499938964844,293.1499938964844,0.1127523332834243,-2556.420166015625,304.121826171875,0.8401303887367249,0.1560025364160537,0.1407016068696975,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.5743435025215149,0.050000000745058,0.0480820871889591,293.03875732421875,297.1499938964844,293.1499938964844,0.1351045221090316,-2298.81298828125,304.1029968261719,0.8815683126449585,0.1816797703504562,0.1266814768314361,293.09832763671875,297.1499938964844,293.1499938964844,0.2135979384183883,-4471.017578125,304.1033630371094,0.9974162578582764,0.2752372920513153,0.2463720589876175,293.0938720703125,297.1499938964844,293.1499938964844,0.0045295893214643,-1819.431640625,295.4167785644531,0.5743435025215149,0.050000000745058,0.2280807197093963,288.9341125488281,291.1499938964844,273.1499938964844,270.62115478515625,277.78131103515625,293.1036376953125,289.3461608886719,1.0,0.196704626083374,0.6602924466133118,0.6602924466133118,0.3397075235843658,1.0,-0.947971761226654,0.725130558013916,0.2228412181138992,0.5077603459358215,0.0,0.0,1.0,24.212276458740234,25.0,-115.5620346069336,-13248.78125,87.59681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5911560058594,308.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,10015.5439453125,19080.0,0.0,0.0,0.1971471011638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833496809005736,0.9833577871322632,-8.13696715340484e-06,0.0,0.0002000792446779,0.0,0.0,107.07181549072266,0.0,0.0,0.0,0.571679413318634,4.0,0.0,1.0
758760,293.12506103515625,297.1499938964844,293.1499938964844,0.1023568212985992,-2345.046875,304.1455078125,0.8409382700920105,0.1562610864639282,0.1409957408905029,293.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654296875,0.5745600461959839,0.050000000745058,0.0480808205902576,293.03497314453125,297.1499938964844,293.1499938964844,0.1241166517138481,-2130.47216796875,304.131103515625,0.8855193257331848,0.1838334798812866,0.1282285451889038,293.0951843261719,297.1499938964844,293.1499938964844,0.1929109245538711,-4093.933349609375,304.14874267578125,0.997367262840271,0.2765078842639923,0.2460857927799224,293.0904235839844,297.1499938964844,293.1499938964844,0.004286864772439,-1651.7740478515625,296.2206726074219,0.5745600461959839,0.050000000745058,0.2280747145414352,290.29852294921875,291.1499938964844,273.1499938964844,270.620849609375,278.2188720703125,293.09814453125,290.49932861328125,1.0,0.1969009339809417,0.6472323536872864,0.6472323536872864,0.3527676463127136,1.0,-0.949829399585724,0.70658940076828,0.2432399839162826,0.4891057312488556,0.0,0.0,1.0,24.20138359069824,25.0,914.8493041992188,-13252.654296875,87.93904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7057800292969,308.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,13874.4970703125,19080.0,0.0,0.0,0.2100269496440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196830987930298,1.1968427896499634,-1.1835973054985516e-05,0.0,0.0002131506626028,0.0,0.0,190.6820373535156,0.0,0.0,0.0,0.6625951528549194,4.0,0.0,1.0
758820,293.1260070800781,297.1499938964844,293.1499938964844,0.095298171043396,-2199.476318359375,304.15869140625,0.8415460586547852,0.1567038148641586,0.1414065510034561,293.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5744196772575378,0.050000000745058,0.0480816215276718,293.0291442871094,297.1499938964844,293.1499938964844,0.1183180883526802,-2037.6510009765625,304.1470031738281,0.892124593257904,0.1879319548606872,0.1311212629079818,293.0910339355469,297.1499938964844,293.1499938964844,0.1788810193538665,-3834.6826171875,304.1723327636719,0.997399091720581,0.2787450850009918,0.2462712973356247,293.08819580078125,297.1499938964844,293.1499938964844,0.0041405782103538,-1546.58837890625,296.77685546875,0.5744196772575378,0.050000000745058,0.2280785143375396,291.22265625,291.1499938964844,273.1499938964844,270.6202392578125,282.5982666015625,293.0935363769531,291.4081726074219,1.0,0.1972742974758148,0.8409069180488586,0.8409069180488586,0.6000000238418579,1.0,-0.9540224671363832,0.4838092029094696,0.4702132642269134,0.2665811479091644,0.0,0.0,0.6780555844306946,24.24004173278809,25.0,1481.2877197265625,-11098.45703125,88.65167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.597412109375,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18815.697265625,19080.0,0.0,0.0,0.233555182814598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198169469833374,1.3198317289352417,-1.4832934539299458e-05,0.0,0.0002370288129895,0.0,0.0,260.9706726074219,0.0,0.0,0.0,0.7168751955032349,4.0,0.0,1.0
758880,293.1260070800781,297.1499938964844,293.1499938964844,0.095298171043396,-2199.476318359375,304.15869140625,0.8415460586547852,0.1567038148641586,0.1414065510034561,293.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5744196772575378,0.050000000745058,0.0480816215276718,293.0291442871094,297.1499938964844,293.1499938964844,0.1183180883526802,-2037.6510009765625,304.1470031738281,0.892124593257904,0.1879319548606872,0.1311212629079818,293.0910339355469,297.1499938964844,293.1499938964844,0.1788810193538665,-3834.6826171875,304.1723327636719,0.997399091720581,0.2787450850009918,0.2462712973356247,293.08819580078125,297.1499938964844,293.1499938964844,0.0041405782103538,-1546.58837890625,296.77685546875,0.5744196772575378,0.050000000745058,0.2280785143375396,291.22265625,291.1499938964844,273.1499938964844,270.6202392578125,282.5982666015625,293.0935363769531,291.4081726074219,1.0,0.1972742974758148,0.8409069180488586,0.8409069180488586,0.6000000238418579,1.0,-0.9540224671363832,0.4838092029094696,0.4702132642269134,0.2665811479091644,0.0,0.0,0.6780555844306946,24.24004173278809,25.0,1481.2877197265625,-11098.45703125,88.65167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.597412109375,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18815.697265625,19080.0,0.0,0.0,0.233555182814598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198169469833374,1.3198317289352417,-1.4832934539299458e-05,0.0,0.0002370288129895,0.0,0.0,260.9706726074219,0.0,0.0,0.0,0.7168751955032349,4.0,0.0,1.0
758940,293.1268310546875,297.1499938964844,293.1499938964844,0.0967763736844062,-2230.54541015625,304.1506652832031,0.842521607875824,0.1571433395147323,0.1417832523584365,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5746456980705261,0.050000000745058,0.0480803027749061,293.0248413085937,297.1499938964844,293.1499938964844,0.1228959858417511,-2104.225830078125,304.1370544433594,0.8988730907440186,0.1918663531541824,0.1338952928781509,293.0882263183594,297.1499938964844,293.1499938964844,0.1806202977895736,-3871.455810546875,304.15704345703125,0.9973477125167848,0.2808014750480652,0.2459723204374313,293.0892944335937,297.1499938964844,293.1499938964844,0.0040000835433602,-1505.451904296875,296.8374328613281,0.5746456980705261,0.050000000745058,0.2280722558498382,291.29705810546875,291.1499938964844,273.1499938964844,270.6195373535156,284.9111328125,293.09344482421875,290.9736022949219,1.0,0.1976455152034759,0.7348448634147644,0.7348448634147644,1.0,1.0,-0.9574358463287354,0.3913290202617645,0.5661068558692932,0.1739842742681503,0.0,0.0,0.0,24.23789405822754,25.0,-1048.1336669921875,-3281.796875,89.29537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45660400390625,300.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23391.046875,18000.0,0.0,0.0,0.2383510917425155,0.0,0.0,0.0,0.0,1.0,0.0049331760965287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06086016446352,0.1004505679011344,-0.0395903997123241,0.0,0.0002418960648356,0.0,0.0,4.931058406829834,0.0,0.0,0.0,0.2832579314708709,4.0,0.0,1.0
759000,293.1268310546875,297.1499938964844,293.1499938964844,0.0967763736844062,-2230.54541015625,304.1506652832031,0.842521607875824,0.1571433395147323,0.1417832523584365,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5746456980705261,0.050000000745058,0.0480803027749061,293.0248413085937,297.1499938964844,293.1499938964844,0.1228959858417511,-2104.225830078125,304.1370544433594,0.8988730907440186,0.1918663531541824,0.1338952928781509,293.0882263183594,297.1499938964844,293.1499938964844,0.1806202977895736,-3871.455810546875,304.15704345703125,0.9973477125167848,0.2808014750480652,0.2459723204374313,293.0892944335937,297.1499938964844,293.1499938964844,0.0040000835433602,-1505.451904296875,296.8374328613281,0.5746456980705261,0.050000000745058,0.2280722558498382,291.29705810546875,291.1499938964844,273.1499938964844,270.6195373535156,284.9111328125,293.09344482421875,290.9736022949219,1.0,0.1976455152034759,0.7348448634147644,0.7348448634147644,1.0,1.0,-0.9574358463287354,0.3913290202617645,0.5661068558692932,0.1739842742681503,0.0,0.0,0.0,24.23789405822754,25.0,-1048.1336669921875,-3281.796875,89.29537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45660400390625,300.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23391.046875,18000.0,0.0,0.0,0.2383510917425155,0.0,0.0,0.0,0.0,1.0,0.0049331760965287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06086016446352,0.1004505679011344,-0.0395903997123241,0.0,0.0002418960648356,0.0,0.0,4.931058406829834,0.0,0.0,0.0,0.2832579314708709,4.0,0.0,1.0
759060,293.12677001953125,297.1499938964844,293.1499938964844,0.0905705839395523,-2100.81396484375,304.16436767578125,0.8439565300941467,0.1577426940202713,0.1423220634460449,293.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.5750004649162292,0.050000000745058,0.0480782315135002,293.021484375,297.1499938964844,293.1499938964844,0.11738783121109,-2015.28759765625,304.1552124023437,0.9056789875030518,0.1957215070724487,0.1366290599107742,293.0837097167969,297.1499938964844,293.1499938964844,0.1678076535463333,-3629.430419921875,304.18280029296875,0.997265875339508,0.2832907140254974,0.2455026507377624,293.08551025390625,297.1499938964844,293.1499938964844,0.0041704992763698,-1518.5322265625,297.1279296875,0.5750004649162292,0.050000000745058,0.2280624359846115,291.7547607421875,291.1499938964844,273.1499938964844,270.61883544921875,284.8263854980469,293.088623046875,292.2081298828125,1.0,0.198021188378334,0.7932249307632446,0.7932249307632446,1.0,1.0,-0.9607858061790466,0.3986435830593109,0.5621421933174133,0.1808776408433914,0.0,0.0,0.0,24.230121612548828,25.0,2120.40673828125,-10010.654296875,89.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20086669921875,309.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23499.31640625,18000.0,0.0,0.0,0.2266650050878524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983323097229004,0.6983405351638794,-8.275718755612615e-06,0.0,0.0002300361666129,0.0,0.0,64.75650787353516,0.0,0.0,0.0,0.3790120780467987,4.0,0.0,1.0
759120,293.12677001953125,297.1499938964844,293.1499938964844,0.0905705839395523,-2100.81396484375,304.16436767578125,0.8439565300941467,0.1577426940202713,0.1423220634460449,293.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.5750004649162292,0.050000000745058,0.0480782315135002,293.021484375,297.1499938964844,293.1499938964844,0.11738783121109,-2015.28759765625,304.1552124023437,0.9056789875030518,0.1957215070724487,0.1366290599107742,293.0837097167969,297.1499938964844,293.1499938964844,0.1678076535463333,-3629.430419921875,304.18280029296875,0.997265875339508,0.2832907140254974,0.2455026507377624,293.08551025390625,297.1499938964844,293.1499938964844,0.0041704992763698,-1518.5322265625,297.1279296875,0.5750004649162292,0.050000000745058,0.2280624359846115,291.7547607421875,291.1499938964844,273.1499938964844,270.61883544921875,284.8263854980469,293.088623046875,292.2081298828125,1.0,0.198021188378334,0.7932249307632446,0.7932249307632446,1.0,1.0,-0.9607858061790466,0.3986435830593109,0.5621421933174133,0.1808776408433914,0.0,0.0,0.0,24.230121612548828,25.0,2120.40673828125,-10010.654296875,89.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20086669921875,309.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23499.31640625,18000.0,0.0,0.0,0.2266650050878524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983323097229004,0.6983405351638794,-8.275718755612615e-06,0.0,0.0002300361666129,0.0,0.0,64.75650787353516,0.0,0.0,0.0,0.3790120780467987,4.0,0.0,1.0
759180,293.1271667480469,297.1499938964844,293.1499938964844,0.1002142056822776,-2300.255615234375,304.14093017578125,0.8450150489807129,0.1582484692335128,0.1427442282438278,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5752213597297668,0.050000000745058,0.0480769425630569,293.0204772949219,297.1499938964844,293.1499938964844,0.1323155164718628,-2238.21484375,304.12518310546875,0.9118654727935792,0.1991801708936691,0.1390598118305206,293.0799865722656,297.1499938964844,293.1499938964844,0.184688463807106,-3950.76416015625,304.1389465332031,0.9972142577171326,0.285712867975235,0.2452099323272705,293.0858154296875,297.1499938964844,293.1499938964844,0.0041056489571928,-1561.7508544921875,296.7008361816406,0.5752213597297668,0.050000000745058,0.2280563116073608,290.9629821777344,291.1499938964844,273.1499938964844,270.6180725097656,284.734130859375,293.0888671875,290.6462707519531,1.0,0.1983926892280578,0.8516049981117249,0.8516049981117249,1.0,1.0,-0.9638497829437256,0.404251754283905,0.5595980286598206,0.186104416847229,0.0,0.0,0.0,24.238231658935547,25.0,-1951.17138671875,-596.3633422851562,90.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,298.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19428.369140625,18000.0,0.0,0.0,0.2176760584115982,0.0,0.0,0.0,0.0,1.0,0.0087991505861282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049109659157693,0.0635624006390571,-0.0586514323949813,0.0,0.0002209135273005,0.0,0.0,2.5476977825164795,0.0,0.0,0.0,0.2702905237674713,4.0,0.0,1.0
759240,293.1271667480469,297.1499938964844,293.1499938964844,0.1002142056822776,-2300.255615234375,304.14093017578125,0.8450150489807129,0.1582484692335128,0.1427442282438278,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5752213597297668,0.050000000745058,0.0480769425630569,293.0204772949219,297.1499938964844,293.1499938964844,0.1323155164718628,-2238.21484375,304.12518310546875,0.9118654727935792,0.1991801708936691,0.1390598118305206,293.0799865722656,297.1499938964844,293.1499938964844,0.184688463807106,-3950.76416015625,304.1389465332031,0.9972142577171326,0.285712867975235,0.2452099323272705,293.0858154296875,297.1499938964844,293.1499938964844,0.0041056489571928,-1561.7508544921875,296.7008361816406,0.5752213597297668,0.050000000745058,0.2280563116073608,290.9629821777344,291.1499938964844,273.1499938964844,270.6180725097656,284.734130859375,293.0888671875,290.6462707519531,1.0,0.1983926892280578,0.8516049981117249,0.8516049981117249,1.0,1.0,-0.9638497829437256,0.404251754283905,0.5595980286598206,0.186104416847229,0.0,0.0,0.0,24.238231658935547,25.0,-1951.17138671875,-596.3633422851562,90.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,298.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19428.369140625,18000.0,0.0,0.0,0.2176760584115982,0.0,0.0,0.0,0.0,1.0,0.0087991505861282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049109659157693,0.0635624006390571,-0.0586514323949813,0.0,0.0002209135273005,0.0,0.0,2.5476977825164795,0.0,0.0,0.0,0.2702905237674713,4.0,0.0,1.0
759300,293.12664794921875,297.1499938964844,293.1499938964844,0.1088006347417831,-2473.339599609375,304.12750244140625,0.8457982540130615,0.1586368680000305,0.1430581361055374,293.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.5753815174102783,0.050000000745058,0.0480760112404823,293.0195007324219,297.1499938964844,293.1499938964844,0.1450216919183731,-2422.527587890625,304.1072998046875,0.915213704109192,0.2010122835636139,0.140316441655159,293.07684326171875,297.1499938964844,293.1499938964844,0.2000672817230224,-4231.84814453125,304.1139831542969,0.9971764087677002,0.2872156798839569,0.2449975907802581,293.0806579589844,297.1499938964844,293.1499938964844,0.0044194203801453,-1733.4471435546875,296.0827941894531,0.5753815174102783,0.050000000745058,0.2280518859624862,289.8212585449219,291.1499938964844,273.1499938964844,270.61767578125,284.69970703125,293.0847473144531,289.9480285644531,1.0,0.1985792219638824,0.8807950615882874,0.8807950615882874,1.0,1.0,-0.965473473072052,0.4064381718635559,0.5590353012084961,0.1880716532468795,0.0,0.0,1.0,24.235933303833008,25.0,-251.0280914306641,-10657.806640625,90.87947082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33526611328125,310.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,10805.7509765625,18000.0,0.0,0.0,0.195512905716896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760884284973145,0.5760928988456726,-4.459041065274505e-06,0.0,0.0001984207337955,0.0,0.0,30.230039596557617,0.0,0.0,0.0,0.4072235822677612,4.0,0.0,1.0
759360,293.126708984375,297.1499938964844,293.1499938964844,0.0906766131520271,-2101.365966796875,304.1647644042969,0.8465775847434998,0.1589198261499405,0.1433734595775604,293.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.5755355954170227,0.050000000745058,0.0480751134455204,293.0195007324219,297.1499938964844,293.1499938964844,0.121719017624855,-2073.48876953125,304.15771484375,0.918530285358429,0.2026705145835876,0.141550987958908,293.0746459960937,297.1499938964844,293.1499938964844,0.1658330261707306,-3593.40625,304.1831359863281,0.997139811515808,0.2885777652263641,0.2447932362556457,293.0796813964844,297.1499938964844,293.1499938964844,0.0042488374747335,-1540.203369140625,297.2022705078125,0.5755355954170227,0.050000000745058,0.2280476540327072,291.7840881347656,291.1499938964844,273.1499938964844,270.6172790527344,284.71685791015625,293.08282470703125,292.353515625,1.0,0.1987664848566055,0.8530349731445312,0.8530349731445312,1.0,1.0,-0.9670823216438292,0.4058971703052521,0.5611851215362549,0.1873197257518768,0.0,0.0,0.0,24.23399543762207,28.0,2671.997802734375,-10941.3583984375,91.19912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823486328125,311.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,23625.197265625,18000.0,0.0,0.0,0.1966712772846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748932003974915,0.6749013066291809,-8.108730980893597e-06,0.0,0.0001995963539229,0.0,0.0,60.77230453491211,0.0,0.0,0.0,0.3677237629890442,4.0,0.0,1.0
759420,293.1272888183594,297.1499938964844,293.1499938964844,0.1001790165901184,-2298.009033203125,304.1410522460937,0.8445624113082886,0.1593885719776153,0.1437839120626449,293.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545227050781,0.5732030272483826,0.050000000745058,0.0480886064469814,293.0217590332031,297.1499938964844,293.1499938964844,0.1364619731903076,-2292.657470703125,304.1265869140625,0.9199817776679992,0.2055167257785797,0.1436076760292053,293.0738525390625,297.1499938964844,293.1499938964844,0.1852321624755859,-3959.430908203125,304.1342163085937,0.9976656436920166,0.2906555831432342,0.2478759288787841,293.0806884765625,297.1499938964844,293.1499938964844,0.0041300412267446,-1564.2640380859375,296.82666015625,0.5732030272483826,0.050000000745058,0.2281116396188736,291.07745361328125,291.1499938964844,273.1499938964844,270.6164245605469,284.79449462890625,293.0841979980469,290.7476806640625,1.0,0.2004163861274719,0.7975149154663086,0.7975149154663086,1.0,1.0,-0.9738343954086304,0.4048832952976227,0.5689511299133301,0.185095727443695,0.0,0.0,0.0,24.65805053710937,31.0,-1920.296630859375,-565.4115600585938,93.26534271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4521484375,299.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,19358.94140625,18000.0,0.0,0.0,0.1830829679965973,0.0,0.0,0.0,0.0,1.0,0.0089587289839982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043624159879982,0.0636230558156967,-0.0592606402933597,0.0,0.0001858059404185,0.0,0.0,2.5406737327575684,0.0,0.0,0.0,0.2698916494846344,4.0,0.0,1.0
759480,293.1272888183594,297.1499938964844,293.1499938964844,0.1001790165901184,-2298.009033203125,304.1410522460937,0.8445624113082886,0.1593885719776153,0.1437839120626449,293.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545227050781,0.5732030272483826,0.050000000745058,0.0480886064469814,293.0217590332031,297.1499938964844,293.1499938964844,0.1364619731903076,-2292.657470703125,304.1265869140625,0.9199817776679992,0.2055167257785797,0.1436076760292053,293.0738525390625,297.1499938964844,293.1499938964844,0.1852321624755859,-3959.430908203125,304.1342163085937,0.9976656436920166,0.2906555831432342,0.2478759288787841,293.0806884765625,297.1499938964844,293.1499938964844,0.0041300412267446,-1564.2640380859375,296.82666015625,0.5732030272483826,0.050000000745058,0.2281116396188736,291.07745361328125,291.1499938964844,273.1499938964844,270.6164245605469,284.79449462890625,293.0841979980469,290.7476806640625,1.0,0.2004163861274719,0.7975149154663086,0.7975149154663086,1.0,1.0,-0.9738343954086304,0.4048832952976227,0.5689511299133301,0.185095727443695,0.0,0.0,0.0,24.65805053710937,31.0,-1920.296630859375,-565.4115600585938,93.26534271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4521484375,299.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,19358.94140625,18000.0,0.0,0.0,0.1830829679965973,0.0,0.0,0.0,0.0,1.0,0.0089587289839982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043624159879982,0.0636230558156967,-0.0592606402933597,0.0,0.0001858059404185,0.0,0.0,2.5406737327575684,0.0,0.0,0.0,0.2698916494846344,4.0,0.0,1.0
