time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.16229248046875,0.840413510799408,0.0,0.1444503962993621,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.5686467885971069,0.0,0.0481157749891281,293.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1569519042969,0.9177454113960266,0.0,0.1456123739480972,293.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1668701171875,0.9985187649726868,0.0,0.2538328170776367,293.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1639709472656,0.5686467885971069,0.0,0.2282405197620391,291.6044616699219,294.1499938964844,273.1499938964844,270.6155700683594,284.91534423828125,293.0836181640625,292.28277587890625,0.0,0.0,0.7419948577880859,0.7419948577880859,1.0,1.0,-0.9843763709068298,0.4031194746494293,0.5812568664550781,0.1813255846500396,0.0,0.0,0.0,25.47406005859375,60.0,2944.7275390625,-12078.0908203125,96.79895782470705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2675476074219,312.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,19318.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814115583896637,0.8141239881515503,-8.393563803110737e-06,0.0,0.0,0.0,0.0,81.54181671142578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.16229248046875,0.840413510799408,0.0,0.1444503962993621,293.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.5686467885971069,0.0,0.0481157749891281,293.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1569519042969,0.9177454113960266,0.0,0.1456123739480972,293.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1668701171875,0.9985187649726868,0.0,0.2538328170776367,293.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1639709472656,0.5686467885971069,0.0,0.2282405197620391,291.6044616699219,294.1499938964844,273.1499938964844,270.6155700683594,284.91534423828125,293.0836181640625,292.28277587890625,0.0,0.0,0.7419948577880859,0.7419948577880859,1.0,1.0,-0.9843763709068298,0.4031194746494293,0.5812568664550781,0.1813255846500396,0.0,0.0,0.0,25.47406005859375,60.0,2944.7275390625,-12078.0908203125,96.79895782470705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2675476074219,312.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,19318.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814115583896637,0.8141239881515503,-8.393563803110737e-06,0.0,0.0,0.0,0.0,81.54181671142578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6566467285156,0.0,0.0,0.0006239608628675,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.0002766308898571,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2479553222656,0.0,0.0,0.0006076222052797,292.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9701232910156,0.0,0.0,0.0011122033465653,293.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7311096191406,0.0,0.0,0.0013122177915647,291.9956359863281,294.1499938964844,273.15399169921875,270.6177978515625,282.65582275390625,287.418212890625,291.73858642578125,0.0,0.0,0.4451969265937805,0.4451969265937805,1.0,1.0,-0.0047200452536344,0.0077198264189064,-0.0029997809324413,-0.0277352090924978,0.0,0.0,0.0,-0.0281806718558073,60.0,208.4149932861328,-0.0,-1.5185689790087054e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.052540777023938e-18,-5.055583147316908e-18,3.0421632958685058e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6566467285156,0.0,0.0,0.0006239608628675,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.0002766308898571,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2479553222656,0.0,0.0,0.0006076222052797,292.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9701232910156,0.0,0.0,0.0011122033465653,293.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7311096191406,0.0,0.0,0.0013122177915647,291.9956359863281,294.1499938964844,273.15399169921875,270.6177978515625,282.65582275390625,287.418212890625,291.73858642578125,0.0,0.0,0.4451969265937805,0.4451969265937805,1.0,1.0,-0.0047200452536344,0.0077198264189064,-0.0029997809324413,-0.0277352090924978,0.0,0.0,0.0,-0.0281806718558073,60.0,208.4149932861328,-0.0,-1.5185689790087054e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.052540777023938e-18,-5.055583147316908e-18,3.0421632958685058e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6005249023437,0.0,0.0,0.0001158887462224,292.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001106553099816,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.18975830078125,0.0,0.0,9.379549737786874e-05,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9034423828125,0.0,0.0,0.000135651891469,292.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0005249011446721,291.9994201660156,294.1499938964844,273.1588439941406,270.62115478515625,282.4806213378906,283.763427734375,291.6313781738281,0.0,0.0,0.2967979609966278,0.2967979609966278,1.0,1.0,-0.0011771229328587,0.0030172795522958,-0.0018401565030217,-0.0321330390870571,0.0,0.0,0.0,-0.0111801326274871,60.0,55.84505844116211,-0.0,-9.447362714354313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7526249504398132e-20,2.0282995301205888e-20,-2.7567468065497144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5768737792969,0.0,0.0,0.0001003622455755,292.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001055872053257,292.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1687316894531,0.0,0.0,7.809130329405889e-05,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8840026855469,0.0,0.0,0.0001058044144883,292.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.68975830078125,0.0,0.0,0.0005008602747693,292.0013427734375,294.1499938964844,273.16552734375,270.6259460449219,282.3896484375,280.98052978515625,291.60113525390625,0.0,0.0,0.1483989804983139,0.1483989804983139,1.0,1.0,-0.0010690665803849,0.0008885398274287,0.00018052678206,-0.0343119725584983,0.0,0.0,0.0,-0.0113558890298008,60.0,11.305115699768066,-0.0,-7.789968492488698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.833186834682147e-21,-7.349166931584069e-21,2.5159805007987053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5543212890625,0.0,0.0,0.0001002415956463,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,0.0001055579850799,292.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1488952636719,0.0,0.0,7.796598947606981e-05,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8660583496094,0.0,0.0,0.0001055603424902,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6731262207031,0.0,0.0,0.000500721624121,292.0031433105469,294.1499938964844,273.1739807128906,270.632080078125,282.3020324707031,278.92510986328125,291.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680964915081,4.436843425992265e-08,0.0010680521372705,-0.0352642387151718,0.0,0.0,0.0,-0.0116678709164261,60.0,-4.533642292022705,-0.0,-7.77845983179759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8203263571995776e-21,-7.362055277944696e-21,2.541728516848336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5318908691406,0.0,0.0,0.0001002608987619,292.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,0.0001055790489772,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.129150390625,0.0,0.0,7.79807596700266e-05,292.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84820556640625,0.0,0.0,0.0001055797911249,292.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65655517578125,0.0,0.0,0.0005008215666748,292.0048828125,294.1499938964844,273.1841125488281,270.6395263671875,282.2153625488281,277.4105529785156,291.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.385325187897024e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-10.233285903930664,-0.0,-7.781504507420325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202282102811936e-21,-7.362148981998463e-21,2.5419211756140524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.48736572265625,0.0,0.0,0.00010030138219,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001056216933648,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0899658203125,0.0,0.0,7.801224273862317e-05,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8127746582031,0.0,0.0,0.0001056223991326,292.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236572265625,0.0,0.0,0.0005010238382965,292.0081787109375,294.1499938964844,273.2091064453125,270.6581726074219,282.04473876953125,275.4774780273437,291.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.051677703857422,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.48736572265625,0.0,0.0,0.00010030138219,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001056216933648,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0899658203125,0.0,0.0,7.801224273862317e-05,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8127746582031,0.0,0.0,0.0001056223991326,292.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236572265625,0.0,0.0,0.0005010238382965,292.0081787109375,294.1499938964844,273.2091064453125,270.6581726074219,282.04473876953125,275.4774780273437,291.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.051677703857422,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432983398437,0.0,0.0,0.0001003416182356,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0001056640685419,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0512084960937,0.0,0.0,7.804353663232177e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7776794433594,0.0,0.0,0.0001056647743098,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.591064453125,0.0,0.0,0.0005012248293496,292.0112609863281,294.1499938964844,273.2399597167969,270.6813659667969,281.8778381347656,274.4418029785156,291.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.41963005065918,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432983398437,0.0,0.0,0.0001003416182356,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0001056640685419,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0512084960937,0.0,0.0,7.804353663232177e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7776794433594,0.0,0.0,0.0001056647743098,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.591064453125,0.0,0.0,0.0005012248293496,292.0112609863281,294.1499938964844,273.2399597167969,270.6813659667969,281.8778381347656,274.4418029785156,291.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.41963005065918,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.39971923828125,0.0,0.0,0.0001003815195872,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.000105706101749,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0128173828125,0.0,0.0,7.807457586750388e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.742919921875,0.0,0.0,0.000105706792965,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5588073730469,0.0,0.0,0.0005014242487959,292.0141296386719,294.1499938964844,273.276123046875,270.70867919921875,281.7146301269531,273.8963623046875,291.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.46805477142334,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.39971923828125,0.0,0.0,0.0001003815195872,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.000105706101749,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0128173828125,0.0,0.0,7.807457586750388e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.742919921875,0.0,0.0,0.000105706792965,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5588073730469,0.0,0.0,0.0005014242487959,292.0141296386719,294.1499938964844,273.276123046875,270.70867919921875,281.7146301269531,273.8963623046875,291.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.46805477142334,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3565673828125,0.0,0.0,0.0001004210134851,292.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001057476911228,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9748229980469,0.0,0.0,7.810529496055096e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7085266113281,0.0,0.0,0.0001057483750628,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52685546875,0.0,0.0,0.0005016215145587,292.01678466796875,294.1499938964844,273.3170166015625,270.7396545410156,281.5552062988281,273.61968994140625,291.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.47048282623291,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3565673828125,0.0,0.0,0.0001004210134851,292.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001057476911228,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9748229980469,0.0,0.0,7.810529496055096e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7085266113281,0.0,0.0,0.0001057483750628,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52685546875,0.0,0.0,0.0005016215145587,292.01678466796875,294.1499938964844,273.3170166015625,270.7396545410156,281.5552062988281,273.61968994140625,291.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.47048282623291,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3351745605469,0.0,0.0,0.0001004405858111,292.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0001057683039107,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9559631347656,0.0,0.0,7.812050898792222e-05,291.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.69146728515625,0.0,0.0,0.0001057689805747,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.510986328125,0.0,0.0,0.0005017193034291,292.01806640625,294.1499938964844,273.33905029296875,270.7563781738281,281.4768981933594,273.5417785644531,291.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.467304229736328,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139038085937,0.0,0.0,0.0001004600198939,292.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001057887711795,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9372253417969,0.0,0.0,7.81356284278445e-05,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6744689941406,0.0,0.0,0.0001057894478435,292.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952087402344,0.0,0.0,0.0005018163938075,292.019287109375,294.1499938964844,273.362060546875,270.7738647460937,281.3995666503906,273.49078369140625,291.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.462531089782717,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2716979980469,0.0,0.0,0.0001004984442261,292.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001058292400557,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9000244140625,0.0,0.0,7.816551078576595e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407775878906,0.0,0.0,0.0001058299021678,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4638977050781,0.0,0.0,0.0005020083626732,292.0216064453125,294.1499938964844,273.41070556640625,270.81085205078125,281.2476806640625,273.4430847167969,291.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.449271202087402,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2716979980469,0.0,0.0,0.0001004984442261,292.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001058292400557,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9000244140625,0.0,0.0,7.816551078576595e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407775878906,0.0,0.0,0.0001058299021678,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4638977050781,0.0,0.0,0.0005020083626732,292.0216064453125,294.1499938964844,273.41070556640625,270.81085205078125,281.2476806640625,273.4430847167969,291.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.449271202087402,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.22998046875,0.0,0.0,0.0001005362064461,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.00010586901044,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632507324219,0.0,0.0,7.81948838266544e-05,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6074523925781,0.0,0.0,0.0001058696725522,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.43292236328125,0.0,0.0,0.0005021970137022,292.0238037109375,294.1499938964844,273.4623413085937,270.8501892089844,281.0995788574219,273.441162109375,291.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.431767463684082,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.22998046875,0.0,0.0,0.0001005362064461,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.00010586901044,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632507324219,0.0,0.0,7.81948838266544e-05,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6074523925781,0.0,0.0,0.0001058696725522,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.43292236328125,0.0,0.0,0.0005021970137022,292.0238037109375,294.1499938964844,273.4623413085937,270.8501892089844,281.0995788574219,273.441162109375,291.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.431767463684082,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1886901855469,0.0,0.0,0.0001005732265184,292.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001059080022969,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268737792969,0.0,0.0,7.822367479093373e-05,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.574462890625,0.0,0.0,0.0001059086498571,292.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022827148437,0.0,0.0,0.0005023819394409,292.0258178710937,294.1499938964844,273.5164489746094,270.8913879394531,280.9552307128906,273.46484375,291.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.41061782836914,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1886901855469,0.0,0.0,0.0001005732265184,292.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001059080022969,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268737792969,0.0,0.0,7.822367479093373e-05,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.574462890625,0.0,0.0,0.0001059086498571,292.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022827148437,0.0,0.0,0.0005023819394409,292.0258178710937,294.1499938964844,273.5164489746094,270.8913879394531,280.9552307128906,273.46484375,291.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.41061782836914,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1478881835937,0.0,0.0,0.0001006094098556,292.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001059461137629,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7908935546875,0.0,0.0,7.825181819498539e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5418395996094,0.0,0.0,0.0001059467540471,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3719482421875,0.0,0.0,0.0005025627324357,292.0277099609375,294.1499938964844,273.5723876953125,270.9340209960937,280.8146057128906,273.5033874511719,291.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.38632583618164,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1478881835937,0.0,0.0,0.0001006094098556,292.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001059461137629,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7908935546875,0.0,0.0,7.825181819498539e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5418395996094,0.0,0.0,0.0001059467540471,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3719482421875,0.0,0.0,0.0005025627324357,292.0277099609375,294.1499938964844,273.5723876953125,270.9340209960937,280.8146057128906,273.5033874511719,291.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.38632583618164,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1276550292969,0.0,0.0,0.0001006271631922,292.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,0.0001059648129739,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7730407714844,0.0,0.0,7.826562796253711e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5256652832031,0.0,0.0,0.0001059654459822,292.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569030761719,0.0,0.0,0.0005026514409109,292.0285949707031,294.1499938964844,273.6009216308594,270.95574951171875,280.7456970214844,273.52618408203125,291.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-13.37315273284912,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1075439453125,0.0,0.0,0.0001006446764222,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69146728515625,0.0,0.0,0.0001059832575265,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7553100585937,0.0,0.0,7.827924855519086e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50958251953125,0.0,0.0,0.0001059838905348,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3419494628906,0.0,0.0,0.0005027389270253,292.0294494628906,294.1499938964844,273.6296691894531,270.9776916503906,280.6777038574219,273.55059814453125,291.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-13.35938549041748,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06768798828125,0.0,0.0,0.0001006789461825,292.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001060193462762,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7201232910156,0.0,0.0,7.830590038793162e-05,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776611328125,0.0,0.0,0.0001060199720086,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.312255859375,0.0,0.0,0.000502910115756,292.0310974121094,294.1499938964844,273.68768310546875,271.0218811035156,280.54443359375,273.60284423828125,291.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.330307006835938,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06768798828125,0.0,0.0,0.0001006789461825,292.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001060193462762,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7201232910156,0.0,0.0,7.830590038793162e-05,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776611328125,0.0,0.0,0.0001060199720086,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.312255859375,0.0,0.0,0.000502910115756,292.0310974121094,294.1499938964844,273.68768310546875,271.0218811035156,280.54443359375,273.60284423828125,291.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.330307006835938,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282592773437,0.0,0.0,0.0001007121172733,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001060542854247,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6853332519531,0.0,0.0,7.833170093363151e-05,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44610595703125,0.0,0.0,0.0001060549038811,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0005030758911743,292.0326232910156,294.1499938964844,273.7458190917969,271.0661926269531,280.4147644042969,273.6579895019531,291.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.299574851989746,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282592773437,0.0,0.0,0.0001007121172733,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001060542854247,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6853332519531,0.0,0.0,7.833170093363151e-05,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44610595703125,0.0,0.0,0.0001060549038811,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0005030758911743,292.0326232910156,294.1499938964844,273.7458190917969,271.0661926269531,280.4147644042969,273.6579895019531,291.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.299574851989746,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9892883300781,0.0,0.0,0.0001007441169349,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,0.0001060879876604,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.65093994140625,0.0,0.0,7.835659198462963e-05,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4149169921875,0.0,0.0,0.0001060885988408,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2538757324219,0.0,0.0,0.0005032357294112,292.0340270996094,294.1499938964844,273.8035888671875,271.1101989746094,280.2886047363281,273.7146301269531,291.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.26767635345459,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9892883300781,0.0,0.0,0.0001007441169349,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,0.0001060879876604,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.65093994140625,0.0,0.0,7.835659198462963e-05,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4149169921875,0.0,0.0,0.0001060885988408,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2538757324219,0.0,0.0,0.0005032357294112,292.0340270996094,294.1499938964844,273.8035888671875,271.1101989746094,280.2886047363281,273.7146301269531,291.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.26767635345459,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9507751464844,0.0,0.0,0.0001007748578558,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0001061203656718,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.616943359375,0.0,0.0,7.838050078134984e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0001061209695762,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.0,0.0,0.0005033893394283,292.03533935546875,294.1499938964844,273.8603820800781,271.1534729003906,280.1658935546875,273.77166748046875,291.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.235095977783203,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9507751464844,0.0,0.0,0.0001007748578558,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0001061203656718,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.616943359375,0.0,0.0,7.838050078134984e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0001061209695762,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.0,0.0,0.0005033893394283,292.03533935546875,294.1499938964844,273.8603820800781,271.1534729003906,280.1658935546875,273.77166748046875,291.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.235095977783203,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93170166015625,0.0,0.0,0.0001007897299132,292.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001061360308085,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.60009765625,0.0,0.0,7.839206227799878e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3687744140625,0.0,0.0,0.000106136627437,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2109680175781,0.0,0.0,0.0005034636124037,292.03594970703125,294.1499938964844,273.8882141113281,271.1746826171875,280.1058044433594,273.8000793457031,291.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-13.21869945526123,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9127197265625,0.0,0.0,0.0001008042600005,292.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001061513248714,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833435058594,0.0,0.0,7.84033618401736e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35357666015625,0.0,0.0,0.0001061519214999,292.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968078613281,0.0,0.0,0.0005035361973568,292.0365600585937,294.1499938964844,273.91558837890625,271.1955261230469,280.0465393066406,273.82830810546875,291.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-13.202312469482422,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8750915527344,0.0,0.0,0.0001008322287816,292.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001061807852238,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55010986328125,0.0,0.0,7.84251096774824e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32342529296875,0.0,0.0,0.0001061813673004,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,0.0005036759539507,292.03765869140625,294.1499938964844,273.9687194824219,271.2359619140625,279.9304504394531,273.88385009765625,291.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.16980266571045,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
