time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8750915527344,0.0,0.0,0.0001008322287816,292.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001061807852238,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55010986328125,0.0,0.0,7.84251096774824e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32342529296875,0.0,0.0,0.0001061813673004,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,0.0005036759539507,292.03765869140625,294.1499938964844,273.9687194824219,271.2359619140625,279.9304504394531,273.88385009765625,291.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.16980266571045,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8379211425781,0.0,0.0,0.0001008586841635,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001062086521415,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.51727294921875,0.0,0.0,7.844569336157292e-05,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936096191406,0.0,0.0,0.0001062092269421,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,0.0005038081435486,292.0386962890625,294.1499938964844,274.0191345214844,271.2743835449219,279.8175354003906,273.9376525878906,291.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.138038635253906,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8379211425781,0.0,0.0,0.0001008586841635,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001062086521415,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.51727294921875,0.0,0.0,7.844569336157292e-05,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936096191406,0.0,0.0,0.0001062092269421,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,0.0005038081435486,292.0386962890625,294.1499938964844,274.0191345214844,271.2743835449219,279.8175354003906,273.9376525878906,291.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.138038635253906,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8012084960937,0.0,0.0,0.0001008835461107,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001062348383129,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848327636719,0.0,0.0,7.846503285691142e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.26416015625,0.0,0.0,0.0001062354131136,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.11358642578125,0.0,0.0,0.000503932358697,292.0396423339844,294.1499938964844,274.0663146972656,271.310302734375,279.7076721191406,273.98907470703125,291.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.107489585876465,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8012084960937,0.0,0.0,0.0001008835461107,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001062348383129,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848327636719,0.0,0.0,7.846503285691142e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.26416015625,0.0,0.0,0.0001062354131136,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.11358642578125,0.0,0.0,0.000503932358697,292.0396423339844,294.1499938964844,274.0663146972656,271.310302734375,279.7076721191406,273.98907470703125,291.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.107489585876465,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7649230957031,0.0,0.0,0.0001009067418635,292.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001062592709786,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4527587890625,0.0,0.0,7.848306995583698e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23504638671875,0.0,0.0,0.0001062598312273,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.08648681640625,0.0,0.0,0.0005040482501499,292.0404968261719,294.1499938964844,274.1096496582031,271.34332275390625,279.6007385253906,274.0375671386719,291.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-13.078619956970217,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7649230957031,0.0,0.0,0.0001009067418635,292.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001062592709786,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4527587890625,0.0,0.0,7.848306995583698e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23504638671875,0.0,0.0,0.0001062598312273,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.08648681640625,0.0,0.0,0.0005040482501499,292.0404968261719,294.1499938964844,274.1096496582031,271.34332275390625,279.6007385253906,274.0375671386719,291.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-13.078619956970217,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7469177246094,0.0,0.0,0.0001009176849038,292.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001062708033714,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4368896484375,0.0,0.0,7.849158282624558e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2206115722656,0.0,0.0,0.0001062713563442,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07305908203125,0.0,0.0,0.0005041029071435,292.0408935546875,294.1499938964844,274.12969970703125,271.3586120605469,279.5483093261719,274.0605163574219,291.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-13.064959526062012,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72906494140625,0.0,0.0,0.0001009281841106,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.000106281855551,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42108154296875,0.0,0.0,7.849974645068869e-05,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062683105469,0.0,0.0,0.0001062824085238,292.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0596923828125,0.0,0.0,0.000504155352246,292.041259765625,294.1499938964844,274.1485595703125,271.3729858398437,279.49658203125,274.08251953125,291.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-13.051891326904297,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6936340332031,0.0,0.0,0.0001009478000923,292.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001063025192706,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897705078125,0.0,0.0,7.851500413380563e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1778259277344,0.0,0.0,0.0001063030649675,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.033203125,0.0,0.0,0.0005042533739469,292.0419616699219,294.1499938964844,274.1825256347656,271.39892578125,279.3951110839844,274.12335205078125,291.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.027762413024902,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6936340332031,0.0,0.0,0.0001009478000923,292.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001063025192706,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897705078125,0.0,0.0,7.851500413380563e-05,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1778259277344,0.0,0.0,0.0001063030649675,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.033203125,0.0,0.0,0.0005042533739469,292.0419616699219,294.1499938964844,274.1825256347656,271.39892578125,279.3951110839844,274.12335205078125,291.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.027762413024902,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6585998535156,0.0,0.0,0.0001009655097732,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.000106321174826,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3588256835937,0.0,0.0,7.852877752156928e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1496887207031,0.0,0.0,0.0001063217132468,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,0.0005043418495915,292.0426025390625,294.1499938964844,274.2109680175781,271.4206848144531,279.296142578125,274.15948486328125,291.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.006690979003906,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6585998535156,0.0,0.0,0.0001009655097732,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.000106321174826,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3588256835937,0.0,0.0,7.852877752156928e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1496887207031,0.0,0.0,0.0001063217132468,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,0.0005043418495915,292.0426025390625,294.1499938964844,274.2109680175781,271.4206848144531,279.296142578125,274.15948486328125,291.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.006690979003906,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6240234375,0.0,0.0,0.0001009812476695,292.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001063377421814,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,7.854101568227634e-05,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1219177246094,0.0,0.0,0.0001063382806023,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811706542969,0.0,0.0,0.0005044204881414,292.04315185546875,294.1499938964844,274.2332763671875,271.43780517578125,279.19952392578125,274.1903381347656,291.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.989128112792969,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6240234375,0.0,0.0,0.0001009812476695,292.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001063377421814,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,7.854101568227634e-05,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1219177246094,0.0,0.0,0.0001063382806023,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811706542969,0.0,0.0,0.0005044204881414,292.04315185546875,294.1499938964844,274.2332763671875,271.43780517578125,279.19952392578125,274.1903381347656,291.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.989128112792969,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58984375,0.0,0.0,0.0001009949264698,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001063521558535,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,7.855165313230827e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0944519042969,0.0,0.0,0.0001063526797224,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,0.0005044888239353,292.04364013671875,294.1499938964844,274.2489013671875,271.44989013671875,279.1050720214844,274.21539306640625,291.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.975519180297852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58984375,0.0,0.0,0.0001009949264698,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001063521558535,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,7.855165313230827e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0944519042969,0.0,0.0,0.0001063526797224,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,0.0005044888239353,292.04364013671875,294.1499938964844,274.2489013671875,271.44989013671875,279.1050720214844,274.21539306640625,291.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.975519180297852,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57293701171875,0.0,0.0,0.0001010009727906,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0001063585295923,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2830505371094,0.0,0.0,7.855635340092704e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,0.0001063590461853,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9429016113281,0.0,0.0,0.0005045190337114,292.0438537597656,294.1499938964844,274.2540283203125,271.45391845703125,279.0586242675781,274.2255554199219,291.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.970337867736816,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560913085937,0.0,0.0,0.0001010064806905,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,0.0001063643285306,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,7.856063893996179e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0673217773437,0.0,0.0,0.0001063648451236,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,0.000504546565935,292.0440368652344,294.1499938964844,274.2572937011719,271.45654296875,279.0126647949219,274.2340393066406,291.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.966316223144531,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5227355957031,0.0,0.0,0.000101015844848,292.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,0.0001063741947291,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,7.856792217353359e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404968261719,0.0,0.0,0.0001063747040461,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,0.0005045933648943,292.0444030761719,294.1499938964844,274.2578430175781,271.457275390625,278.9220886230469,274.24566650390625,291.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.961968421936035,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5227355957031,0.0,0.0,0.000101015844848,292.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,0.0001063741947291,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,7.856792217353359e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404968261719,0.0,0.0,0.0001063747040461,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,0.0005045933648943,292.0444030761719,294.1499938964844,274.2578430175781,271.457275390625,278.9220886230469,274.24566650390625,291.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.961968421936035,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4897766113281,0.0,0.0,0.0001010228661471,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77178955078125,0.0,0.0,0.000106381594378,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2095031738281,0.0,0.0,7.857337914174423e-05,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,0.0001063820964191,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,0.0005046284641139,292.044677734375,294.1499938964844,274.25,271.45166015625,278.8331298828125,274.2497863769531,291.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800725978147966e-08,0.0010764090111479,-0.0378083176910877,0.0,0.0,0.0,-0.0121501618996262,60.0,-12.962910652160645,-0.0,-7.899982534809169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4897766113281,0.0,0.0,0.0001010228661471,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77178955078125,0.0,0.0,0.000106381594378,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2095031738281,0.0,0.0,7.857337914174423e-05,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,0.0001063820964191,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,0.0005046284641139,292.044677734375,294.1499938964844,274.25,271.45166015625,278.8331298828125,274.2497863769531,291.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800725978147966e-08,0.0010764090111479,-0.0378083176910877,0.0,0.0,0.0,-0.0121501618996262,60.0,-12.962910652160645,-0.0,-7.899982534809169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45721435546875,0.0,0.0,0.0001010146588669,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,0.0001063729505403,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806945800781,0.0,0.0,7.856699812691659e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,0.0001063734525814,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.0,0.0,0.0005045874859206,292.0448913574219,294.1499938964844,274.2375793457031,271.4430236816406,278.7456970214844,274.24664306640625,291.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.967726707458496,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45721435546875,0.0,0.0,0.0001010146588669,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,0.0001063729505403,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806945800781,0.0,0.0,7.856699812691659e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,0.0001063734525814,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.0,0.0,0.0005045874859206,292.0448913574219,294.1499938964844,274.2375793457031,271.4430236816406,278.7456970214844,274.24664306640625,291.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.967726707458496,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4250793457031,0.0,0.0,0.0001009791230899,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001063355375663,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522521972656,0.0,0.0,7.85393567639403e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,0.0001063360323314,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83209228515625,0.0,0.0,0.0005044100107625,292.0450439453125,294.1499938964844,274.2248229980469,271.4349365234375,278.6596984863281,274.2389221191406,291.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.970993995666504,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4250793457031,0.0,0.0,0.0001009791230899,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001063355375663,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522521972656,0.0,0.0,7.85393567639403e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,0.0001063360323314,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83209228515625,0.0,0.0,0.0005044100107625,292.0450439453125,294.1499938964844,274.2248229980469,271.4349365234375,278.6596984863281,274.2389221191406,291.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.970993995666504,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091491699219,0.0,0.0,0.0001009518236969,292.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811279296875,0.0,0.0,0.0001063067902578,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,7.851812551962212e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9490966796875,0.0,0.0,0.0001063072777469,292.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.82012939453125,0.0,0.0,0.0005042736302129,292.0450744628906,294.1499938964844,274.2182922363281,271.4310607910156,278.6172180175781,274.2340393066406,291.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.97144889831543,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.393310546875,0.0,0.0,0.0001009185434668,292.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,0.0001062717492459,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,7.849223766243085e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9363708496094,0.0,0.0,0.000106272236735,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8082580566406,0.0,0.0,0.000504107447341,292.04510498046875,294.1499938964844,274.2117004394531,271.4273376464844,278.5751342773437,274.22869873046875,291.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.971108436584473,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619689941406,0.0,0.0,0.0001008352337521,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001061840303009,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.09637451171875,0.0,0.0,7.842744525987655e-05,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9111328125,0.0,0.0,0.0001061845032381,292.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78472900390625,0.0,0.0,0.0005036913207732,292.0451354980469,294.1499938964844,274.1982421875,271.42022705078125,278.4919738769531,274.2170715332031,291.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.96816635131836,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619689941406,0.0,0.0,0.0001008352337521,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001061840303009,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.09637451171875,0.0,0.0,7.842744525987655e-05,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9111328125,0.0,0.0,0.0001061845032381,292.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78472900390625,0.0,0.0,0.0005036913207732,292.0451354980469,294.1499938964844,274.1982421875,271.42022705078125,278.4919738769531,274.2170715332031,291.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.96816635131836,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310241699219,0.0,0.0,0.0001007316241157,292.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,0.0001060749273165,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0689697265625,0.0,0.0,7.834685675334185e-05,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,0.0001060754002537,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.761474609375,0.0,0.0,0.00050317379646,292.04510498046875,294.1499938964844,274.1844177246094,271.4136047363281,278.41021728515625,274.2045288085937,291.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437541828726808e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.0119701186195015,60.0,-12.962448120117188,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310241699219,0.0,0.0,0.0001007316241157,292.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,0.0001060749273165,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0689697265625,0.0,0.0,7.834685675334185e-05,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,0.0001060754002537,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.761474609375,0.0,0.0,0.00050317379646,292.04510498046875,294.1499938964844,274.1844177246094,271.4136047363281,278.41021728515625,274.2045288085937,291.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437541828726808e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.0119701186195015,60.0,-12.962448120117188,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,0.0001006103047984,292.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,0.0001059471760527,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419311523437,0.0,0.0,7.825249485904351e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.861572265625,0.0,0.0,0.000105947641714,292.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.738525390625,0.0,0.0,0.0005025677965022,292.0450134277344,294.1499938964844,274.1702575683594,271.4073791503906,278.329833984375,274.19140625,291.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317906453404e-08,0.0010720109567046,-0.0364630706608295,0.0,0.0,0.0,-0.0118951508775353,60.0,-12.954286575317385,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,0.0001006103047984,292.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,0.0001059471760527,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419311523437,0.0,0.0,7.825249485904351e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.861572265625,0.0,0.0,0.000105947641714,292.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.738525390625,0.0,0.0,0.0005025677965022,292.0450134277344,294.1499938964844,274.1702575683594,271.4073791503906,278.329833984375,274.19140625,291.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317906453404e-08,0.0010720109567046,-0.0364630706608295,0.0,0.0,0.0,-0.0118951508775353,60.0,-12.954286575317385,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27032470703125,0.0,0.0,0.0001004738951451,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,0.0001058035268215,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0152282714844,0.0,0.0,7.814639684511349e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,0.0001058039852068,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71588134765625,0.0,0.0,0.0005018864176236,292.0448303222656,294.1499938964844,274.1557922363281,271.4015808105469,278.25079345703125,274.1778259277344,291.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.944019317626951,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27032470703125,0.0,0.0,0.0001004738951451,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,0.0001058035268215,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0152282714844,0.0,0.0,7.814639684511349e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,0.0001058039852068,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71588134765625,0.0,0.0,0.0005018864176236,292.0448303222656,294.1499938964844,274.1557922363281,271.4015808105469,278.25079345703125,274.1778259277344,291.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.944019317626951,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554016113281,0.0,0.0,0.0001004008372547,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,0.0001057265981216,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00201416015625,0.0,0.0,7.808957161614671e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82525634765625,0.0,0.0,0.000105727056507,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.70465087890625,0.0,0.0,0.0005015214555896,292.04473876953125,294.1499938964844,274.1484375,271.3988342285156,278.2117919921875,274.1708984375,291.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.93819808959961,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2406005859375,0.0,0.0,0.000100325072708,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995910644531,0.0,0.0,0.0001056468245224,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,7.803065091138706e-05,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81329345703125,0.0,0.0,0.0001056472756317,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935119628906,0.0,0.0,0.000501143047586,292.04461669921875,294.1499938964844,274.1409912109375,271.39617919921875,278.1731262207031,274.1639099121094,291.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.931988716125488,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
