time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21124267578125,0.0,0.0,0.000100166798802,292.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,0.0001054801614372,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.790754898451269e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,0.0001054806052707,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714172363281,0.0,0.0,0.0005003524711355,292.0443420410156,294.1499938964844,274.1258850097656,271.39111328125,278.09674072265625,274.1496276855469,291.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733542303384638e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.918590545654297,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21124267578125,0.0,0.0,0.000100166798802,292.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,0.0001054801614372,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.790754898451269e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,0.0001054806052707,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714172363281,0.0,0.0,0.0005003524711355,292.0443420410156,294.1499938964844,274.1258850097656,271.39111328125,278.09674072265625,274.1496276855469,291.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733542303384638e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.918590545654297,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,0.0001000017509795,292.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001053063606377,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,7.777917926432565e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662658691406,0.0,0.0,0.0001053067971952,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496276855469,0.0,0.0,0.0004995280178263,292.04400634765625,294.1499938964844,274.1105041503906,271.3863830566406,278.0216064453125,274.1351013183594,291.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.904162406921388,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,0.0001000017509795,292.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001053063606377,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,7.777917926432565e-05,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662658691406,0.0,0.0,0.0001053067971952,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496276855469,0.0,0.0,0.0004995280178263,292.04400634765625,294.1499938964844,274.1105041503906,271.3863830566406,278.0216064453125,274.1351013183594,291.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.904162406921388,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,9.983275958802552e-05,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001051284052664,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118957519531,0.0,0.0,7.764773181406781e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431945800781,0.0,0.0,0.0001051288345479,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,0.0004986838903278,292.0436096191406,294.1499938964844,274.09478759765625,271.3819885253906,277.94775390625,274.1202697753906,291.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.88907241821289,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,9.983275958802552e-05,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001051284052664,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118957519531,0.0,0.0,7.764773181406781e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431945800781,0.0,0.0,0.0001051288345479,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,0.0004986838903278,292.0436096191406,294.1499938964844,274.09478759765625,271.3819885253906,277.94775390625,274.1202697753906,291.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.88907241821289,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1255187988281,0.0,0.0,9.9662589491345e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001049492129823,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868713378906,0.0,0.0,7.751538214506581e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204284667969,0.0,0.0,0.0001049496349878,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068420410156,0.0,0.0,0.0004978338838554,292.04315185546875,294.1499938964844,274.07879638671875,271.3778686523437,277.8750915527344,274.10516357421875,291.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.873699188232422,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1255187988281,0.0,0.0,9.9662589491345e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001049492129823,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868713378906,0.0,0.0,7.751538214506581e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204284667969,0.0,0.0,0.0001049496349878,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068420410156,0.0,0.0,0.0004978338838554,292.04315185546875,294.1499938964844,274.07879638671875,271.3778686523437,277.8750915527344,274.10516357421875,291.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.873699188232422,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.111572265625,0.0,0.0,9.957786824088544e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.00010485999519,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87451171875,0.0,0.0,7.744948379695415e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,0.0001048604171955,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5963439941406,0.0,0.0,0.0004974106559529,292.0429077148437,294.1499938964844,274.0707092285156,271.3758850097656,277.8392333984375,274.0975341796875,291.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.866013526916504,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,9.949379455065356e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001047714686137,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622131347656,0.0,0.0,7.738409476587549e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,0.0001047718833433,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858764648437,0.0,0.0,0.0004969907458871,292.0426330566406,294.1499938964844,274.0625305175781,271.3739929199219,277.8036499023437,274.0898132324219,291.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.858383178710938,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0702514648437,0.0,0.0,9.932873217621818e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001045976605382,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,7.725571776973084e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0001045980679919,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.0004961662343703,292.0420837402344,294.1499938964844,274.0459899902344,271.370361328125,277.7333374023437,274.0741882324219,291.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.843445777893066,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0702514648437,0.0,0.0,9.932873217621818e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001045976605382,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,7.725571776973084e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0001045980679919,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.0004961662343703,292.0420837402344,294.1499938964844,274.0459899902344,271.370361328125,277.7333374023437,274.0741882324219,291.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.843445777893066,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04315185546875,0.0,0.0,9.916955605149268e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001044300370267,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,7.713191007496789e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6538391113281,0.0,0.0,0.0001044304444803,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447082519531,0.0,0.0,0.0004953711177222,292.0414428710937,294.1499938964844,274.0291748046875,271.366943359375,277.66412353515625,274.0583190917969,291.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.82918643951416,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04315185546875,0.0,0.0,9.916955605149268e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,0.0001044300370267,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,7.713191007496789e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6538391113281,0.0,0.0,0.0001044304444803,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447082519531,0.0,0.0,0.0004953711177222,292.0414428710937,294.1499938964844,274.0291748046875,271.366943359375,277.66412353515625,274.0583190917969,291.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.82918643951416,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01641845703125,0.0,0.0,9.901809244183823e-05,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0001042705480358,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,7.701410504523665e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322021484375,0.0,0.0,0.0001042709409375,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245056152344,0.0,0.0,0.0004946145927533,292.040771484375,294.1499938964844,274.0120849609375,271.3637084960937,277.5960388183594,274.04217529296875,291.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.815866470336914,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01641845703125,0.0,0.0,9.901809244183823e-05,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0001042705480358,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,7.701410504523665e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322021484375,0.0,0.0,0.0001042709409375,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245056152344,0.0,0.0,0.0004946145927533,292.040771484375,294.1499938964844,274.0120849609375,271.3637084960937,277.5960388183594,274.04217529296875,291.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.815866470336914,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900207519531,0.0,0.0,9.887591295409948e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.000104120830656,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.76666259765625,0.0,0.0,7.690352504141629e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61083984375,0.0,0.0,0.0001041212235577,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,0.0004939044010825,292.0400085449219,294.1499938964844,273.9947814941406,271.3606262207031,277.52899169921875,274.0258178710937,291.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.803718566894531,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900207519531,0.0,0.0,9.887591295409948e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.000104120830656,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.76666259765625,0.0,0.0,7.690352504141629e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61083984375,0.0,0.0,0.0001041212235577,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,0.0004939044010825,292.0400085449219,294.1499938964844,273.9947814941406,271.3606262207031,277.52899169921875,274.0258178710937,291.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124710124794548e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.803718566894531,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769592285156,0.0,0.0,9.880875586532056e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.000104050108348,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550354003906,0.0,0.0,7.685129094170406e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6002502441406,0.0,0.0,0.0001040505012497,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4946594238281,0.0,0.0,0.0004935689503327,292.03961181640625,294.1499938964844,273.98602294921875,271.3591613769531,277.49591064453125,274.0175170898437,291.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528245475143,1.2041008190522008e-08,0.0010528124403208,-0.030589098110795,0.0,0.0,0.0,-0.0107820592820644,60.0,-12.79816722869873,-0.0,-7.557378012279514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9639587402344,0.0,0.0,9.874435636447744e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.000103982296423,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435302734375,0.0,0.0,7.680120324948803e-05,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,0.0001039826820488,292.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848327636719,0.0,0.0,0.0004932472365908,292.0392150878906,294.1499938964844,273.9772033691406,271.3576965332031,277.4630432128906,274.0091552734375,291.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960744394912126e-08,0.0010521261719986,-0.0303790587931871,0.0,0.0,0.0,-0.0107422685250639,60.0,-12.792969703674316,-0.0,-7.547527758333673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.938232421875,0.0,0.0,9.862412844086066e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0001038556874846,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206726074219,0.0,0.0,7.670768536627293e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56890869140625,0.0,0.0,0.0001038560731103,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0004926466499455,292.0383605957031,294.1499938964844,273.9593811035156,271.3548889160156,277.3980712890625,273.99224853515625,291.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810890931940321e-08,0.0010508447885513,-0.0299869030714035,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.783655166625977,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.938232421875,0.0,0.0,9.862412844086066e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0001038556874846,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206726074219,0.0,0.0,7.670768536627293e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56890869140625,0.0,0.0,0.0001038560731103,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0004926466499455,292.0383605957031,294.1499938964844,273.9593811035156,271.3548889160156,277.3980712890625,273.99224853515625,291.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810890931940321e-08,0.0010508447885513,-0.0299869030714035,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.783655166625977,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128112792969,0.0,0.0,9.851622598944232e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001037420661305,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.662375719519332e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482788085937,0.0,0.0,0.0001037424444803,292.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,0.0004921077052131,292.0374450683594,294.1499938964844,273.9413452148437,271.3521423339844,277.333984375,273.9751281738281,291.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.775904655456545,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128112792969,0.0,0.0,9.851622598944232e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001037420661305,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.662375719519332e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482788085937,0.0,0.0,0.0001037424444803,292.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44610595703125,0.0,0.0,0.0004921077052131,292.0374450683594,294.1499938964844,273.9413452148437,271.3521423339844,277.333984375,273.9751281738281,291.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.775904655456545,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876647949219,0.0,0.0,9.842112922342494e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001036419344018,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,7.654979708604515e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279235839844,0.0,0.0,0.0001036423054756,292.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0004916326724924,292.0364685058594,294.1499938964844,273.923095703125,271.3494873046875,277.2707824707031,273.9577331542969,291.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.769905090332031,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876647949219,0.0,0.0,9.842112922342494e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001036419344018,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,7.654979708604515e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279235839844,0.0,0.0,0.0001036423054756,292.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0004916326724924,292.0364685058594,294.1499938964844,273.923095703125,271.3494873046875,277.2707824707031,273.9577331542969,291.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.769905090332031,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.833925287239254e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,0.000103555714304,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,7.648611790500581e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077514648437,0.0,0.0,0.0001035560853779,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,0.0004912237054668,292.03546142578125,294.1499938964844,273.9046325683594,271.34686279296875,277.2084655761719,273.9400939941406,291.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455818516026284e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.765694618225098,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.833925287239254e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,0.000103555714304,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,7.648611790500581e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077514648437,0.0,0.0,0.0001035560853779,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,0.0004912237054668,292.03546142578125,294.1499938964844,273.9046325683594,271.34686279296875,277.2084655761719,273.9400939941406,291.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455818516026284e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.765694618225098,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505554199219,0.0,0.0,9.830346971284598e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.0001035180393955,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,7.645828736713156e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,0.0001035184031934,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988952636719,0.0,0.0,0.0004910450079478,292.034912109375,294.1499938964844,273.89532470703125,271.3455505371094,277.1777038574219,273.9311828613281,291.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474385926499,1.1411213307610524e-08,0.0010474271839484,-0.0289409048855304,0.0,0.0,0.0,-0.0104698427021503,60.0,-12.764324188232422,-0.0,-7.480255703740114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383178710937,0.0,0.0,9.827112080529332e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83624267578125,0.0,0.0,0.000103483966086,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318664550781,0.0,0.0,7.64331198297441e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48785400390625,0.0,0.0,0.0001034843298839,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0004908834234811,292.03436279296875,294.1499938964844,273.8859558105469,271.34423828125,277.1471252441406,273.92218017578125,291.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470935376361,1.137088023739352e-08,0.0010470822453498,-0.0288353413343429,0.0,0.0,0.0,-0.0104498481377959,60.0,-12.763408660888672,-0.0,-7.475330221495825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8140869140625,0.0,0.0,9.821658750297502e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001034265515045,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103210449219,0.0,0.0,7.639070827281103e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,0.0001034269080264,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.000490611011628,292.0332336425781,294.1499938964844,273.8670654296875,271.34161376953125,277.0865783691406,273.904052734375,291.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.76286792755127,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8140869140625,0.0,0.0,9.821658750297502e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001034265515045,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103210449219,0.0,0.0,7.639070827281103e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681701660156,0.0,0.0,0.0001034269080264,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.000490611011628,292.0332336425781,294.1499938964844,273.8670654296875,271.34161376953125,277.0865783691406,273.904052734375,291.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.76286792755127,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901306152344,0.0,0.0,9.81770281214267e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001033848893712,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,7.635993824806064e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,0.0001033852458931,292.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0004904133966192,292.0320129394531,294.1499938964844,273.8479919433594,271.3389587402344,277.02691650390625,273.8856201171875,291.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460902703925,1.1253561638113752e-08,0.0010460789781063,-0.0285282861441373,0.0,0.0,0.0,-0.0103916879743337,60.0,-12.764366149902344,-0.0,-7.461012074827522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901306152344,0.0,0.0,9.81770281214267e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001033848893712,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890197753906,0.0,0.0,7.635993824806064e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,0.0001033852458931,292.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0004904133966192,292.0320129394531,294.1499938964844,273.8479919433594,271.3389587402344,277.02691650390625,273.8856201171875,291.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460902703925,1.1253561638113752e-08,0.0010460789781063,-0.0285282861441373,0.0,0.0,0.0,-0.0103916879743337,60.0,-12.764366149902344,-0.0,-7.461012074827522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,9.815170051297172e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001033582302625,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679016113281,0.0,0.0,7.634024223079905e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,0.0001033585795084,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,0.000490286911372,292.03076171875,294.1499938964844,273.8287353515625,271.3362731933594,276.9678955078125,273.86700439453125,291.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458200704306,1.1221970019903438e-08,0.0010458087781444,-0.0284455996006727,0.0,0.0,0.0,-0.0103760259225964,60.0,-12.767621994018556,-0.0,-7.457158801571495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,9.815170051297172e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001033582302625,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679016113281,0.0,0.0,7.634024223079905e-05,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,0.0001033585795084,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,0.000490286911372,292.03076171875,294.1499938964844,273.8287353515625,271.3362731933594,276.9678955078125,273.86700439453125,291.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458200704306,1.1221970019903438e-08,0.0010458087781444,-0.0284455996006727,0.0,0.0,0.0,-0.0103760259225964,60.0,-12.767621994018556,-0.0,-7.457158801571495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.814208169700578e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.0001033481021295,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,7.633275527041405e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,0.0001033484440995,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004902388900518,292.0294494628906,294.1499938964844,273.8092956542969,271.33349609375,276.90966796875,273.8481140136719,291.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.773106575012209,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.814208169700578e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.0001033481021295,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,7.633275527041405e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,0.0001033484440995,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004902388900518,292.0294494628906,294.1499938964844,273.8092956542969,271.33349609375,276.90966796875,273.8481140136719,291.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.773106575012209,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313537597656,0.0,0.0,9.81440462055616e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.0001033501685014,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,7.633428322151303e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40087890625,0.0,0.0,0.0001033505104715,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0004902487271465,292.0287780761719,294.1499938964844,273.7995300292969,271.3320617675781,276.880859375,273.83856201171875,291.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457378812134,1.1212367923008061e-08,0.0010457265889272,-0.0284204687923192,0.0,0.0,0.0,-0.0103712659329175,60.0,-12.77674388885498,-0.0,-7.455987827142962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
