time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.0,0.0,9.814933582674712e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.000103355741885,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263671875,0.0,0.0,7.633840141352266e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914794921875,0.0,0.0,0.000103356083855,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0004902751534245,292.028076171875,294.1499938964844,273.7897033691406,271.33062744140625,276.8522033691406,273.8289794921875,291.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457939933985,1.121894133149226e-08,0.0010457827011123,-0.0284376740455627,0.0,0.0,0.0,-0.0103745236992836,60.0,-12.78082275390625,-0.0,-7.4567893193489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,9.817500540520996e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001033827793435,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,7.635836664121598e-05,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001033831140375,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0004904033849015,292.0266418457031,294.1499938964844,273.7699279785156,271.3276062011719,276.7954406738281,273.8095703125,291.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460672201588,1.1250888221070454e-08,0.0010460559278726,-0.0285212900489568,0.0,0.0,0.0,-0.0103903617709875,60.0,-12.790871620178224,-0.0,-7.460685935711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,9.817500540520996e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001033827793435,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,7.635836664121598e-05,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001033831140375,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0004904033849015,292.0266418457031,294.1499938964844,273.7699279785156,271.3276062011719,276.7954406738281,273.8095703125,291.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460672201588,1.1250888221070454e-08,0.0010460559278726,-0.0285212900489568,0.0,0.0,0.0,-0.0103903617709875,60.0,-12.790871620178224,-0.0,-7.460685935711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,9.82191413640976e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001034292581607,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,7.63926946092397e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,0.0001034295928548,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0004906238755211,292.025146484375,294.1499938964844,273.75,271.324462890625,276.7392883300781,273.7899475097656,291.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465370723977,1.13058442607894e-08,0.0010465257801115,-0.0286651253700256,0.0,0.0,0.0,-0.0104176048189401,60.0,-12.803316116333008,-0.0,-7.467391327509176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,9.82191413640976e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001034292581607,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,7.63926946092397e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,0.0001034295928548,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0004906238755211,292.025146484375,294.1499938964844,273.75,271.324462890625,276.7392883300781,273.7899475097656,291.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465370723977,1.13058442607894e-08,0.0010465257801115,-0.0286651253700256,0.0,0.0,0.0,-0.0104176048189401,60.0,-12.803316116333008,-0.0,-7.467391327509176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,9.828237671172246e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,0.0001034958477248,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,7.644187280675396e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001034961751429,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004909397684969,292.0235900878906,294.1499938964844,273.7300109863281,271.3215026855469,276.68377685546875,273.77008056640625,291.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384591047658432e-08,0.0010471990099176,-0.028871227055788,0.0,0.0,0.0,-0.0104566430673003,60.0,-12.818279266357422,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,9.828237671172246e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,0.0001034958477248,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,7.644187280675396e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001034961751429,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004909397684969,292.0235900878906,294.1499938964844,273.7300109863281,271.3215026855469,276.68377685546875,273.77008056640625,291.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384591047658432e-08,0.0010471990099176,-0.028871227055788,0.0,0.0,0.0,-0.0104566430673003,60.0,-12.818279266357422,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,9.836346725933254e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001035812456393,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,7.650494808331132e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001035815657814,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0004913448356091,292.02197265625,294.1499938964844,273.7099914550781,271.3190002441406,276.62890625,273.7500305175781,291.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480741038918,1.148559469754673e-08,0.0010480626951903,-0.0291355736553668,0.0,0.0,0.0,-0.0105067137628793,60.0,-12.835789680480955,-0.0,-7.489343545330487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,9.836346725933254e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001035812456393,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,7.650494808331132e-05,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001035815657814,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0004913448356091,292.02197265625,294.1499938964844,273.7099914550781,271.3190002441406,276.62890625,273.7500305175781,291.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480741038918,1.148559469754673e-08,0.0010480626951903,-0.0291355736553668,0.0,0.0,0.0,-0.0105067137628793,60.0,-12.835789680480955,-0.0,-7.489343545330487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61822509765625,0.0,0.0,9.84094149316661e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001036296307574,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,7.654068758711219e-05,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001036299508996,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0004915743484161,292.0211486816406,294.1499938964844,273.70001220703125,271.3179016113281,276.6017150878906,273.7399597167969,291.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485635139048,1.1542826250376947e-08,0.0010485519887879,-0.0292853601276874,0.0,0.0,0.0,-0.010535086505115,60.0,-12.845282554626465,-0.0,-7.496340259649514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,9.846012108027936e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001036830290104,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.658012327738106e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001036833491525,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,0.0004918276681564,292.0202941894531,294.1499938964844,273.69000244140625,271.3169250488281,276.5746459960937,273.7298583984375,291.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491035645827,1.1605988170515502e-08,0.0010490920394659,-0.0294506605714559,0.0,0.0,0.0,-0.0105663975700736,60.0,-12.8553466796875,-0.0,-7.504065280272698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,9.852634684648363e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001037527690641,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,7.663162978133187e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001037530819303,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,0.0004921584622934,292.0192565917969,294.1499938964844,273.6780090332031,271.3158569335937,276.5423278808594,273.7176818847656,291.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498089250177,1.1688475964888312e-08,0.0010497972834855,-0.0296665411442518,0.0,0.0,0.0,-0.0106072900816798,60.0,-12.86813259124756,-0.0,-7.514159960919643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853271484375,0.0,0.0,9.857365512289108e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001038025875459,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,7.666842429898679e-05,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001038029004121,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,0.0004923947853967,292.0185546875,294.1499938964844,273.6700134277344,271.3152160644531,276.5209045410156,273.7095642089844,291.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747404826678576e-08,0.0010503012454137,-0.0298207588493824,0.0,0.0,0.0,-0.0106365038082003,60.0,-12.877030372619627,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56365966796875,0.0,0.0,9.870500070974232e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0001039409035001,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,7.677057874388993e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001039412163663,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,0.0004930509021505,292.0167541503906,294.1499938964844,273.6499938964844,271.3138732910156,276.4678039550781,273.68914794921875,291.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517120826989,1.1911024166977311e-08,0.0010517002083361,-0.0302489474415779,0.0,0.0,0.0,-0.0107176164165139,60.0,-12.901156425476074,-0.0,-7.541428459489907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56365966796875,0.0,0.0,9.870500070974232e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0001039409035001,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,7.677057874388993e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001039412163663,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,0.0004930509021505,292.0167541503906,294.1499938964844,273.6499938964844,271.3138732910156,276.4678039550781,273.68914794921875,291.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517120826989,1.1911024166977311e-08,0.0010517002083361,-0.0302489474415779,0.0,0.0,0.0,-0.0107176164165139,60.0,-12.901156425476074,-0.0,-7.541428459489907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421447753906,0.0,0.0,9.885152394417672e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0001040951974573,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.688454206800088e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001040955030475,292.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0004937828052788,292.014892578125,294.1499938964844,273.6300048828125,271.31280517578125,276.4151916503906,273.6686706542969,291.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532729793339,1.2093550161296209e-08,0.0010532608721405,-0.0307265929877758,0.0,0.0,0.0,-0.0108081018552184,60.0,-12.927231788635254,-0.0,-7.563830450862953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421447753906,0.0,0.0,9.885152394417672e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0001040951974573,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.688454206800088e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001040955030475,292.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0004937828052788,292.014892578125,294.1499938964844,273.6300048828125,271.31280517578125,276.4151916503906,273.6686706542969,291.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532729793339,1.2093550161296209e-08,0.0010532608721405,-0.0307265929877758,0.0,0.0,0.0,-0.0108081018552184,60.0,-12.927231788635254,-0.0,-7.563830450862953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52081298828125,0.0,0.0,9.901443991111591e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0001042667645378,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,7.701125286985189e-05,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001042670628521,292.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004945966065861,292.0129699707031,294.1499938964844,273.6099853515625,271.3119812011719,276.36309814453125,273.6481018066406,291.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550084989517,1.2296506923803465e-08,0.0010549961589276,-0.0312576815485954,0.0,0.0,0.0,-0.0109087154269218,60.0,-12.955437660217283,-0.0,-7.588778316858227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52081298828125,0.0,0.0,9.901443991111591e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0001042667645378,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,7.701125286985189e-05,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001042670628521,292.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004945966065861,292.0129699707031,294.1499938964844,273.6099853515625,271.3119812011719,276.36309814453125,273.6481018066406,291.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550084989517,1.2296506923803465e-08,0.0010549961589276,-0.0312576815485954,0.0,0.0,0.0,-0.0109087154269218,60.0,-12.955437660217283,-0.0,-7.588778316858227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102233886719,0.0,0.0,9.910231892718002e-05,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,0.0001043593074427,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,7.707961049163714e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.000104359605757,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0004950356087647,292.0119934082031,294.1499938964844,273.6000061035156,271.3116455078125,276.3372497558594,273.6378173828125,291.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.970391273498535,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49969482421875,0.0,0.0,9.919451986206695e-05,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001044563978211,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,7.715131505392492e-05,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001044566961354,292.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0004954961477778,292.010986328125,294.1499938964844,273.5899963378906,271.3113708496094,276.3115234375,273.62750244140625,291.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520845693586581e-08,0.0010569143341854,-0.0318446904420852,0.0,0.0,0.0,-0.0110199293121695,60.0,-12.985907554626465,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,9.939105802914128e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,0.0001046633624355,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,7.730418292339891e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0001046636607497,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0004964779363945,292.0089416503906,294.1499938964844,273.57000732421875,271.3109130859375,276.2604064941406,273.6068420410156,291.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765696943972673e-08,0.0010590079473331,-0.032485332340002,0.0,0.0,0.0,-0.0111413123086094,60.0,-13.018488883972168,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,9.939105802914128e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,0.0001046633624355,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,7.730418292339891e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0001046636607497,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0004964779363945,292.0089416503906,294.1499938964844,273.57000732421875,271.3109130859375,276.2604064941406,273.6068420410156,291.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765696943972673e-08,0.0010590079473331,-0.032485332340002,0.0,0.0,0.0,-0.0111413123086094,60.0,-13.018488883972168,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,9.96059607132338e-05,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001048896738211,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926940917969,0.0,0.0,7.747132622171193e-05,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.0,0.0,0.0001048899648594,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004975514602847,292.0068359375,294.1499938964844,273.54998779296875,271.3105773925781,276.2098693847656,273.58612060546875,291.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613101767376,1.3033432111342336e-08,0.0010612971382215,-0.0331858061254024,0.0,0.0,0.0,-0.0112740388140082,60.0,-13.053606033325195,-0.0,-7.67970931292439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,9.96059607132338e-05,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001048896738211,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926940917969,0.0,0.0,7.747132622171193e-05,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.0,0.0,0.0001048899648594,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004975514602847,292.0068359375,294.1499938964844,273.54998779296875,271.3105773925781,276.2098693847656,273.58612060546875,291.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613101767376,1.3033432111342336e-08,0.0010612971382215,-0.0331858061254024,0.0,0.0,0.0,-0.0112740388140082,60.0,-13.053606033325195,-0.0,-7.67970931292439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.437255859375,0.0,0.0,9.98356845229864e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0001051315775839,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,7.765000191284344e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001051318686222,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004986989661119,292.004638671875,294.1499938964844,273.5299987792969,271.3103332519531,276.15972900390625,273.5653381347656,291.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063757459633,1.3319623626273368e-08,0.0010637441882863,-0.0339345149695873,0.0,0.0,0.0,-0.0114159155637025,60.0,-13.09062957763672,-0.0,-7.71516823760976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.437255859375,0.0,0.0,9.98356845229864e-05,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0001051315775839,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,7.765000191284344e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001051318686222,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004986989661119,292.004638671875,294.1499938964844,273.5299987792969,271.3103332519531,276.15972900390625,273.5653381347656,291.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063757459633,1.3319623626273368e-08,0.0010637441882863,-0.0339345149695873,0.0,0.0,0.0,-0.0114159155637025,60.0,-13.09062957763672,-0.0,-7.71516823760976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001000821503112,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001053911255439,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.784170156810433e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001053914165822,292.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,0.0004999301163479,292.0024108886719,294.1499938964844,273.510009765625,271.31011962890625,276.1100158691406,273.5445556640625,291.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663833236321,1.3626689998602616e-08,0.0010663697030395,-0.0347377732396125,0.0,0.0,0.0,-0.011568141169846,60.0,-13.12986660003662,-0.0,-7.753305197866214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,0.0001000821503112,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001053911255439,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.784170156810433e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001053914165822,292.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,0.0004999301163479,292.0024108886719,294.1499938964844,273.510009765625,271.31011962890625,276.1100158691406,273.5445556640625,291.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663833236321,1.3626689998602616e-08,0.0010663697030395,-0.0347377732396125,0.0,0.0,0.0,-0.011568141169846,60.0,-13.12986660003662,-0.0,-7.753305197866214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,0.0001002112039714,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001055270258802,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,7.794207340339199e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001055273096426,292.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0005005747661925,292.0012512207031,294.1499938964844,273.5,271.3099975585937,276.0853576660156,273.5341491699219,291.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677581885829,1.3787468944315153e-08,0.0010677444515749,-0.0351583287119865,0.0,0.0,0.0,-0.0116478446871042,60.0,-13.150288581848145,-0.0,-7.773310528591537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963928222656,0.0,0.0,0.0001003448778646,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,0.0001056677938322,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,7.804603956174105e-05,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001056680775946,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.0005012425244785,292.0000915527344,294.1499938964844,273.489990234375,271.30987548828125,276.0607604980469,273.52374267578125,291.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691824136301,1.395401394432838e-08,0.0010691684437915,-0.0355939492583274,0.0,0.0,0.0,-0.011730408295989,60.0,-13.17128562927246,-0.0,-7.794061218646675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37615966796875,0.0,0.0,0.0001006240636343,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0001059617934515,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,7.826318324077874e-05,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001059620699379,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,0.0005026371218264,291.9977111816406,294.1499938964844,273.4700012207031,271.3096008300781,276.01190185546875,273.5028991699219,291.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301841488872924e-08,0.0010721423896029,-0.0365036725997924,0.0,0.0,0.0,-0.0119028398767113,60.0,-13.214841842651367,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37615966796875,0.0,0.0,0.0001006240636343,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0001059617934515,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,7.826318324077874e-05,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001059620699379,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,0.0005026371218264,291.9977111816406,294.1499938964844,273.4700012207031,271.3096008300781,276.01190185546875,273.5028991699219,291.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301841488872924e-08,0.0010721423896029,-0.0365036725997924,0.0,0.0,0.0,-0.0119028398767113,60.0,-13.214841842651367,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,0.0001009205079753,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.000106273961137,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,7.84937510616146e-05,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001062742376234,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.00050411792472,291.9952697753906,294.1499938964844,273.45001220703125,271.3092346191406,275.9635009765625,273.4820556640625,291.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753150563687,1.4671177162028926e-08,0.0010753003880381,-0.0374695509672164,0.0,0.0,0.0,-0.0120859341695904,60.0,-13.260844230651855,-0.0,-7.883730290814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,0.0001009205079753,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.000106273961137,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,7.84937510616146e-05,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001062742376234,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.00050411792472,291.9952697753906,294.1499938964844,273.45001220703125,271.3092346191406,275.9635009765625,273.4820556640625,291.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753150563687,1.4671177162028926e-08,0.0010753003880381,-0.0374695509672164,0.0,0.0,0.0,-0.0120859341695904,60.0,-13.260844230651855,-0.0,-7.883730290814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,0.0001012300781439,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0001065999531419,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,7.873452705098316e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,0.0001066002296283,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0005056642694398,291.99273681640625,294.1499938964844,273.42999267578125,271.3087158203125,275.9154663085937,273.4612121582031,291.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786132188513,1.5056867752605285e-08,0.0010785980848595,-0.0384780913591384,0.0,0.0,0.0,-0.0122771365568041,60.0,-13.308588981628418,-0.0,-7.932165857482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,0.0001012300781439,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0001065999531419,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,7.873452705098316e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,0.0001066002296283,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0005056642694398,291.99273681640625,294.1499938964844,273.42999267578125,271.3087158203125,275.9154663085937,273.4612121582031,291.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786132188513,1.5056867752605285e-08,0.0010785980848595,-0.0384780913591384,0.0,0.0,0.0,-0.0122771365568041,60.0,-13.308588981628418,-0.0,-7.932165857482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.000101554156572,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0001069412319338,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.898658805061132e-05,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0001069415011443,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0005072831409052,291.9901733398437,294.1499938964844,273.4100036621094,271.3080444335937,275.8678283691406,273.4403381347656,291.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820659808814,1.5460646096698838e-08,0.0010820504976436,-0.0395338013768196,0.0,0.0,0.0,-0.0124773047864437,60.0,-13.35832405090332,-0.0,-7.983031480307545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.000101554156572,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0001069412319338,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.898658805061132e-05,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0001069415011443,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0005072831409052,291.9901733398437,294.1499938964844,273.4100036621094,271.3080444335937,275.8678283691406,273.4403381347656,291.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820659808814,1.5460646096698838e-08,0.0010820504976436,-0.0395338013768196,0.0,0.0,0.0,-0.0124773047864437,60.0,-13.35832405090332,-0.0,-7.983031480307545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
