time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0001017213216982,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,0.0001071172591764,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,7.911660941317677e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001071175356628,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0005081181880086,291.98883056640625,294.1499938964844,273.3999938964844,271.3076171875,275.8441162109375,273.429931640625,291.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838469024747,1.566891683069116e-08,0.0010838313028216,-0.0400782935321331,0.0,0.0,0.0,-0.0125805530697107,60.0,-13.383903503417969,-0.0,-8.009332219671705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.000101891826489,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001072968079824,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,7.924922101665288e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0001072970771929,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0005089698825031,291.9875183105469,294.1499938964844,273.3900146484375,271.30712890625,275.8205261230469,273.41949462890625,291.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856634471565,1.5881349568758196e-08,0.0010856476146727,-0.0406336300075054,0.0,0.0,0.0,-0.0126858651638031,60.0,-13.409958839416504,-0.0,-8.036202814309945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.0001022414726321,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.0001076650150935,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,7.95211672084406e-05,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001076652770279,292.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0005107164615765,291.9847717285156,294.1499938964844,273.3699951171875,271.30596923828125,275.77362060546875,273.3986511230469,291.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388737455,1.631699042548007e-08,0.0010893724393099,-0.0417723506689071,0.0,0.0,0.0,-0.0129018286243081,60.0,-13.463272094726562,-0.0,-8.091446801472557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.0001022414726321,292.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.0001076650150935,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,7.95211672084406e-05,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001076652770279,292.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0005107164615765,291.9847717285156,294.1499938964844,273.3699951171875,271.30596923828125,275.77362060546875,273.3986511230469,291.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388737455,1.631699042548007e-08,0.0010893724393099,-0.0417723506689071,0.0,0.0,0.0,-0.0129018286243081,60.0,-13.463272094726562,-0.0,-8.091446801472557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001026016761898,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0001080443253158,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,7.980132795637473e-05,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0001080445872503,292.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,0.0005125157767906,291.9819641113281,294.1499938964844,273.3500061035156,271.3045349121094,275.72705078125,273.3778381347656,291.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765779875527187e-08,0.0010932096047326,-0.0429452769458293,0.0,0.0,0.0,-0.0131243113428354,60.0,-13.51817512512207,-0.0,-8.148556673859275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001026016761898,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0001080443253158,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,7.980132795637473e-05,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0001080445872503,292.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,0.0005125157767906,291.9819641113281,294.1499938964844,273.3500061035156,271.3045349121094,275.72705078125,273.3778381347656,291.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765779875527187e-08,0.0010932096047326,-0.0429452769458293,0.0,0.0,0.0,-0.0131243113428354,60.0,-13.51817512512207,-0.0,-8.148556673859275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001029701088555,292.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0001084323012037,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,8.008788427105173e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001084325631381,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0005143561284057,291.9791259765625,294.1499938964844,273.3299865722656,271.302734375,275.6808166503906,273.3570251464844,291.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971517767757,1.722482068089448e-08,0.001097134547308,-0.0441448166966438,0.0,0.0,0.0,-0.0133518762886524,60.0,-13.574247360229492,-0.0,-8.207177870644956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001029701088555,292.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0001084323012037,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,8.008788427105173e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0001084325631381,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0005143561284057,291.9791259765625,294.1499938964844,273.3299865722656,271.302734375,275.6808166503906,273.3570251464844,291.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971517767757,1.722482068089448e-08,0.001097134547308,-0.0441448166966438,0.0,0.0,0.0,-0.0133518762886524,60.0,-13.574247360229492,-0.0,-8.207177870644956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001033442022162,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,0.0001088262433768,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,8.037884254008532e-05,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0001088264980353,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0005162248271517,291.9761657714844,294.1499938964844,273.3099975585937,271.3005676269531,275.63494873046875,273.33624267578125,291.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.769092428105523e-08,0.0011011196766048,-0.0453626178205013,0.0,0.0,0.0,-0.0135829420760273,60.0,-13.6314115524292,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001033442022162,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,0.0001088262433768,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,8.037884254008532e-05,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.0001088264980353,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0005162248271517,291.9761657714844,294.1499938964844,273.3099975585937,271.3005676269531,275.63494873046875,273.33624267578125,291.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.769092428105523e-08,0.0011011196766048,-0.0453626178205013,0.0,0.0,0.0,-0.0135829420760273,60.0,-13.6314115524292,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001035327586578,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0001090248042601,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,8.052550401771441e-05,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001090250589186,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0005171667435206,291.97467041015625,294.1499938964844,273.29998779296875,271.2993469238281,275.6121520996094,273.32586669921875,291.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031463509425,1.792585990756379e-08,0.0011031284229829,-0.0459763631224632,0.0,0.0,0.0,-0.0136994076892733,60.0,-13.660258293151855,-0.0,-8.297108422539169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0001037217371049,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0001092238089768,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,8.067248563747853e-05,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001092240636353,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0005181106971576,291.97314453125,294.1499938964844,273.2900085449219,271.2980041503906,275.5894470214844,273.3155212402344,291.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051598703488,1.816131955933997e-08,0.0011051417095586,-0.046591430902481,0.0,0.0,0.0,-0.0138161350041627,60.0,-13.68921184539795,-0.0,-8.327423728360372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0001040993374772,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001096214400604,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,8.096617239061743e-05,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0001096216947189,292.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837280273437,0.0,0.0,0.0005199969164095,291.97003173828125,294.1499938964844,273.2699890136719,271.2949523925781,275.54425048828125,273.2947998046875,291.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091829510405,1.8631794773682493e-08,0.0011091642081737,-0.0478202477097511,0.0,0.0,0.0,-0.0140493670478463,60.0,-13.747255325317385,-0.0,-8.388161631955884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0001040993374772,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001096214400604,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0441589355469,0.0,0.0,8.096617239061743e-05,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0001096216947189,292.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837280273437,0.0,0.0,0.0005199969164095,291.97003173828125,294.1499938964844,273.2699890136719,271.2949523925781,275.54425048828125,273.2947998046875,291.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091829510405,1.8631794773682493e-08,0.0011091642081737,-0.0478202477097511,0.0,0.0,0.0,-0.0140493670478463,60.0,-13.747255325317385,-0.0,-8.388161631955884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001044735254254,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001100154768209,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.125720341922715e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001100157314795,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0005218660808168,291.9668884277344,294.1499938964844,273.25,271.2914123535156,275.4993896484375,273.27410888671875,291.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131695937365,1.9098019166108315e-08,0.0011131505016237,-0.0490377508103847,0.0,0.0,0.0,-0.0142804933711886,60.0,-13.805180549621582,-0.0,-8.448568422636529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001044735254254,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001100154768209,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,8.125720341922715e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001100157314795,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0005218660808168,291.9668884277344,294.1499938964844,273.25,271.2914123535156,275.4993896484375,273.27410888671875,291.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131695937365,1.9098019166108315e-08,0.0011131505016237,-0.0490377508103847,0.0,0.0,0.0,-0.0142804933711886,60.0,-13.805180549621582,-0.0,-8.448568422636529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001048404883476,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001104019102058,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,8.154262468451634e-05,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001104021648643,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0005236991564743,291.9636535644531,294.1499938964844,273.2300109863281,271.287353515625,275.454833984375,273.25347900390625,291.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111707940232,1.9555248087499425e-08,0.001117059844546,-0.0502315573394298,0.0,0.0,0.0,-0.0145071595907211,60.0,-13.86244773864746,-0.0,-8.50802024388031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001048404883476,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0001104019102058,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,8.154262468451634e-05,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001104021648643,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0005236991564743,291.9636535644531,294.1499938964844,273.2300109863281,271.287353515625,275.454833984375,273.25347900390625,291.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111707940232,1.9555248087499425e-08,0.001117059844546,-0.0502315573394298,0.0,0.0,0.0,-0.0145071595907211,60.0,-13.86244773864746,-0.0,-8.50802024388031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.000105195256765,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001107755015254,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,8.181855082511902e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.000110775741632,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0005254712887108,291.9603271484375,294.1499938964844,273.2099914550781,271.2826843261719,275.4106140136719,273.23291015625,291.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208591749891,1.9997276723415783e-08,0.0011208391515538,-0.0513854697346687,0.0,0.0,0.0,-0.0147262895479798,60.0,-13.918486595153809,-0.0,-8.56569286611375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.000105195256765,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001107755015254,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,8.181855082511902e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.000110775741632,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0005254712887108,291.9603271484375,294.1499938964844,273.2099914550781,271.2826843261719,275.4106140136719,273.23291015625,291.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208591749891,1.9997276723415783e-08,0.0011208391515538,-0.0513854697346687,0.0,0.0,0.0,-0.0147262895479798,60.0,-13.918486595153809,-0.0,-8.56569286611375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001053672967827,292.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,0.00011095667287,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98492431640625,0.0,0.0,8.195236296160147e-05,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0001109569129766,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321533203125,0.0,0.0,0.0005263306666165,291.9586486816406,294.1499938964844,273.20001220703125,271.2801513671875,275.3886413574219,273.2226257324219,291.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226921342313,2.0211640361367245e-08,0.0011226719943806,-0.0519449971616268,0.0,0.0,0.0,-0.0148325581103563,60.0,-13.945817947387695,-0.0,-8.593731593009579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0001055343745974,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001111326055251,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,8.208231156459078e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001111328529077,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0005271652480587,291.9569396972656,294.1499938964844,273.19000244140625,271.2774353027344,275.36676025390625,273.2123718261719,291.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244722409173,2.041980984301972e-08,0.001124451868236,-0.0524883083999156,0.0,0.0,0.0,-0.0149357561022043,60.0,-13.972650527954102,-0.0,-8.621003644293523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001058509587892,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.000111465989903,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,8.232854452216998e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001114662300096,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.000528746691998,291.9534606933594,294.1499938964844,273.1700134277344,271.2715148925781,275.3232116699219,273.1918640136719,291.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278452584519,2.0814271195490626e-08,0.0011278245365247,-0.0535177029669284,0.0,0.0,0.0,-0.0151313049718737,60.0,-14.024495124816896,-0.0,-8.672800788644963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001058509587892,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.000111465989903,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,8.232854452216998e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001114662300096,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.000528746691998,291.9534606933594,294.1499938964844,273.1700134277344,271.2715148925781,275.3232116699219,273.1918640136719,291.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278452584519,2.0814271195490626e-08,0.0011278245365247,-0.0535177029669284,0.0,0.0,0.0,-0.0151313049718737,60.0,-14.024495124816896,-0.0,-8.672800788644963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0001061417424352,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,0.0001117721985792,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,8.255471038864926e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0001117724386858,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,0.0005301992059685,291.9499206542969,294.1499938964844,273.1499938964844,271.2649230957031,275.2800598144531,273.1714172363281,291.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309434194117,2.117657693645469e-08,0.0011309222318232,-0.0544630400836467,0.0,0.0,0.0,-0.0153109142556786,60.0,-14.07302188873291,-0.0,-8.720511601723049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0001061417424352,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,0.0001117721985792,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,8.255471038864926e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0001117724386858,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,0.0005301992059685,291.9499206542969,294.1499938964844,273.1499938964844,271.2649230957031,275.2800598144531,273.1714172363281,291.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309434194117,2.117657693645469e-08,0.0011309222318232,-0.0544630400836467,0.0,0.0,0.0,-0.0153109142556786,60.0,-14.07302188873291,-0.0,-8.720511601723049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001063982563209,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001120423257816,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,8.275421714643016e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0001120425586123,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.0005314805312082,291.9463195800781,294.1499938964844,273.1300048828125,271.2578125,275.2372436523437,273.1510314941406,291.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336763855069,2.1496186164426945e-08,0.0011336549650877,-0.0552968531847,0.0,0.0,0.0,-0.0154693573713302,60.0,-14.117666244506836,-0.0,-8.762708603171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001063982563209,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001120423257816,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,8.275421714643016e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0001120425586123,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.0005314805312082,291.9463195800781,294.1499938964844,273.1300048828125,271.2578125,275.2372436523437,273.1510314941406,291.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336763855069,2.1496186164426945e-08,0.0011336549650877,-0.0552968531847,0.0,0.0,0.0,-0.0154693573713302,60.0,-14.117666244506836,-0.0,-8.762708603171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001066149925463,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.000112270565296,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,8.292279380839318e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0001122707981267,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005325631937012,291.942626953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1947937011719,273.1307067871094,291.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359855998307,2.176622793115257e-08,0.0011359638301655,-0.0560012608766555,0.0,0.0,0.0,-0.0156032275408506,60.0,-14.157434463500977,-0.0,-8.798440376267538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001066149925463,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.000112270565296,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,8.292279380839318e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0001122707981267,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0005325631937012,291.942626953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1947937011719,273.1307067871094,291.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359855998307,2.176622793115257e-08,0.0011359638301655,-0.0560012608766555,0.0,0.0,0.0,-0.0156032275408506,60.0,-14.157434463500977,-0.0,-8.798440376267538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0001067080447683,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470153808594,0.0,0.0,0.0001123685506172,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,8.299516775878146e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001123687834478,292.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0005330280400812,291.94073486328125,294.1499938964844,273.1000061035156,271.2466125488281,275.1737060546875,273.1205749511719,291.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369769927114,2.1882163636632868e-08,0.0011369551066309,-0.0563036613166332,0.0,0.0,0.0,-0.0156607013195753,60.0,-14.175326347351074,-0.0,-8.81380373130014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145874023437,0.0,0.0,0.0001067909543053,292.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84637451171875,0.0,0.0,0.0001124558621086,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,8.305964729515836e-05,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.0001124560876633,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005334421875886,291.9388732910156,294.1499938964844,273.0899963378906,271.2427673339844,275.1527099609375,273.1104431152344,291.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378603521734,2.1985458786843992e-08,0.0011378383496776,-0.0565730705857276,0.0,0.0,0.0,-0.0157119091600179,60.0,-14.191943168640137,-0.0,-8.82750228470286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,0.0001069246354745,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,0.0001125966300605,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,8.316362072946504e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001125968556152,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0005341099458746,291.9350280761719,294.1499938964844,273.07000732421875,271.23486328125,275.1109924316406,273.0902099609375,291.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392845772206,2.215200467503564e-08,0.0011392623418942,-0.0570074282586574,0.0,0.0,0.0,-0.0157944727689027,60.0,-14.220991134643556,-0.0,-8.849612243011509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,0.0001069246354745,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,0.0001125966300605,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,8.316362072946504e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001125968556152,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0005341099458746,291.9350280761719,294.1499938964844,273.07000732421875,271.23486328125,275.1109924316406,273.0902099609375,291.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392845772206,2.215200467503564e-08,0.0011392623418942,-0.0570074282586574,0.0,0.0,0.0,-0.0157944727689027,60.0,-14.220991134643556,-0.0,-8.849612243011509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0001070165380951,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0001126934148487,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,8.323509973706678e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802124023437,0.0,0.0,0.0001126936331274,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0005345690296962,291.93115234375,294.1499938964844,273.04998779296875,271.22674560546875,275.0697021484375,273.070068359375,291.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402636300772,2.2266492649691827e-08,0.0011402413947507,-0.0573059991002082,0.0,0.0,0.0,-0.0158512294292449,60.0,-14.244461059570312,-0.0,-8.86482709461234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0001070165380951,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0001126934148487,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,8.323509973706678e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802124023437,0.0,0.0,0.0001126936331274,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0005345690296962,291.93115234375,294.1499938964844,273.04998779296875,271.22674560546875,275.0697021484375,273.070068359375,291.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402636300772,2.2266492649691827e-08,0.0011402413947507,-0.0573059991002082,0.0,0.0,0.0,-0.0158512294292449,60.0,-14.244461059570312,-0.0,-8.86482709461234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001070646394509,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.0001127440627897,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,8.32725127111189e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0001127442883444,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0005348093109205,291.9271850585937,294.1499938964844,273.0299987792969,271.2184143066406,275.02880859375,273.0499572753906,291.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407759739086,2.232639850774376e-08,0.0011407536221668,-0.0574622191488742,0.0,0.0,0.0,-0.0158809274435043,60.0,-14.261898040771484,-0.0,-8.87279369976568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001070646394509,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.0001127440627897,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,8.32725127111189e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0001127442883444,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0005348093109205,291.9271850585937,294.1499938964844,273.0299987792969,271.2184143066406,275.02880859375,273.0499572753906,291.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407759739086,2.232639850774376e-08,0.0011407536221668,-0.0574622191488742,0.0,0.0,0.0,-0.0158809274435043,60.0,-14.261898040771484,-0.0,-8.87279369976568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0001070756698027,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.000112755682494,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,8.328109106514603e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001127559007727,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0005348644335754,291.92315673828125,294.1499938964844,273.010009765625,271.2098999023437,274.9883117675781,273.0299072265625,291.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408934369683,2.2340115535257613e-08,0.0011408710852265,-0.0574979856610298,0.0,0.0,0.0,-0.0158877279609441,60.0,-14.274540901184082,-0.0,-8.874618373511114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
