time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,0.0001070756698027,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.000112755682494,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,8.328109106514603e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0001127559007727,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0005348644335754,291.92315673828125,294.1499938964844,273.010009765625,271.2098999023437,274.9883117675781,273.0299072265625,291.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408934369683,2.2340115535257613e-08,0.0011408710852265,-0.0574979856610298,0.0,0.0,0.0,-0.0158877279609441,60.0,-14.274540901184082,-0.0,-8.874618373511114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93524169921875,0.0,0.0,0.0001070655998773,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001127450814237,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.822265625,0.0,0.0,8.327326213475317e-05,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434387207031,0.0,0.0,0.0001127452997025,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896667480469,0.0,0.0,0.0005348141421563,291.921142578125,294.1499938964844,273.0,271.20556640625,274.9682312011719,273.0198974609375,291.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407861020416,2.232755136333253e-08,0.0011407637502998,-0.0574652254581451,0.0,0.0,0.0,-0.0158815011382102,60.0,-14.278672218322754,-0.0,-8.872947176996605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001070458165486,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8386535644531,0.0,0.0,0.0001127242503571,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,8.325787348439917e-05,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0001127244613599,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.0005347153055481,291.9190673828125,294.1499938964844,272.989990234375,271.2012023925781,274.9482421875,273.0098876953125,291.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405751574784,2.2302884872260623e-08,0.0011405529221519,-0.0574009008705616,0.0,0.0,0.0,-0.0158692728728055,60.0,-14.281472206115724,-0.0,-8.8696666011856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,0.0001069791687768,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001126540664699,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,8.320603228639811e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001126542774727,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0005343824159353,291.9149475097656,294.1499938964844,272.9700012207031,271.1923828125,274.9085693359375,272.98992919921875,291.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398649075999,2.221980288652503e-08,0.0011398426722735,-0.057184237986803,0.0,0.0,0.0,-0.0158280860632658,60.0,-14.28345775604248,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,0.0001069791687768,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001126540664699,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,8.320603228639811e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001126542774727,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690673828125,0.0,0.0,0.0005343824159353,291.9149475097656,294.1499938964844,272.9700012207031,271.1923828125,274.9085693359375,272.98992919921875,291.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398649075999,2.221980288652503e-08,0.0011398426722735,-0.057184237986803,0.0,0.0,0.0,-0.0158280860632658,60.0,-14.28345775604248,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001068766941898,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001125461567426,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,8.312633144669235e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,0.0001125463677453,292.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,0.0005338705377653,291.9107360839844,294.1499938964844,272.95001220703125,271.1833801269531,274.869384765625,272.9700012207031,291.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387728154659,2.209207927705848e-08,0.0011387506965547,-0.0568511448800563,0.0,0.0,0.0,-0.0157647691667079,60.0,-14.280200958251951,-0.0,-8.84165345382826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,0.0001068766941898,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001125461567426,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,8.312633144669235e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,0.0001125463677453,292.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,0.0005338705377653,291.9107360839844,294.1499938964844,272.95001220703125,271.1833801269531,274.869384765625,272.9700012207031,291.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387728154659,2.209207927705848e-08,0.0011387506965547,-0.0568511448800563,0.0,0.0,0.0,-0.0157647691667079,60.0,-14.280200958251951,-0.0,-8.84165345382826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001067420671461,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001124043919844,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,8.302162314066663e-05,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001124046029872,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,0.0005331980646587,291.9064636230469,294.1499938964844,272.92999267578125,271.1742858886719,274.8305969238281,272.9501037597656,291.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137338229455,2.19242970445066e-08,0.0011373163433745,-0.0564135499298572,0.0,0.0,0.0,-0.015681592747569,60.0,-14.27257251739502,-0.0,-8.819390018288686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001067420671461,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001124043919844,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,8.302162314066663e-05,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001124046029872,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,0.0005331980646587,291.9064636230469,294.1499938964844,272.92999267578125,271.1742858886719,274.8305969238281,272.9501037597656,291.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137338229455,2.19242970445066e-08,0.0011373163433745,-0.0564135499298572,0.0,0.0,0.0,-0.015681592747569,60.0,-14.27257251739502,-0.0,-8.819390018288686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85894775390625,0.0,0.0,0.0001065760952769,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83111572265625,0.0,0.0,0.0001122296234825,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,8.289253310067579e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001122298272093,292.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62860107421875,0.0,0.0,0.0005323690129444,291.90216064453125,294.1499938964844,272.9100036621094,271.16510009765625,274.7922668457031,272.9302673339844,291.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355697643011,2.171745450141316e-08,0.0011355479946359,-0.0558740384876728,0.0,0.0,0.0,-0.0155790541321039,60.0,-14.260638236999512,-0.0,-8.791981542799476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85894775390625,0.0,0.0,0.0001065760952769,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83111572265625,0.0,0.0,0.0001122296234825,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,8.289253310067579e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001122298272093,292.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62860107421875,0.0,0.0,0.0005323690129444,291.90216064453125,294.1499938964844,272.9100036621094,271.16510009765625,274.7922668457031,272.9302673339844,291.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355697643011,2.171745450141316e-08,0.0011355479946359,-0.0558740384876728,0.0,0.0,0.0,-0.0155790541321039,60.0,-14.260638236999512,-0.0,-8.791981542799476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0001064831594703,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.0001121317618526,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,8.28202537377365e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0001121319583035,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0005319048068486,291.8999938964844,294.1499938964844,272.8999938964844,271.16046142578125,274.7732238769531,272.9203491210937,291.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345794191583,2.1601636035484265e-08,0.0011345578823238,-0.0555719286203384,0.0,0.0,0.0,-0.0155216390267014,60.0,-14.25324249267578,-0.0,-8.776653004360926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.000106381587102,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,0.0001120247979997,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,8.274125138996169e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,0.0001120249944506,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0005313974106684,291.8977966308594,294.1499938964844,272.8900146484375,271.15582275390625,274.7543334960937,272.91046142578125,291.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334971059113,2.1475047518038082e-08,0.0011334755690768,-0.0552417077124118,0.0,0.0,0.0,-0.0154588855803012,60.0,-14.244712829589844,-0.0,-8.759914749134624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,0.0001061590446624,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001117904539569,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,8.256816363427788e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.0001117906504077,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0005302857607603,291.89337158203125,294.1499938964844,272.8699951171875,271.146484375,274.716796875,272.89068603515625,291.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311257258057,2.11977173592004e-08,0.0011311045382171,-0.0545181967318058,0.0,0.0,0.0,-0.0153214028105139,60.0,-14.225017547607422,-0.0,-8.723299771418169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,0.0001061590446624,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001117904539569,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,8.256816363427788e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.0001117906504077,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0005302857607603,291.89337158203125,294.1499938964844,272.8699951171875,271.146484375,274.716796875,272.89068603515625,291.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311257258057,2.11977173592004e-08,0.0011311045382171,-0.0545181967318058,0.0,0.0,0.0,-0.0153214028105139,60.0,-14.225017547607422,-0.0,-8.723299771418169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.000105913815787,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001115322156692,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,8.237743168137968e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001115324048441,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.000529060838744,291.888916015625,294.1499938964844,272.8500061035156,271.1370849609375,274.6797180175781,272.8709716796875,291.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128512667492,2.0892114704906817e-08,0.0011284917127341,-0.0537208244204521,0.0,0.0,0.0,-0.0151699036359786,60.0,-14.201717376708984,-0.0,-8.683040420010003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.000105913815787,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001115322156692,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,8.237743168137968e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001115324048441,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.000529060838744,291.888916015625,294.1499938964844,272.8500061035156,271.1370849609375,274.6797180175781,272.8709716796875,291.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128512667492,2.0892114704906817e-08,0.0011284917127341,-0.0537208244204521,0.0,0.0,0.0,-0.0151699036359786,60.0,-14.201717376708984,-0.0,-8.683040420010003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,0.0001056506152963,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001112550526158,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,8.217271533794701e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001112552417907,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,0.0005277461023069,291.8843994140625,294.1499938964844,272.8299865722656,271.1276550292969,274.64306640625,272.8512878417969,291.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.056411929629576e-08,0.0011256875004619,-0.0528649166226387,0.0,0.0,0.0,-0.0150073040276765,60.0,-14.17552375793457,-0.0,-8.639935344945118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,0.0001056506152963,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001112550526158,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,8.217271533794701e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001112552417907,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,0.0005277461023069,291.8843994140625,294.1499938964844,272.8299865722656,271.1276550292969,274.64306640625,272.8512878417969,291.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.056411929629576e-08,0.0011256875004619,-0.0528649166226387,0.0,0.0,0.0,-0.0150073040276765,60.0,-14.17552375793457,-0.0,-8.639935344945118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0001053723317454,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.0001109620134229,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,8.19562774267979e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.0,0.0,0.0001109621953219,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,0.000526355986949,291.8798522949219,294.1499938964844,272.8099975585937,271.11822509765625,274.6069030761719,272.8316345214844,291.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227427748963,2.0217335361394362e-08,0.0011227226350456,-0.0519598573446273,0.0,0.0,0.0,-0.0148353902623057,60.0,-14.146964073181152,-0.0,-8.594476952339394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0001053723317454,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.0001109620134229,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,8.19562774267979e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.0,0.0,0.0001109621953219,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,0.000526355986949,291.8798522949219,294.1499938964844,272.8099975585937,271.11822509765625,274.6069030761719,272.8316345214844,291.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227427748963,2.0217335361394362e-08,0.0011227226350456,-0.0519598573446273,0.0,0.0,0.0,-0.0148353902623057,60.0,-14.146964073181152,-0.0,-8.594476952339394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,0.0001052296793204,292.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.000110811794002,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719970703125,0.0,0.0,8.18453190731816e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60357666015625,0.0,0.0,0.000110811975901,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0005256434087641,291.8775329589844,294.1499938964844,272.79998779296875,271.1134948730469,274.5889587402344,272.8218078613281,291.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039564674334546e-08,0.0011212027166038,-0.0514958538115024,0.0,0.0,0.0,-0.0147472629323601,60.0,-14.132145881652832,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,0.0001050833670888,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0001106577183236,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648254394531,0.0,0.0,8.173152309609577e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,0.0001106579002225,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,0.0005249125533737,291.875244140625,294.1499938964844,272.7900085449219,271.1087951660156,274.5711364746094,272.81201171875,291.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196637060493,1.9857235855624825e-08,0.0011196437990292,-0.0510199144482612,0.0,0.0,0.0,-0.0146568762138485,60.0,-14.116822242736816,-0.0,-8.547399943381606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,0.0001047857076628,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,0.0001103442773455,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,8.150000940077007e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0001103444519685,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.000523425755091,291.87060546875,294.1499938964844,272.7699890136719,271.099365234375,274.5357360839844,272.7923889160156,291.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.948631656034649e-08,0.0011164725292474,-0.0500515885651111,0.0,0.0,0.0,-0.0144729977473616,60.0,-14.085259437561035,-0.0,-8.499043246956718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,0.0001047857076628,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,0.0001103442773455,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,8.150000940077007e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0001103444519685,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.000523425755091,291.87060546875,294.1499938964844,272.7699890136719,271.099365234375,274.5357360839844,272.7923889160156,291.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.948631656034649e-08,0.0011164725292474,-0.0500515885651111,0.0,0.0,0.0,-0.0144729977473616,60.0,-14.085259437561035,-0.0,-8.499043246956718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001044866075972,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001100293084164,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,8.126737520797178e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,0.0001100294830393,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0005219316808506,291.86590576171875,294.1499938964844,272.75,271.0899963378906,274.50079345703125,272.7728271484375,291.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133048683404,1.9113594262876177e-08,0.0011132857762277,-0.0490784160792827,0.0,0.0,0.0,-0.0142882242798805,60.0,-14.052916526794434,-0.0,-8.450589916719765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001044866075972,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001100293084164,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,8.126737520797178e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,0.0001100294830393,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0005219316808506,291.86590576171875,294.1499938964844,272.75,271.0899963378906,274.50079345703125,272.7728271484375,291.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133048683404,1.9113594262876177e-08,0.0011132857762277,-0.0490784160792827,0.0,0.0,0.0,-0.0142882242798805,60.0,-14.052916526794434,-0.0,-8.450589916719765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0001041929717757,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001097201020456,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,8.103899745037779e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001097202766686,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,0.0005204649060033,291.8611755371094,294.1499938964844,272.7300109863281,271.0806884765625,274.4662170410156,272.7532653808594,291.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101759737357,1.874768962295548e-08,0.0011101572308689,-0.0481229126453399,0.0,0.0,0.0,-0.0141068315133452,60.0,-14.020722389221191,-0.0,-8.403156925851364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0001041929717757,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001097201020456,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,8.103899745037779e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001097202766686,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,0.0005204649060033,291.8611755371094,294.1499938964844,272.7300109863281,271.0806884765625,274.4662170410156,272.7532653808594,291.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101759737357,1.874768962295548e-08,0.0011101572308689,-0.0481229126453399,0.0,0.0,0.0,-0.0141068315133452,60.0,-14.020722389221191,-0.0,-8.403156925851364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.000103914666397,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001094270337489,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087951660156,0.0,0.0,8.082253771135584e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445251464844,0.0,0.0,0.0001094272010959,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0005190747324377,291.8563842773437,294.1499938964844,272.7099914550781,271.0714416503906,274.4320068359375,272.7337341308594,291.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072104098275,1.8400884371772008e-08,0.0011071920162066,-0.0472171679139137,0.0,0.0,0.0,-0.0139349065721035,60.0,-13.989794731140137,-0.0,-8.358323810853109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.000103914666397,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,0.0001094270337489,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087951660156,0.0,0.0,8.082253771135584e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445251464844,0.0,0.0,0.0001094272010959,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0005190747324377,291.8563842773437,294.1499938964844,272.7099914550781,271.0714416503906,274.4320068359375,272.7337341308594,291.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072104098275,1.8400884371772008e-08,0.0011071920162066,-0.0472171679139137,0.0,0.0,0.0,-0.0139349065721035,60.0,-13.989794731140137,-0.0,-8.358323810853109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0001037846959661,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060913085937,0.0,0.0,0.0001092901657102,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019287109375,0.0,0.0,8.072144555626437e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,0.0001092903330572,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,0.0005184254841879,291.8539733886719,294.1499938964844,272.70001220703125,271.0668640136719,274.4150390625,272.72393798828125,291.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058253003284,1.823891970786917e-08,0.0011058071395382,-0.0467941276729106,0.0,0.0,0.0,-0.0138546144589781,60.0,-13.97533893585205,-0.0,-8.337426748994403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859741210937,0.0,0.0,0.0001036618632497,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,0.0001091608210117,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,8.062591223279014e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,0.0001091609883587,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,0.0005178119172342,291.8515625,294.1499938964844,272.69000244140625,271.0622863769531,274.3981628417969,272.71417236328125,291.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045164428651,1.8085859920802253e-08,0.0011044983984902,-0.0463943183422088,0.0,0.0,0.0,-0.0137787358835339,60.0,-13.961687088012695,-0.0,-8.317702082649704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,0.0001034431479638,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001089305005734,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,8.045579306781292e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001089306679205,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0005167194176465,291.8467102050781,294.1499938964844,272.6700134277344,271.05322265625,274.3646850585937,272.694580078125,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021856917068,1.7813304609148872e-08,0.0011021678801625,-0.0456823296844959,0.0,0.0,0.0,-0.0136436196044087,60.0,-13.93735122680664,-0.0,-8.282636798639943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.671142578125,0.0,0.0,0.0001034431479638,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001089305005734,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,8.045579306781292e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001089306679205,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0005167194176465,291.8467102050781,294.1499938964844,272.6700134277344,271.05322265625,274.3646850585937,272.694580078125,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021856917068,1.7813304609148872e-08,0.0011021678801625,-0.0456823296844959,0.0,0.0,0.0,-0.0136436196044087,60.0,-13.93735122680664,-0.0,-8.282636798639943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0001032711952575,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001087494310922,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680236816406,0.0,0.0,8.032205369090661e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,0.0001087495984393,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642944335937,0.0,0.0,0.000515860505402,291.841796875,294.1499938964844,272.6499938964844,271.0443115234375,274.3314819335937,272.6749572753906,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003531981259,1.7599031565396217e-08,0.0011003356194123,-0.0451225414872169,0.0,0.0,0.0,-0.0135373948141932,60.0,-13.918177604675291,-0.0,-8.255121741740369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0001032711952575,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001087494310922,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680236816406,0.0,0.0,8.032205369090661e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,0.0001087495984393,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642944335937,0.0,0.0,0.000515860505402,291.841796875,294.1499938964844,272.6499938964844,271.0443115234375,274.3314819335937,272.6749572753906,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003531981259,1.7599031565396217e-08,0.0011003356194123,-0.0451225414872169,0.0,0.0,0.0,-0.0135373948141932,60.0,-13.918177604675291,-0.0,-8.255121741740369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0001031494248309,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001086211996152,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,8.022734255064279e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.0001086213596863,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0005152521771378,291.8368530273437,294.1499938964844,272.6300048828125,271.0355224609375,274.2986145019531,272.6552734375,291.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990554001182,1.7447273847892575e-08,0.0010990379378199,-0.0447260476648807,0.0,0.0,0.0,-0.0134621625766158,60.0,-13.905750274658203,-0.0,-8.23566139729337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0001031494248309,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001086211996152,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,8.022734255064279e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,0.0001086213596863,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0005152521771378,291.8368530273437,294.1499938964844,272.6300048828125,271.0355224609375,274.2986145019531,272.6552734375,291.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990554001182,1.7447273847892575e-08,0.0010990379378199,-0.0447260476648807,0.0,0.0,0.0,-0.0134621625766158,60.0,-13.905750274658203,-0.0,-8.23566139729337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
