time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,0.0001030935745802,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7932434082031,0.0,0.0,0.0001085623880499,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,8.018390508368611e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813537597656,0.0,0.0,0.0001085625481209,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,0.0005149732460267,291.83184814453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2659912109375,272.635498046875,291.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098459935747,1.7377667305140676e-08,0.0010984425898641,-0.0445441827178001,0.0,0.0,0.0,-0.0134276542812585,60.0,-13.900733947753906,-0.0,-8.226743375416845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,0.0001030935745802,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7932434082031,0.0,0.0,0.0001085623880499,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,8.018390508368611e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813537597656,0.0,0.0,0.0001085625481209,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,0.0005149732460267,291.83184814453125,294.1499938964844,272.6099853515625,271.0268859863281,274.2659912109375,272.635498046875,291.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098459935747,1.7377667305140676e-08,0.0010984425898641,-0.0445441827178001,0.0,0.0,0.0,-0.0134276542812585,60.0,-13.900733947753906,-0.0,-8.226743375416845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,0.0001030913263093,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001085600233636,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,8.018215885385871e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0001085601834347,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0005149620119482,291.829345703125,294.1499938964844,272.6000061035156,271.0226135253906,274.2497863769531,272.6255798339844,291.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984358377754,1.7374857108620745e-08,0.0010984184918925,-0.0445368401706218,0.0,0.0,0.0,-0.0134262610226869,60.0,-13.901763916015623,-0.0,-8.22638384079255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,0.000103109574411,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001085792391677,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281677246094,0.0,0.0,8.019635424716398e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,0.0001085793992388,292.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0005150531651452,291.8268127441406,294.1499938964844,272.5899963378906,271.0184326171875,274.233642578125,272.6156311035156,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986301349475,1.739758559438087e-08,0.0010986126726493,-0.0445962250232696,0.0,0.0,0.0,-0.013437527231872,60.0,-13.905339241027832,-0.0,-8.22929493438096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0001032080108416,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001086828997358,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,8.027291187318042e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0001086830525309,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0005155449034646,291.8216857910156,294.1499938964844,272.57000732421875,271.0101318359375,274.2015075683594,272.5956115722656,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996784549206,1.7520216388788867e-08,0.001099660876207,-0.0449166260659694,0.0,0.0,0.0,-0.0134983193129301,60.0,-13.920039176940918,-0.0,-8.245012139695974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0001032080108416,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001086828997358,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,8.027291187318042e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0001086830525309,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0005155449034646,291.8216857910156,294.1499938964844,272.57000732421875,271.0101318359375,274.2015075683594,272.5956115722656,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996784549206,1.7520216388788867e-08,0.001099660876207,-0.0449166260659694,0.0,0.0,0.0,-0.0134983193129301,60.0,-13.920039176940918,-0.0,-8.245012139695974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,0.0001033959997585,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001088808639906,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,8.041912224143744e-05,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001088810167857,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,0.0005164839094504,291.8165283203125,294.1499938964844,272.54998779296875,271.0020751953125,274.1695556640625,272.575439453125,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016810312867,1.7754439696204827e-08,0.0011016632197424,-0.0455285497009754,0.0,0.0,0.0,-0.0136144300922751,60.0,-13.94630527496338,-0.0,-8.275073071217778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,0.0001033959997585,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001088808639906,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,8.041912224143744e-05,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001088810167857,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,0.0005164839094504,291.8165283203125,294.1499938964844,272.54998779296875,271.0020751953125,274.1695556640625,272.575439453125,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016810312867,1.7754439696204827e-08,0.0011016632197424,-0.0455285497009754,0.0,0.0,0.0,-0.0136144300922751,60.0,-13.94630527496338,-0.0,-8.275073071217778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,0.000103688245872,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0001091886151698,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,8.064643043326214e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001091887679649,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0005179437575861,291.8113098144531,294.1499938964844,272.5296936035156,270.9938659667969,274.1377868652344,272.5550231933594,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047944426536,1.8118569755642973e-08,0.0011047762818634,-0.0464797653257846,0.0,0.0,0.0,-0.0137949427589774,60.0,-13.985685348510742,-0.0,-8.32191560107276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702819824219,0.0,0.0,0.000103688245872,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0001091886151698,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,8.064643043326214e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001091887679649,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0005179437575861,291.8113098144531,294.1499938964844,272.5296936035156,270.9938659667969,274.1377868652344,272.5550231933594,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047944426536,1.8118569755642973e-08,0.0011047762818634,-0.0464797653257846,0.0,0.0,0.0,-0.0137949427589774,60.0,-13.985685348510742,-0.0,-8.32191560107276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0001040912757162,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001096130217774,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,8.095989323919639e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001096131672966,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,0.0005199569859541,291.8059997558594,294.1499938964844,272.5087890625,270.9852600097656,274.1060791015625,272.5341186523437,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090880725532,1.8620736952357223e-08,0.0011090694461017,-0.0477913692593574,0.0,0.0,0.0,-0.0140438843518495,60.0,-14.039841651916504,-0.0,-8.386732019971532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0001040912757162,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,0.0001096130217774,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,8.095989323919639e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001096131672966,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,0.0005199569859541,291.8059997558594,294.1499938964844,272.5087890625,270.9852600097656,274.1060791015625,272.5341186523437,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090880725532,1.8620736952357223e-08,0.0011090694461017,-0.0477913692593574,0.0,0.0,0.0,-0.0140438843518495,60.0,-14.039841651916504,-0.0,-8.386732019971532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.549072265625,0.0,0.0,0.0001043301454046,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757568359375,0.0,0.0,0.0001098645589081,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,8.114567754091695e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0001098647117032,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375732421875,0.0,0.0,0.0005211501847952,291.8033142089844,294.1499938964844,272.4981384277344,270.9808044433594,274.0902709960937,272.5234375,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116330279037,1.891836909351241e-08,0.0011116140522062,-0.0485686361789703,0.0,0.0,0.0,-0.0141914309933781,60.0,-14.07241916656494,-0.0,-8.425266173617275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419921875,0.0,0.0,0.000104596671008,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001101452289731,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,8.135297684930265e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001101453817682,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,0.0005224815686233,291.8006286621094,294.1499938964844,272.4873962402344,270.9762878417969,274.074462890625,272.5126037597656,291.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144725140184,1.9250471439136163e-08,0.0011144533054903,-0.0494358167052269,0.0,0.0,0.0,-0.0143560655415058,60.0,-14.108535766601562,-0.0,-8.468367695968484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.000105204686406,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001107854986912,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,8.18258777144365e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0001107856442104,292.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0005255186697468,291.795166015625,294.1499938964844,272.4656066894531,270.967041015625,274.0428466796875,272.490478515625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-14.191732406616213,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.000105204686406,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001107854986912,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,8.18258777144365e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0001107856442104,292.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0005255186697468,291.795166015625,294.1499938964844,272.4656066894531,270.967041015625,274.0428466796875,272.490478515625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-14.191732406616213,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001059070418705,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,0.0001115251143346,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.436767578125,0.0,0.0,8.237215661210939e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001115252598538,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0005290271365083,291.7896423339844,294.1499938964844,272.4435119628906,270.95758056640625,274.01123046875,272.46783447265625,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-14.289053916931152,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001059070418705,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,0.0001115251143346,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.436767578125,0.0,0.0,8.237215661210939e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001115252598538,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0005290271365083,291.7896423339844,294.1499938964844,272.4435119628906,270.95758056640625,274.01123046875,272.46783447265625,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-14.289053916931152,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,0.0001066959157469,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001123558322433,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,8.298572356579825e-05,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001123559777624,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0005329676787368,291.78399658203125,294.1499938964844,272.42120361328125,270.947998046875,273.9795837402344,272.4447631835937,291.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866210175858214e-08,0.0011368166888132,-0.0562620498239994,0.0,0.0,0.0,-0.0156527832150459,60.0,-14.398818969726562,-0.0,-8.811689156118518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,0.0001066959157469,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001123558322433,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,8.298572356579825e-05,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001123559777624,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0005329676787368,291.78399658203125,294.1499938964844,272.42120361328125,270.947998046875,273.9795837402344,272.4447631835937,291.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866210175858214e-08,0.0011368166888132,-0.0562620498239994,0.0,0.0,0.0,-0.0156527832150459,60.0,-14.398818969726562,-0.0,-8.811689156118518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0001075625841622,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001132684847107,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,8.365979738300666e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0001132686229539,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,0.0005372969317249,291.7782592773437,294.1499938964844,272.39874267578125,270.9383544921875,273.9478759765625,272.42138671875,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781420469284,0.0,0.0,0.0,-0.016188146546483,60.0,-14.520011901855469,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0001075625841622,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001132684847107,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,8.365979738300666e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0001132686229539,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,0.0005372969317249,291.7782592773437,294.1499938964844,272.39874267578125,270.9383544921875,273.9478759765625,272.42138671875,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781420469284,0.0,0.0,0.0,-0.016188146546483,60.0,-14.520011901855469,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,0.0001080224828911,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,0.0001137527797254,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,8.401749801123515e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.0001137529179686,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0005395942134782,291.7753601074219,294.1499938964844,272.38751220703125,270.9335327148437,273.9320068359375,272.4096374511719,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509725591167,2.351921857268735e-08,0.0011509490432217,-0.0605719499289989,0.0,0.0,0.0,-0.0164722371846437,60.0,-14.58445930480957,-0.0,-9.032161329969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.0001084971663658,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0001142526452895,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,8.438669465249404e-05,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001142527835327,292.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0005419653607532,291.7724304199219,294.1499938964844,272.3762512207031,270.9287109375,273.9161071777344,272.3978881835937,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560299899429,2.411072230756872e-08,0.0011560058919712,-0.0621133856475353,0.0,0.0,0.0,-0.0167654659599065,60.0,-14.651227951049805,-0.0,-9.111715115750485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.000109487962618,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001152960030594,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,8.515732042724267e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001152961413026,292.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0005469145835377,291.7664794921875,294.1499938964844,272.3537902832031,270.9191589355469,273.8842468261719,272.37432861328125,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665612692013,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-14.79115104675293,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.000109487962618,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001152960030594,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,8.515732042724267e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001152961413026,292.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0005469145835377,291.7664794921875,294.1499938964844,272.3537902832031,270.9191589355469,273.8842468261719,272.37432861328125,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665612692013,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-14.79115104675293,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001105236733565,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001163866545539,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,8.596287079853937e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001163867927971,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0005520881386473,291.76043701171875,294.1499938964844,272.3314819335937,270.90972900390625,273.8522644042969,272.3508605957031,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.938159942626951,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001105236733565,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001163866545539,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710632324219,0.0,0.0,8.596287079853937e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001163867927971,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0005520881386473,291.76043701171875,294.1499938964844,272.3314819335937,270.90972900390625,273.8522644042969,272.3508605957031,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.938159942626951,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,0.0001115918857976,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.000117511532153,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,8.679369784658775e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,0.0001175116703961,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,0.0005574240931309,291.7542724609375,294.1499938964844,272.30938720703125,270.9005432128906,273.8201904296875,272.32763671875,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.09055519104004,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,0.0001115918857976,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.000117511532153,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,8.679369784658775e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,0.0001175116703961,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,0.0005574240931309,291.7542724609375,294.1499938964844,272.30938720703125,270.9005432128906,273.8201904296875,272.32763671875,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.09055519104004,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,0.0001126812130678,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001186586450785,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,8.764095400692895e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958679199219,0.0,0.0,0.0001186587833217,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,0.0005628655198961,291.7480163574219,294.1499938964844,272.28759765625,270.89166259765625,273.7880249023437,272.3047180175781,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.246647834777832,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,0.0001126812130678,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001186586450785,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,8.764095400692895e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958679199219,0.0,0.0,0.0001186587833217,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,0.0005628655198961,291.7480163574219,294.1499938964844,272.28759765625,270.89166259765625,273.7880249023437,272.3047180175781,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.246647834777832,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.000113230998977,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0001192376003018,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,8.806856203591451e-05,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.000119237738545,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,0.0005656118155457,291.74481201171875,294.1499938964844,272.27685546875,270.8873596191406,273.7719116210937,272.2933959960937,290.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-15.32563591003418,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001137824510806,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,0.000119818301755,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,8.849747246131301e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.0001198184399981,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505798339844,0.0,0.0,0.0005683664348907,291.7416076660156,294.1499938964844,272.2662048339844,270.8831787109375,273.7557983398437,272.2822265625,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-15.40496826171875,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001148890223703,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0001209835754707,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174743652344,0.0,0.0,8.935813821153715e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001209837137139,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0005738940089941,291.735107421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7234802246094,272.2602233886719,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.56424045562744,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001148890223703,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0001209835754707,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174743652344,0.0,0.0,8.935813821153715e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001209837137139,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0005738940089941,291.735107421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7234802246094,272.2602233886719,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.56424045562744,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,0.0001159940220532,292.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001221471902681,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,9.021758887683971e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001221473357873,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,0.0005794137250632,291.7284545898437,294.1499938964844,272.2250061035156,270.8675842285156,273.69110107421875,272.2388610839844,290.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.72355842590332,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,0.0001159940220532,292.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001221471902681,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,9.021758887683971e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001221473357873,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,0.0005794137250632,291.7284545898437,294.1499938964844,272.2250061035156,270.8675842285156,273.69110107421875,272.2388610839844,290.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.72355842590332,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,0.0001170892064692,292.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001233004877576,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.10693925106898e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,0.0001233006187248,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0005848843720741,291.7217102050781,294.1499938964844,272.2053527832031,270.8606262207031,273.65869140625,272.2182006835937,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795118887021e-08,0.0012475410476326,-0.0899310335516929,0.0,0.0,0.0,-0.0220733974128961,60.0,-15.881796836853027,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
