time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,0.0001170892064692,292.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001233004877576,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.10693925106898e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,0.0001233006187248,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0005848843720741,291.7217102050781,294.1499938964844,272.2053527832031,270.8606262207031,273.65869140625,272.2182006835937,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795118887021e-08,0.0012475410476326,-0.0899310335516929,0.0,0.0,0.0,-0.0220733974128961,60.0,-15.881796836853027,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,0.0001181632978841,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001244315499207,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,9.19047961360775e-05,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001244316808879,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0005902497214265,291.71484375,294.1499938964844,272.1864624023437,270.8543701171875,273.6263122558594,272.19830322265625,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590200640261,3.6156563965050736e-08,0.001258983858861,-0.0933957919478416,0.0,0.0,0.0,-0.0227369870990514,60.0,-16.037517547607422,-0.0,-1.0807549699620725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,0.0001181632978841,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001244315499207,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,9.19047961360775e-05,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001244316808879,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.0005902497214265,291.71484375,294.1499938964844,272.1864624023437,270.8543701171875,273.6263122558594,272.19830322265625,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590200640261,3.6156563965050736e-08,0.001258983858861,-0.0933957919478416,0.0,0.0,0.0,-0.0227369870990514,60.0,-16.037517547607422,-0.0,-1.0807549699620725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.0001186876615975,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.000124983722344,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698059082031,0.0,0.0,9.231263538822532e-05,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252197265625,0.0,0.0,0.0001249838678631,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19482421875,0.0,0.0,0.0005928690079599,291.7113647460937,294.1499938964844,272.17730712890625,270.8515014648437,273.610107421875,272.188720703125,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646070681512,3.6810067882697695e-08,0.0012645702809095,-0.0950860902667045,0.0,0.0,0.0,-0.0230609495192766,60.0,-16.113794326782227,-0.0,-1.0903679026341709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001192029449157,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0001255263487109,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.262939453125,0.0,0.0,9.271340968552975e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,0.0001255264796782,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0005954429507255,291.7078552246094,294.1499938964844,272.1683959960937,270.84881591796875,273.59393310546875,272.1793212890625,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700973311439,3.745226706541872e-08,0.0012700598454102,-0.096746377646923,0.0,0.0,0.0,-0.0233793072402477,60.0,-16.188926696777344,-0.0,-1.099855992947596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001201985942316,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,0.0001265748142031,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,9.348780440632254e-05,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0001265749451704,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0006004164461046,291.70074462890625,294.1499938964844,272.1512756347656,270.8441162109375,273.5616149902344,272.1612548828125,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-16.334501266479492,-0.0,-1.1183054482444277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001201985942316,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,0.0001265748142031,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,9.348780440632254e-05,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0001265749451704,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0006004164461046,291.70074462890625,294.1499938964844,272.1512756347656,270.8441162109375,273.5616149902344,272.1612548828125,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-16.334501266479492,-0.0,-1.1183054482444277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0001211474009323,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.0001275739487027,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,9.422576840734108e-05,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925048828125,0.0,0.0,0.00012757407967,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,0.0006051558884792,291.69354248046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5293884277344,272.1442565917969,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-16.473011016845703,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0001211474009323,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.0001275739487027,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,9.422576840734108e-05,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925048828125,0.0,0.0,0.00012757407967,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,0.0006051558884792,291.69354248046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5293884277344,272.1442565917969,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-16.473011016845703,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,0.0001220550984726,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001285298058064,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,9.493175457464532e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001285299367737,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,0.0006096900324337,291.68621826171875,294.1499938964844,272.1202087402344,270.83746337890625,273.4972839355469,272.1283874511719,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-16.604564666748047,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,0.0001220550984726,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001285298058064,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,9.493175457464532e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001285299367737,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,0.0006096900324337,291.68621826171875,294.1499938964844,272.1202087402344,270.83746337890625,273.4972839355469,272.1283874511719,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-16.604564666748047,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0001229315967066,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0001294527901336,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,9.56134681473486e-05,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001294529211008,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378479003906,0.0,0.0,0.0006140682962723,291.67877197265625,294.1499938964844,272.1064147949219,270.8356628417969,273.46539306640625,272.1137390136719,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-16.730175018310547,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0001229315967066,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0001294527901336,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,9.56134681473486e-05,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001294529211008,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378479003906,0.0,0.0,0.0006140682962723,291.67877197265625,294.1499938964844,272.1064147949219,270.8356628417969,273.46539306640625,272.1137390136719,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-16.730175018310547,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001233570947078,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,0.0001299008581554,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,9.594441507942976e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.0001299009891226,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,0.0006161937490105,291.6750183105469,294.1499938964844,272.1000061035156,270.8351745605469,273.44952392578125,272.1069030761719,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143589021638,4.262977171265448e-08,0.0013143161777406,-0.1101024523377418,0.0,0.0,0.0,-0.0259459391236305,60.0,-16.790834426879883,-0.0,-1.1778482189583884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,0.000123772828374,292.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.000130338667077,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,9.626776591176168e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001303387834923,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0006182704819366,291.6712341308594,294.1499938964844,272.09393310546875,270.8349914550781,273.4337158203125,272.10040283203125,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.314794921356224e-08,0.0013187453150749,-0.1114361360669136,0.0,0.0,0.0,-0.0262028146535158,60.0,-16.850027084350586,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0001245709572685,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001311791274929,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,9.688853606348856e-05,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,0.0001311792584601,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0006222572992555,291.66357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.4022827148437,272.0884094238281,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414273746533581e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959574073553,60.0,-16.963468551635742,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0001245709572685,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001311791274929,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,9.688853606348856e-05,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,0.0001311792584601,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0006222572992555,291.66357421875,294.1499938964844,272.0827941894531,270.83551025390625,273.4022827148437,272.0884094238281,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414273746533581e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959574073553,60.0,-16.963468551635742,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001253183727385,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001319661969318,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,9.746985597303136e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001319663278991,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0006259907968342,291.65582275390625,294.1499938964844,272.0731506347656,270.8373107910156,273.37115478515625,272.0779113769531,290.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.507433004619089e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577723324298,60.0,-17.069154739379883,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001253183727385,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001319661969318,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,9.746985597303136e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001319663278991,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0006259907968342,291.65582275390625,294.1499938964844,272.0731506347656,270.8373107910156,273.37115478515625,272.0779113769531,290.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.507433004619089e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577723324298,60.0,-17.069154739379883,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001260077551705,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0001326921337749,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.800603584153578e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,0.0001326922647422,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0006294343620538,291.6479797363281,294.1499938964844,272.0650634765625,270.8404846191406,273.3403625488281,272.0689697265625,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958310961723,0.0,0.0,0.0,-0.0275837276130914,60.0,-17.166011810302734,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001260077551705,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0001326921337749,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,9.800603584153578e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,0.0001326922647422,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0006294343620538,291.6479797363281,294.1499938964844,272.0650634765625,270.8404846191406,273.3403625488281,272.0689697265625,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958310961723,0.0,0.0,0.0,-0.0275837276130914,60.0,-17.166011810302734,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001266321633011,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,0.0001333496911684,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.84916987363249e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001333498075837,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0006325534777715,291.6400146484375,294.1499938964844,272.05859375,270.8450622558594,273.3099975585937,272.0616455078125,290.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931529402732,0.0,0.0,0.0,-0.027969554066658,60.0,-17.252965927124023,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001266321633011,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,0.0001333496911684,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.84916987363249e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001333498075837,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0006325534777715,291.6400146484375,294.1499938964844,272.05859375,270.8450622558594,273.3099975585937,272.0616455078125,290.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931529402732,0.0,0.0,0.0,-0.027969554066658,60.0,-17.252965927124023,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,0.0001269179774681,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,0.0001336506538791,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.871399379335344e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,0.0001336507848463,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0006339811952784,291.6360168457031,294.1499938964844,272.0560302734375,270.847900390625,273.29498291015625,272.05865478515625,290.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522993540391,4.706813783172947e-08,0.0013522523222491,-0.12150689214468,0.0,0.0,0.0,-0.0281461514532566,60.0,-17.292295455932617,-0.0,-1.246827849854526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,0.000127185267047,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001339321170235,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.892188245430587e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862731933594,0.0,0.0,0.0001339322479907,291.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0006353163043968,291.6319885253906,294.1499938964844,272.05389404296875,270.85113525390625,273.28009033203125,272.0560913085937,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.7401293556959e-08,0.001355099841021,-0.1223611533641815,0.0,0.0,0.0,-0.0283113066107034,60.0,-17.328845977783203,-0.0,-1.2520847292307738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0001276613475056,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001344334596069,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097717285156,0.0,0.0,9.929217048920692e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0001344335760222,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0006376944947987,291.62384033203125,294.1499938964844,272.0509948730469,270.8587951660156,273.25067138671875,272.05230712890625,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-17.3931827545166,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0001276613475056,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001344334596069,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097717285156,0.0,0.0,9.929217048920692e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0001344335760222,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0006376944947987,291.62384033203125,294.1499938964844,272.0509948730469,270.8587951660156,273.25067138671875,272.05230712890625,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.79947104281564e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054778844118,60.0,-17.3931827545166,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.0001280559517908,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.643798828125,0.0,0.0,0.0001348490040982,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,9.95990849332884e-05,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595397949219,0.0,0.0,0.0001348491205135,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,0.0006396656390279,291.6156311035156,294.1499938964844,272.04998779296875,270.8681335449219,273.2218017578125,272.0504150390625,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644243590533,4.8486569426131616e-08,0.0013643759302794,-0.1251421570777893,0.0,0.0,0.0,-0.0288493037223815,60.0,-17.444759368896484,-0.0,-1.269285547778054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,0.0001280559517908,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.643798828125,0.0,0.0,0.0001348490040982,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,9.95990849332884e-05,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595397949219,0.0,0.0,0.0001348491205135,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,0.0006396656390279,291.6156311035156,294.1499938964844,272.04998779296875,270.8681335449219,273.2218017578125,272.0504150390625,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644243590533,4.8486569426131616e-08,0.0013643759302794,-0.1251421570777893,0.0,0.0,0.0,-0.0288493037223815,60.0,-17.444759368896484,-0.0,-1.269285547778054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,0.0001283991296077,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0001352103863609,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,9.986600343836471e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,0.0001352105027763,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0006413799128495,291.6073303222656,294.1499938964844,272.04998779296875,270.8783569335937,273.1935729980469,272.050048828125,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-17.48523712158203,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,0.0001283991296077,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0001352103863609,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,9.986600343836471e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,0.0001352105027763,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0006413799128495,291.6073303222656,294.1499938964844,272.04998779296875,270.8783569335937,273.1935729980469,272.050048828125,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-17.48523712158203,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,0.0001287304039578,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001355592248728,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001001236523734,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,0.0001355593412881,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,0.0006430346402339,291.5989685058594,294.1499938964844,272.04998779296875,270.8886413574219,273.1659240722656,272.0500183105469,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-17.521135330200195,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,0.0001287304039578,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001355592248728,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001001236523734,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,0.0001355593412881,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,0.0006430346402339,291.5989685058594,294.1499938964844,272.04998779296875,270.8886413574219,273.1659240722656,272.0500183105469,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-17.521135330200195,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0001288925850531,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0001357300207018,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,0.0001002497956505,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001357301225652,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0006438447744585,291.5947570800781,294.1499938964844,272.04998779296875,270.893798828125,273.15234375,272.04998779296875,290.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733379309996,4.9529376155987854e-08,0.0013732884544879,-0.1278117299079895,0.0,0.0,0.0,-0.0293662473559379,60.0,-17.538299560546875,-0.0,-1.2859236164786125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,0.0001290527143282,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001358986482955,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,0.000100374345493,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001358987647108,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0006446446641348,291.5905456542969,294.1499938964844,272.04998779296875,270.8989562988281,273.138916015625,272.04998779296875,290.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728981821317575e-08,0.0013749942881986,-0.1283224076032638,0.0,0.0,0.0,-0.0294651947915554,60.0,-17.555110931396484,-0.0,-1.2891206324638918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001293662644457,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.000136228831252,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001006182137643,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001362289476674,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.0006462109158746,291.58203125,294.1499938964844,272.04998779296875,270.9093017578125,273.11248779296875,272.04998779296875,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783344766125,-0.1293220520019531,0.0,0.0,0.0,-0.0296589359641075,60.0,-17.587764739990234,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001293662644457,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.000136228831252,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001006182137643,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001362289476674,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.0006462109158746,291.58203125,294.1499938964844,272.04998779296875,270.9093017578125,273.11248779296875,272.04998779296875,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783344766125,-0.1293220520019531,0.0,0.0,0.0,-0.0296589359641075,60.0,-17.587764739990234,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,0.0001296682021347,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001365467905998,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001008530525723,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001365468924632,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,0.0006477191927842,291.5734558105469,294.1499938964844,272.04998779296875,270.91961669921875,273.08660888671875,272.04998779296875,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.0496158365831454e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,-0.0298455022275447,60.0,-17.618896484375,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,0.0001296682021347,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001365467905998,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001008530525723,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001365468924632,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,0.0006477191927842,291.5734558105469,294.1499938964844,272.04998779296875,270.91961669921875,273.08660888671875,272.04998779296875,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.0496158365831454e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,-0.0298455022275447,60.0,-17.618896484375,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
