time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,0.0001299541181651,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001368478697258,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001010754349408,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001368479715893,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0006491473759524,291.5647888183594,294.1499938964844,272.04998779296875,270.92987060546875,273.06134033203125,272.04998779296875,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085254173309296e-08,0.0013845969224348,-0.1311952173709869,0.0,0.0,0.0,-0.030022170394659,60.0,-17.648056030273438,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,0.0001299541181651,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001368478697258,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001010754349408,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001368479715893,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0006491473759524,291.5647888183594,294.1499938964844,272.04998779296875,270.92987060546875,273.06134033203125,272.04998779296875,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085254173309296e-08,0.0013845969224348,-0.1311952173709869,0.0,0.0,0.0,-0.030022170394659,60.0,-17.648056030273438,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0001302183372899,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.000137126102345,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001012809298117,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,0.0001371262042084,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.000650467176456,291.5560607910156,294.1499938964844,272.04998779296875,270.9400329589844,273.03662109375,272.04998779296875,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.11818711856904e-08,0.0013874114956706,-0.1320366859436035,0.0,0.0,0.0,-0.0301854256540536,60.0,-17.67458724975586,-0.0,-1.3125105624567368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0001302183372899,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.000137126102345,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001012809298117,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,0.0001371262042084,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.000650467176456,291.5560607910156,294.1499938964844,272.04998779296875,270.9400329589844,273.03662109375,272.04998779296875,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.11818711856904e-08,0.0013874114956706,-0.1320366859436035,0.0,0.0,0.0,-0.0301854256540536,60.0,-17.67458724975586,-0.0,-1.3125105624567368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,0.0001303394092246,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001372536062262,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0001013751098071,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,0.0001372537080897,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0006510720122605,291.5516662597656,294.1499938964844,272.04998779296875,270.9450988769531,273.02447509765625,272.04998779296875,290.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887527165934,5.13327975681932e-08,0.0013887013774365,-0.1324222236871719,0.0,0.0,0.0,-0.0302602425217628,60.0,-17.6865291595459,-0.0,-1.3149522715139028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.0001304516481468,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001373717968817,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0001014624067465,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0001373719132971,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.0006516326684504,291.5472717285156,294.1499938964844,272.04998779296875,270.9501037597656,273.012451171875,272.04998779296875,290.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899485347792,5.147269988015069e-08,0.001389897079207,-0.1327795535326004,0.0,0.0,0.0,-0.0303295943886041,60.0,-17.697463989257812,-0.0,-1.3172177659726006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001306430785916,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001375733845634,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.0001016112873912,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0001375734864268,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0006525889039039,291.5384216308594,294.1499938964844,272.04998779296875,270.9600524902344,272.9888610839844,272.04998779296875,290.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711293025391576e-08,0.0013919363263994,-0.1333888322114944,0.0,0.0,0.0,-0.0304478723555803,60.0,-17.71544075012207,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001306430785916,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001375733845634,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.0001016112873912,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,0.0001375734864268,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0006525889039039,291.5384216308594,294.1499938964844,272.04998779296875,270.9600524902344,272.9888610839844,272.04998779296875,290.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711293025391576e-08,0.0013919363263994,-0.1333888322114944,0.0,0.0,0.0,-0.0304478723555803,60.0,-17.71544075012207,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0001307824277319,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,0.0001377201260766,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0001017196773318,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,0.00013772022794,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0006532850093208,291.5295104980469,294.1499938964844,272.04998779296875,270.9698181152344,272.9657897949219,272.04998779296875,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884985197148126e-08,0.0013934208545833,-0.1338323056697845,0.0,0.0,0.0,-0.0305339749902486,60.0,-17.72698402404785,-0.0,-1.3239052520930272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0001307824277319,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,0.0001377201260766,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0001017196773318,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,0.00013772022794,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0006532850093208,291.5295104980469,294.1499938964844,272.04998779296875,270.9698181152344,272.9657897949219,272.04998779296875,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884985197148126e-08,0.0013934208545833,-0.1338323056697845,0.0,0.0,0.0,-0.0305339749902486,60.0,-17.72698402404785,-0.0,-1.3239052520930272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001308634818997,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,0.0001378054876113,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001017827162286,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0001378055894747,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,0.0006536899018101,291.5205383300781,294.1499938964844,272.04998779296875,270.9793701171875,272.9432983398437,272.04998779296875,290.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.19859923997501e-08,0.0013942843070253,-0.1340901553630828,0.0,0.0,0.0,-0.0305840484797954,60.0,-17.731019973754883,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001308634818997,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,0.0001378054876113,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001017827162286,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0001378055894747,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,0.0006536899018101,291.5205383300781,294.1499938964844,272.04998779296875,270.9793701171875,272.9432983398437,272.04998779296875,290.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.19859923997501e-08,0.0013942843070253,-0.1340901553630828,0.0,0.0,0.0,-0.0305840484797954,60.0,-17.731019973754883,-0.0,-1.3255461794869916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001308864884776,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001378297019982,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001018006078083,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001378298038616,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0006538048037327,291.51153564453125,294.1499938964844,272.04998779296875,270.9887084960937,272.9213256835937,272.04998779296875,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.201463793014227e-08,0.0013945292448624,-0.1341632753610611,0.0,0.0,0.0,-0.0305982492864131,60.0,-17.72711753845215,-0.0,-1.3260117270874616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001308864884776,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001378297019982,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001018006078083,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001378298038616,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0006538048037327,291.51153564453125,294.1499938964844,272.04998779296875,270.9887084960937,272.9213256835937,272.04998779296875,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.201463793014227e-08,0.0013945292448624,-0.1341632753610611,0.0,0.0,0.0,-0.0305982492864131,60.0,-17.72711753845215,-0.0,-1.3260117270874616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,0.000130878353957,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0001378211309202,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0001017942777252,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.0001378212327836,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0006537641165778,291.5069885253906,294.1499938964844,272.04998779296875,270.9933166503906,272.9105529785156,272.04998779296875,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944945530965,5.200447361630722e-08,0.0013944425154477,-0.1341373324394226,0.0,0.0,0.0,-0.0305932108312845,60.0,-17.722232818603516,-0.0,-1.325846596955671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,0.0001308593200519,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,0.0001378011074848,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0001017794857034,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0001378011947963,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,0.0006536691216751,291.5024719238281,294.1499938964844,272.04998779296875,270.997802734375,272.89990234375,272.04998779296875,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942917576059,5.198074859436019e-08,0.0013942398363724,-0.1340767592191696,0.0,0.0,0.0,-0.0305814500898122,60.0,-17.715679168701172,-0.0,-1.3254609143587004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,0.0001307972561335,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001377357402816,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001017312097246,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.000137735842145,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0006533590494655,291.49334716796875,294.1499938964844,272.04998779296875,271.0066223144531,272.8790283203125,272.04998779296875,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430777370929,60.0,-17.69855308532715,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,0.0001307972561335,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001377357402816,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001017312097246,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.000137735842145,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0006533590494655,291.49334716796875,294.1499938964844,272.04998779296875,271.0066223144531,272.8790283203125,272.04998779296875,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430777370929,60.0,-17.69855308532715,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.000130719054141,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001376533909933,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,0.000101670382719,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001376534928567,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0006529684178531,291.4842224121094,294.1499938964844,272.04998779296875,271.0151062011719,272.858642578125,272.04998779296875,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927968684583,5.1805830736384464e-08,0.0013927450636401,-0.1336302161216735,0.0,0.0,0.0,-0.0304947402328252,60.0,-17.677738189697266,-0.0,-1.3226200223925846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.000130719054141,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001376533909933,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,0.000101670382719,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001376534928567,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0006529684178531,291.4842224121094,294.1499938964844,272.04998779296875,271.0151062011719,272.858642578125,272.04998779296875,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927968684583,5.1805830736384464e-08,0.0013927450636401,-0.1336302161216735,0.0,0.0,0.0,-0.0304947402328252,60.0,-17.677738189697266,-0.0,-1.3226200223925846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,0.0001306212798226,292.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001375504361931,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0001015943416859,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,0.0001375505235046,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.000652480055578,291.4750366210937,294.1499938964844,272.04998779296875,271.0232849121094,272.8388061523437,272.04998779296875,290.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-17.654592514038086,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,0.0001306212798226,292.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001375504361931,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0001015943416859,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,0.0001375505235046,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.000652480055578,291.4750366210937,294.1499938964844,272.04998779296875,271.0232849121094,272.8388061523437,272.04998779296875,290.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-17.654592514038086,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.0001304869947489,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001374090352328,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001014898953144,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0001374091225443,291.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0006518092704936,291.4657897949219,294.1499938964844,272.04998779296875,271.03106689453125,272.8194580078125,272.04998779296875,290.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151649418166927e-08,0.0013902725186198,-0.1328914016485214,0.0,0.0,0.0,-0.030351310968399,60.0,-17.627517700195312,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.0001304869947489,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001374090352328,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0001014898953144,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0001374091225443,291.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0006518092704936,291.4657897949219,294.1499938964844,272.04998779296875,271.03106689453125,272.8194580078125,272.04998779296875,290.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151649418166927e-08,0.0013902725186198,-0.1328914016485214,0.0,0.0,0.0,-0.030351310968399,60.0,-17.627517700195312,-0.0,-1.3179273139485306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0001304070901824,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,0.0001373248960589,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001014277513604,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.0001373249833704,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,0.0006514101405628,291.461181640625,294.1499938964844,272.04998779296875,271.0348205566406,272.8099670410156,272.04998779296875,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894726289436,5.141687609011569e-08,0.0013894211733713,-0.1326369792222976,0.0,0.0,0.0,-0.0303019285202026,60.0,-17.612159729003906,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871765136719,0.0,0.0,0.0001303195749642,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,0.0001372327242279,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,0.000101359677501,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,0.0001372328115394,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,0.0006509730010293,291.45654296875,294.1499938964844,272.04998779296875,271.0384521484375,272.8006286621094,272.04998779296875,290.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885400258004,5.130776514761237e-08,0.0013884888030588,-0.1323582828044891,0.0,0.0,0.0,-0.0302478391677141,60.0,-17.595746994018555,-0.0,-1.3145471200459724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,0.0001301232696278,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0001370260142721,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358459472656,0.0,0.0,0.0001012069988064,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001370261015836,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0006499923765659,291.447265625,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,290.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106302580770716e-08,0.0013863972853869,-0.1317330449819564,0.0,0.0,0.0,-0.0301265195012092,60.0,-17.559873580932617,-0.0,-1.3105893970077886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,0.0001301232696278,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0001370260142721,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358459472656,0.0,0.0,0.0001012069988064,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001370261015836,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0006499923765659,291.447265625,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,290.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106302580770716e-08,0.0013863972853869,-0.1317330449819564,0.0,0.0,0.0,-0.0301265195012092,60.0,-17.559873580932617,-0.0,-1.3105893970077886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,0.0001299034047406,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001367944787489,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001010359919746,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,0.0001367945660604,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0006488941144198,291.4379272460937,294.1499938964844,272.04998779296875,271.05194091796875,272.7643737792969,272.04998779296875,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.0788919736533e-08,0.0013840546598657,-0.1310326159000396,0.0,0.0,0.0,-0.0299906395375728,60.0,-17.520397186279297,-0.0,-1.3061637105238333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,0.0001299034047406,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001367944787489,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001010359919746,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,0.0001367945660604,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0006488941144198,291.4379272460937,294.1499938964844,272.04998779296875,271.05194091796875,272.7643737792969,272.04998779296875,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841055333614,5.0788919736533e-08,0.0013840546598657,-0.1310326159000396,0.0,0.0,0.0,-0.0299906395375728,60.0,-17.520397186279297,-0.0,-1.3061637105238333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001296664268011,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001365449279546,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,0.0001008516701404,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001365450152661,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0006477103452198,291.4285888671875,294.1499938964844,272.04998779296875,271.0579528808594,272.7469482421875,272.04998779296875,290.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.04934831724313e-08,0.001381529844366,-0.1302774846553802,0.0,0.0,0.0,-0.0298441853374242,60.0,-17.47814178466797,-0.0,-1.3014020794344108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001296664268011,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001365449279546,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,0.0001008516701404,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001365450152661,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0006477103452198,291.4285888671875,294.1499938964844,272.04998779296875,271.0579528808594,272.7469482421875,272.04998779296875,290.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.04934831724313e-08,0.001381529844366,-0.1302774846553802,0.0,0.0,0.0,-0.0298441853374242,60.0,-17.47814178466797,-0.0,-1.3014020794344108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001294197863899,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001362852053716,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0001006598395179,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,0.0001362852926831,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,0.0006464783800765,291.4192199707031,294.1499938964844,272.04998779296875,271.0634765625,272.72998046875,272.04998779296875,290.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917613595724,60.0,-17.43404769897461,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.0001294197863899,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001362852053716,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0001006598395179,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,0.0001362852926831,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,0.0006464783800765,291.4192199707031,294.1499938964844,272.04998779296875,271.0634765625,272.72998046875,272.04998779296875,290.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917613595724,60.0,-17.43404769897461,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0001292948873015,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.0001361536851618,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,0.0001005626909318,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001361537579214,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0006458544521592,291.41455078125,294.1499938964844,272.04998779296875,271.0660400390625,272.7216796875,272.04998779296875,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029812655768e-08,0.0013775712577626,-0.1290931403636932,0.0,0.0,0.0,-0.0296145733445882,60.0,-17.411603927612305,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0001291693479288,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,0.0001360214810119,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001004650475806,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001360215683234,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,0.0006452273228205,291.40985107421875,294.1499938964844,272.04998779296875,271.0684509277344,272.7134704589844,272.04998779296875,290.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762835878878,4.9873790430865483e-08,0.0013762337621301,-0.1286928504705429,0.0,0.0,0.0,-0.0295369904488325,60.0,-17.38903045654297,-0.0,-1.2914425440158084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001289194624405,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001357583532808,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0001002707067527,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001357584405923,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0006439791759476,291.4004211425781,294.1499938964844,272.04998779296875,271.0728454589844,272.6973876953125,272.04998779296875,290.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-17.343769073486328,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001289194624405,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001357583532808,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0001002707067527,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001357584405923,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0006439791759476,291.4004211425781,294.1499938964844,272.04998779296875,271.0728454589844,272.6973876953125,272.04998779296875,290.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-17.343769073486328,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0001286804035771,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001355066051473,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001000847623799,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001355066779069,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0006427849875763,291.3909912109375,294.1499938964844,272.04998779296875,271.07666015625,272.6817321777344,272.04998779296875,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710735365748,4.926425489770737e-08,0.0013710242928937,-0.1271332651376724,0.0,0.0,0.0,-0.0292348302900791,60.0,-17.299224853515625,-0.0,-1.2816833816486908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
