time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0001286804035771,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001355066051473,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001000847623799,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001355066779069,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0006427849875763,291.3909912109375,294.1499938964844,272.04998779296875,271.07666015625,272.6817321777344,272.04998779296875,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710735365748,4.926425489770737e-08,0.0013710242928937,-0.1271332651376724,0.0,0.0,0.0,-0.0292348302900791,60.0,-17.299224853515625,-0.0,-1.2816833816486908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001284658646909,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001352806866634,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,9.991789556806908e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.721435546875,0.0,0.0,0.000135280759423,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0006417133263312,291.38153076171875,294.1499938964844,272.04998779296875,271.079833984375,272.6664733886719,272.04998779296875,290.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687873724848,4.899680305925359e-08,0.0013687383616343,-0.1264486759901046,0.0,0.0,0.0,-0.0291022472083568,60.0,-17.256994247436523,-0.0,-1.2774128776982252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001284658646909,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001352806866634,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,9.991789556806908e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.721435546875,0.0,0.0,0.000135280759423,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0006417133263312,291.38153076171875,294.1499938964844,272.04998779296875,271.079833984375,272.6664733886719,272.04998779296875,290.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687873724848,4.899680305925359e-08,0.0013687383616343,-0.1264486759901046,0.0,0.0,0.0,-0.0291022472083568,60.0,-17.256994247436523,-0.0,-1.2774128776982252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0001282895682379,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,0.0001350950333289,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,9.978078014682978e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,0.0001350951060885,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0006408327026292,291.3720397949219,294.1499938964844,272.04998779296875,271.0823669433594,272.6515808105469,272.04998779296875,290.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669086620211,4.877702153294194e-08,0.0013668598840013,-0.1258859783411026,0.0,0.0,0.0,-0.0289932955056428,60.0,-17.218915939331055,-0.0,-1.2739089072510978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0001282895682379,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,0.0001350950333289,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,9.978078014682978e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,0.0001350951060885,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0006408327026292,291.3720397949219,294.1499938964844,272.04998779296875,271.0823669433594,272.6515808105469,272.04998779296875,290.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669086620211,4.877702153294194e-08,0.0013668598840013,-0.1258859783411026,0.0,0.0,0.0,-0.0289932955056428,60.0,-17.218915939331055,-0.0,-1.2739089072510978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001282193261431,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.0001350210804957,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,9.97261522570625e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.0001350211532553,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.0006404818268492,291.3673095703125,294.1499938964844,272.04998779296875,271.0833435058594,272.6443176269531,272.04998779296875,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661601115018,4.868945779890056e-08,0.0013661114498972,-0.1256617605686187,0.0,0.0,0.0,-0.0289498884230852,60.0,-17.20203399658203,-0.0,-1.272514253969348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0001281621080124,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001349608210148,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.968164522433652e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.0001349608937744,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,0.0006401960272341,291.362548828125,294.1499938964844,272.04998779296875,271.0841979980469,272.6371154785156,272.04998779296875,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365550328046,4.861812286094391e-08,0.0013655016664415,-0.1254790872335434,0.0,0.0,0.0,-0.028914526104927,60.0,-17.186710357666016,-0.0,-1.271378522460509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001280885189771,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001348833320662,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.962441254174335e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001348834048258,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,0.0006398284458555,291.3529968261719,294.1499938964844,272.04998779296875,271.0853271484375,272.6229553222656,272.04998779296875,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647658051922,4.85263740301889e-08,0.0013647173764184,-0.1252441108226776,0.0,0.0,0.0,-0.0288690421730279,60.0,-17.16121482849121,-0.0,-1.2699186413556165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001280885189771,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001348833320662,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,9.962441254174335e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001348834048258,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,0.0006398284458555,291.3529968261719,294.1499938964844,272.04998779296875,271.0853271484375,272.6229553222656,272.04998779296875,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647658051922,4.85263740301889e-08,0.0013647173764184,-0.1252441108226776,0.0,0.0,0.0,-0.0288690421730279,60.0,-17.16121482849121,-0.0,-1.2699186413556165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0001280658470932,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,0.0001348594523733,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.960676834452896e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0001348595251329,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,0.0006397151737473,291.3434143066406,294.1499938964844,272.04998779296875,271.085693359375,272.60919189453125,272.04998779296875,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-17.142818450927734,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0001280658470932,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,0.0001348594523733,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.960676834452896e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0001348595251329,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,0.0006397151737473,291.3434143066406,294.1499938964844,272.04998779296875,271.085693359375,272.60919189453125,272.04998779296875,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-17.142818450927734,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001280206488445,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,0.0001348118530586,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.957161819329484e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0001348119258182,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0006394893862307,291.33380126953125,294.1499938964844,272.04998779296875,271.085693359375,272.5957336425781,272.04998779296875,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640425167977,4.84417270740778e-08,0.0013639940880239,-0.1250273138284683,0.0,0.0,0.0,-0.0288270823657512,60.0,-17.127275466918945,-0.0,-1.2685724470884452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0001280206488445,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,0.0001348118530586,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.957161819329484e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0001348119258182,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0006394893862307,291.33380126953125,294.1499938964844,272.04998779296875,271.085693359375,272.5957336425781,272.04998779296875,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640425167977,4.84417270740778e-08,0.0013639940880239,-0.1250273138284683,0.0,0.0,0.0,-0.0288270823657512,60.0,-17.127275466918945,-0.0,-1.2685724470884452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001278820709558,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0001346659410046,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,9.946383943315595e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0001346659992123,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,0.0006387972389347,291.3241577148437,294.1499938964844,272.04998779296875,271.085693359375,272.5826110839844,272.04998779296875,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625661376863,4.8268979924159794e-08,0.0013625179417431,-0.1245848163962364,0.0,0.0,0.0,-0.0287414491176605,60.0,-17.103317260742188,-0.0,-1.265827478391657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0001278820709558,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0001346659410046,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,9.946383943315595e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0001346659992123,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,0.0006387972389347,291.3241577148437,294.1499938964844,272.04998779296875,271.085693359375,272.5826110839844,272.04998779296875,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625661376863,4.8268979924159794e-08,0.0013625179417431,-0.1245848163962364,0.0,0.0,0.0,-0.0287414491176605,60.0,-17.103317260742188,-0.0,-1.265827478391657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0001277797564398,291.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,0.0001345581986242,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,9.938426228472964e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0001345582713838,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0006382861756719,291.3193359375,294.1499938964844,272.04998779296875,271.085693359375,272.576171875,272.04998779296875,290.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614761410281,4.8141433950377184e-08,0.0013614279450848,-0.1242580637335777,0.0,0.0,0.0,-0.028678223490715,60.0,-17.086971282958984,-0.0,-1.2638027158118348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001276563998544,291.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.000134428293677,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,9.9288321507629e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,0.0001344283664366,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0006376699311658,291.3144836425781,294.1499938964844,272.04998779296875,271.085693359375,272.56982421875,272.04998779296875,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601618120446,4.79876547387903e-08,0.0013601137325167,-0.12386404722929,0.0,0.0,0.0,-0.0286019910126924,60.0,-17.067819595336914,-0.0,-1.2613635647085178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001273492380278,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0001341048337053,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.90494154393673e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001341049064649,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0006361356354318,291.3048095703125,294.1499938964844,272.04998779296875,271.085693359375,272.5573425292969,272.04998779296875,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568891445174,4.760476102205757e-08,0.0013568415306508,-0.1228827461600303,0.0,0.0,0.0,-0.0284121818840503,60.0,-17.021459579467773,-0.0,-1.2553005035442766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001273492380278,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0001341048337053,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.90494154393673e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001341049064649,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0006361356354318,291.3048095703125,294.1499938964844,272.04998779296875,271.085693359375,272.5573425292969,272.04998779296875,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568891445174,4.760476102205757e-08,0.0013568415306508,-0.1228827461600303,0.0,0.0,0.0,-0.0284121818840503,60.0,-17.021459579467773,-0.0,-1.2553005035442766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001269657805096,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001337010471615,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,9.875117393676192e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001337011053692,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0006342201959341,291.29510498046875,294.1499938964844,272.04998779296875,271.085693359375,272.54522705078125,272.04998779296875,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528035487979,4.712675760742968e-08,0.0013527564005926,-0.1216572225093841,0.0,0.0,0.0,-0.0281752273440361,60.0,-16.964460372924805,-0.0,-1.2477519817366556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001269657805096,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001337010471615,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,9.875117393676192e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001337011053692,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0006342201959341,291.29510498046875,294.1499938964844,272.04998779296875,271.085693359375,272.54522705078125,272.04998779296875,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528035487979,4.712675760742968e-08,0.0013527564005926,-0.1216572225093841,0.0,0.0,0.0,-0.0281752273440361,60.0,-16.964460372924805,-0.0,-1.2477519817366556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,0.0001265113969566,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.000133222551085,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,9.839775884756818e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001332226092927,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,0.0006319504464045,291.2854309082031,294.1499938964844,272.04998779296875,271.085693359375,272.533447265625,272.04998779296875,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479621848091,4.656035557104588e-08,0.0013479156186804,-0.1202043741941452,0.0,0.0,0.0,-0.0278944503515958,60.0,-16.897663116455078,-0.0,-1.2388368020310736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,0.0001265113969566,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,0.000133222551085,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,9.839775884756818e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001332226092927,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,0.0006319504464045,291.2854309082031,294.1499938964844,272.04998779296875,271.085693359375,272.533447265625,272.04998779296875,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479621848091,4.656035557104588e-08,0.0013479156186804,-0.1202043741941452,0.0,0.0,0.0,-0.0278944503515958,60.0,-16.897663116455078,-0.0,-1.2388368020310736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.0001259914133697,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001326749916188,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.79933320195414e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001326750498265,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.0006293529877439,291.2757263183594,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,290.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591218782934448e-08,0.0013423759955912,-0.1185408905148506,0.0,0.0,0.0,-0.027573138475418,60.0,-16.821815490722656,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.0001259914133697,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001326749916188,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.79933320195414e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001326750498265,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.0006293529877439,291.2757263183594,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,290.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591218782934448e-08,0.0013423759955912,-0.1185408905148506,0.0,0.0,0.0,-0.027573138475418,60.0,-16.821815490722656,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001257084804819,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001323770411545,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.777327068150043e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,0.0001323770993622,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0006279397057369,291.2708740234375,294.1499938964844,272.04998779296875,271.085693359375,272.516357421875,272.04998779296875,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394072884693,4.555950994244996e-08,0.0013393617700785,-0.1176353693008422,0.0,0.0,0.0,-0.0273983068764209,60.0,-16.7806396484375,-0.0,-1.22316151873747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,0.0001254111848538,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001320639712503,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,9.754203347256408e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,0.0001320640294579,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,0.0006264545954763,291.2660522460937,294.1499938964844,272.04998779296875,271.085693359375,272.51080322265625,272.04998779296875,290.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362396275624,4.518892637861428e-08,0.0013361944584175,-0.1166835650801658,0.0,0.0,0.0,-0.0272145997732877,60.0,-16.737524032592773,-0.0,-1.2173826746675334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001247764885192,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001313956163357,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,9.704838885227218e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001313956745434,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,0.000623284257017,291.2563781738281,294.1499938964844,272.04998779296875,271.085693359375,272.4999694824219,272.04998779296875,290.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294771779328,4.4397808096618974e-08,0.0013294328236952,-0.1146506518125534,0.0,0.0,0.0,-0.0268224235624074,60.0,-16.64592170715332,-0.0,-1.205091706424355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001247764885192,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001313956163357,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,9.704838885227218e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001313956745434,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,0.000623284257017,291.2563781738281,294.1499938964844,272.04998779296875,271.085693359375,272.4999694824219,272.04998779296875,290.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294771779328,4.4397808096618974e-08,0.0013294328236952,-0.1146506518125534,0.0,0.0,0.0,-0.0268224235624074,60.0,-16.64592170715332,-0.0,-1.205091706424355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001240930141648,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001306758786085,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,9.651679283706471e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001306759368162,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0006198700866661,291.2467041015625,294.1499938964844,272.04998779296875,271.085693359375,272.48944091796875,272.04998779296875,290.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221948174759,4.354587090915629e-08,0.0013221512781456,-0.1124599203467369,0.0,0.0,0.0,-0.0264000985771417,60.0,-16.547420501708984,-0.0,-1.1919254916392677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001240930141648,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001306758786085,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,9.651679283706471e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001306759368162,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0006198700866661,291.2467041015625,294.1499938964844,272.04998779296875,271.085693359375,272.48944091796875,272.04998779296875,290.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221948174759,4.354587090915629e-08,0.0013221512781456,-0.1124599203467369,0.0,0.0,0.0,-0.0264000985771417,60.0,-16.547420501708984,-0.0,-1.1919254916392677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0001233713846886,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001299159775953,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,9.59555254667066e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,0.0001299160212511,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0006162654608488,291.237060546875,294.1499938964844,272.04998779296875,271.085693359375,272.479248046875,272.04998779296875,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145059347152,4.26464090708123e-08,0.0013144633267074,-0.1101452782750129,0.0,0.0,0.0,-0.0259542129933834,60.0,-16.44312286376953,-0.0,-1.1781030195834325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,0.0001233713846886,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001299159775953,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,9.59555254667066e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,0.0001299160212511,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0006162654608488,291.237060546875,294.1499938964844,272.04998779296875,271.085693359375,272.479248046875,272.04998779296875,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145059347152,4.26464090708123e-08,0.0013144633267074,-0.1101452782750129,0.0,0.0,0.0,-0.0259542129933834,60.0,-16.44312286376953,-0.0,-1.1781030195834325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.000122634213767,291.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001291396911256,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,9.538216545479372e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001291397493332,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0006125830695964,291.2274475097656,294.1499938964844,272.04998779296875,271.085693359375,272.46929931640625,272.04998779296875,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066513929516,4.17275742847778e-08,0.0013066097162663,-0.1077790111303329,0.0,0.0,0.0,-0.0254987217485904,60.0,-16.33544158935547,-0.0,-1.164065963621397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.000122634213767,291.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001291396911256,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,9.538216545479372e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001291397493332,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0006125830695964,291.2274475097656,294.1499938964844,272.04998779296875,271.085693359375,272.46929931640625,272.04998779296875,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066513929516,4.17275742847778e-08,0.0013066097162663,-0.1077790111303329,0.0,0.0,0.0,-0.0254987217485904,60.0,-16.33544158935547,-0.0,-1.164065963621397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0001222591236,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,0.0001287447084905,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,9.509043593425304e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001287447666982,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0006107094814069,291.22265625,294.1499938964844,272.04998779296875,271.085693359375,272.4644470214844,272.04998779296875,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026549713686,4.126007269178445e-08,0.0013026137603446,-0.1065743863582611,0.0,0.0,0.0,-0.025266969576478,60.0,-16.28078269958496,-0.0,-1.1569561308988341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0001218786201206,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001283440215047,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,9.479448635829613e-05,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0001283440651604,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.0006088087684474,291.2178649902344,294.1499938964844,272.04998779296875,271.085693359375,272.4596862792969,272.04998779296875,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986006913706,4.078580317923297e-08,0.001298559946008,-0.1053518652915954,0.0,0.0,0.0,-0.0250318609178066,60.0,-16.22555160522461,-0.0,-1.149765580521489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000121097669762,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001275216345675,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.418708214070648e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.0001275216927751,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0006049077492207,291.20831298828125,294.1499938964844,272.04998779296875,271.085693359375,272.4503173828125,272.04998779296875,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.0245493371039628,60.0,-16.11297035217285,-0.0,-1.1350780937391393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.000121097669762,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001275216345675,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.418708214070648e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,0.0001275216927751,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0006049077492207,291.20831298828125,294.1499938964844,272.04998779296875,271.085693359375,272.4503173828125,272.04998779296875,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.0245493371039628,60.0,-16.11297035217285,-0.0,-1.1350780937391393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
