time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001202855273731,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001266664185095,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.355541988043116e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001266664767172,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0006008509662933,291.19879150390625,294.1499938964844,272.04998779296875,271.085693359375,272.44122314453125,272.04998779296875,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816266389563,3.880021637314712e-08,0.0012815877562388,-0.1002287045121193,0.0,0.0,0.0,-0.0240475516766309,60.0,-15.996819496154783,-0.0,-1.119904311508435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001202855273731,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001266664185095,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.355541988043116e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001266664767172,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0006008509662933,291.19879150390625,294.1499938964844,272.04998779296875,271.085693359375,272.44122314453125,272.04998779296875,290.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816266389563,3.880021637314712e-08,0.0012815877562388,-0.1002287045121193,0.0,0.0,0.0,-0.0240475516766309,60.0,-15.996819496154783,-0.0,-1.119904311508435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0001194398137158,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001257758412975,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,9.289763693232088e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0001257758849533,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.0005966264288872,291.1893005371094,294.1499938964844,272.04998779296875,271.085693359375,272.4324035644531,272.04998779296875,290.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.77461617517838e-08,0.0012725779088214,-0.0975059196352958,0.0,0.0,0.0,-0.0235250275582075,60.0,-15.876559257507324,-0.0,-1.1042116199178056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0001194398137158,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001257758412975,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,9.289763693232088e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0001257758849533,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.0005966264288872,291.1893005371094,294.1499938964844,272.04998779296875,271.085693359375,272.4324035644531,272.04998779296875,290.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.77461617517838e-08,0.0012725779088214,-0.0975059196352958,0.0,0.0,0.0,-0.0235250275582075,60.0,-15.876559257507324,-0.0,-1.1042116199178056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0001185639557661,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001248535263584,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.221641812473536e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001248535700142,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.00059225136647,291.17987060546875,294.1499938964844,272.04998779296875,271.085693359375,272.4238586425781,272.04998779296875,290.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632835423573,3.6654558499549246e-08,0.001263246871531,-0.0946839302778244,0.0,0.0,0.0,-0.0229838881641626,60.0,-15.752252578735352,-0.0,-1.0880764733656181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0001185639557661,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001248535263584,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.221641812473536e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001248535700142,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.00059225136647,291.17987060546875,294.1499938964844,272.04998779296875,271.085693359375,272.4238586425781,272.04998779296875,290.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632835423573,3.6654558499549246e-08,0.001263246871531,-0.0946839302778244,0.0,0.0,0.0,-0.0229838881641626,60.0,-15.752252578735352,-0.0,-1.0880764733656181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0001181141633423,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001243798615178,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,9.18665755307302e-05,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001243799197254,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0005900045507587,291.1751403808594,294.1499938964844,272.04998779296875,271.085693359375,272.419677734375,272.04998779296875,290.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584910728037,3.609397225545764e-08,0.0012584549840539,-0.0932338461279869,0.0,0.0,0.0,-0.0227059889584779,60.0,-15.688660621643066,-0.0,-1.0798363803132817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,0.0001176522273453,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0001238934346474,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.150729601969942e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001238934783032,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,0.0005876970826648,291.1704406738281,294.1499938964844,272.04998779296875,271.085693359375,272.4155578613281,272.04998779296875,290.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535692658275,3.5518265661949044e-08,0.0012535337591543,-0.091744065284729,0.0,0.0,0.0,-0.0224205944687128,60.0,-15.623872756958008,-0.0,-1.0714065723504973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001166821530205,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0001228718901984,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.075278649106622e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482727050781,0.0,0.0,0.0001228719338541,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0005828513531014,291.1611022949219,294.1499938964844,272.04998779296875,271.085693359375,272.4075012207031,272.04998779296875,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432334478944,3.4309273644339555e-08,0.0012431991053745,-0.0886135697364807,0.0,0.0,0.0,-0.0218212604522705,60.0,-15.489568710327148,-0.0,-1.0538111894220493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001166821530205,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0001228718901984,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.075278649106622e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482727050781,0.0,0.0,0.0001228719338541,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0005828513531014,291.1611022949219,294.1499938964844,272.04998779296875,271.085693359375,272.4075012207031,272.04998779296875,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432334478944,3.4309273644339555e-08,0.0012431991053745,-0.0886135697364807,0.0,0.0,0.0,-0.0218212604522705,60.0,-15.489568710327148,-0.0,-1.0538111894220493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001156453727162,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0001217801182065,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,8.99464066606015e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,0.0001217801618622,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,0.0005776724428869,291.1517639160156,294.1499938964844,272.04998779296875,271.085693359375,272.3996887207031,272.04998779296875,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017176548355565e-08,0.0012321538524702,-0.0852650851011276,0.0,0.0,0.0,-0.0211807303130626,60.0,-15.347156524658203,-0.0,-1.0351670454156193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001156453727162,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0001217801182065,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,8.99464066606015e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,0.0001217801618622,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,0.0005776724428869,291.1517639160156,294.1499938964844,272.04998779296875,271.085693359375,272.3996887207031,272.04998779296875,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017176548355565e-08,0.0012321538524702,-0.0852650851011276,0.0,0.0,0.0,-0.0211807303130626,60.0,-15.347156524658203,-0.0,-1.0351670454156193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0001145580608863,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001206351225846,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,8.910071483114734e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0001206351662403,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,0.0005722410860471,291.1425170898437,294.1499938964844,272.04998779296875,271.085693359375,272.3921203613281,272.04998779296875,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122060184367,3.166212181326955e-08,0.0012205701787024,-0.0817504450678825,0.0,0.0,0.0,-0.020508985966444,60.0,-15.19721221923828,-0.0,-1.0157928898024693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0001145580608863,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001206351225846,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,8.910071483114734e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0001206351662403,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,0.0005722410860471,291.1425170898437,294.1499938964844,272.04998779296875,271.085693359375,272.3921203613281,272.04998779296875,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122060184367,3.166212181326955e-08,0.0012205701787024,-0.0817504450678825,0.0,0.0,0.0,-0.020508985966444,60.0,-15.19721221923828,-0.0,-1.0157928898024693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001134466219809,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001194647265947,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,8.823626558296382e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001194647702504,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0005666892393492,291.1333312988281,294.1499938964844,272.04998779296875,271.085693359375,272.384765625,272.04998779296875,290.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087596114724,3.0277028884029284e-08,0.0012087293434888,-0.07815483212471,0.0,0.0,0.0,-0.0198223516345024,60.0,-15.042394638061523,-0.0,-9.961780733647174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001134466219809,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001194647265947,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,8.823626558296382e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001194647702504,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0005666892393492,291.1333312988281,294.1499938964844,272.04998779296875,271.085693359375,272.384765625,272.04998779296875,290.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087596114724,3.0277028884029284e-08,0.0012087293434888,-0.07815483212471,0.0,0.0,0.0,-0.0198223516345024,60.0,-15.042394638061523,-0.0,-9.961780733647174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001128931544371,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.000118881893286,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,8.780579082667828e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0001188819369417,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0005639245500788,291.1287536621094,294.1499938964844,272.04998779296875,271.085693359375,272.3811950683594,272.04998779296875,290.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120286247693,2.958729794499959e-08,0.0012028329074382,-0.0763632282614708,0.0,0.0,0.0,-0.0194804277271032,60.0,-14.964385986328123,-0.0,-9.864817229754409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0001123486363212,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001183084968943,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,8.73822791618295e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,0.00011830854055,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0005612045642919,291.12420654296875,294.1499938964844,272.04998779296875,271.085693359375,272.3776550292969,272.04998779296875,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970606865361,2.890873140870553e-08,0.0011970316991209,-0.074599914252758,0.0,0.0,0.0,-0.0191440396010875,60.0,-14.886879920959473,-0.0,-9.76988516754318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001113108737627,291.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001172156844404,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,8.657512807985768e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001172157208202,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0005560207064263,291.1151428222656,294.1499938964844,272.04998779296875,271.085693359375,272.3707580566406,272.04998779296875,290.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186003210023,2.7615499220701167e-08,0.0011859755031764,-0.0712374746799469,0.0,0.0,0.0,-0.018502939492464,60.0,-14.736098289489746,-0.0,-9.590229410605389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001113108737627,291.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001172156844404,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,8.657512807985768e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001172157208202,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0005560207064263,291.1151428222656,294.1499938964844,272.04998779296875,271.085693359375,272.3707580566406,272.04998779296875,290.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186003210023,2.7615499220701167e-08,0.0011859755031764,-0.0712374746799469,0.0,0.0,0.0,-0.018502939492464,60.0,-14.736098289489746,-0.0,-9.590229410605389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001103614413295,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001162158878287,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,8.583668386563659e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001162159242085,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,0.0005512781208381,291.10614013671875,294.1499938964844,272.04998779296875,271.085693359375,272.36407470703125,272.04998779296875,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758868349716,2.6432363853245988e-08,0.0011758604086935,-0.0681592151522636,0.0,0.0,0.0,-0.0179164167493581,60.0,-14.59548282623291,-0.0,-9.427326830291349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001103614413295,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001162158878287,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,8.583668386563659e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001162159242085,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,0.0005512781208381,291.10614013671875,294.1499938964844,272.04998779296875,271.085693359375,272.36407470703125,272.04998779296875,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758868349716,2.6432363853245988e-08,0.0011758604086935,-0.0681592151522636,0.0,0.0,0.0,-0.0179164167493581,60.0,-14.59548282623291,-0.0,-9.427326830291349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0001094997714972,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001153085031546,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,8.516649540979415e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001153085468104,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0005469738971441,291.09716796875,294.1499938964844,272.04998779296875,271.085693359375,272.3575744628906,272.04998779296875,290.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667056242004,2.5358605881820043e-08,0.0011666802456602,-0.0653638914227485,0.0,0.0,0.0,-0.0173841156065464,60.0,-14.466116905212402,-0.0,-9.280689283741594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0001094997714972,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001153085031546,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,8.516649540979415e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001153085468104,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0005469738971441,291.09716796875,294.1499938964844,272.04998779296875,271.085693359375,272.3575744628906,272.04998779296875,290.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667056242004,2.5358605881820043e-08,0.0011666802456602,-0.0653638914227485,0.0,0.0,0.0,-0.0173841156065464,60.0,-14.466116905212402,-0.0,-9.280689283741594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.000108739681309,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001145080968854,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,8.457530930172652e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,0.0001145081332651,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0005431771278381,291.0882263183594,294.1499938964844,272.04998779296875,271.085693359375,272.35125732421875,272.04998779296875,290.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586066102609,2.441144353326764e-08,0.0011585821630433,-0.0628968849778175,0.0,0.0,0.0,-0.0169145707041025,60.0,-14.349451065063477,-0.0,-9.152292790304273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.000108739681309,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001145080968854,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,8.457530930172652e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,0.0001145081332651,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0005431771278381,291.0882263183594,294.1499938964844,272.04998779296875,271.085693359375,272.35125732421875,272.04998779296875,290.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586066102609,2.441144353326764e-08,0.0011585821630433,-0.0628968849778175,0.0,0.0,0.0,-0.0169145707041025,60.0,-14.349451065063477,-0.0,-9.152292790304273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001084009563783,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001141514003393,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,8.431185415247455e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0001141514367191,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.000541485089343,291.08380126953125,294.1499938964844,272.04998779296875,271.085693359375,272.3481750488281,272.04998779296875,290.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549973860383,2.3989350950159863e-08,0.001154973404482,-0.0617971271276474,0.0,0.0,0.0,-0.0167053248733282,60.0,-14.296494483947754,-0.0,-9.095362685229705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001080909059965,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001138248990173,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,8.407070708926767e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.000113824942673,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0005399363581091,291.079345703125,294.1499938964844,272.04998779296875,271.085693359375,272.3451232910156,272.04998779296875,290.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516936356201,2.3602996890303984e-08,0.0011516700033098,-0.0607902929186821,0.0,0.0,0.0,-0.016513792797923,60.0,-14.247132301330566,-0.0,-9.043407800390925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001075586842489,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001132644465542,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,8.365675603272393e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.000113264482934,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0005372777814045,291.07049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.339111328125,272.04998779296875,290.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460224632173,2.293979584067074e-08,0.0011459995293989,-0.0590615794062614,0.0,0.0,0.0,-0.0161850191652774,60.0,-14.159371376037598,-0.0,-8.95457006322431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001075586842489,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001132644465542,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,8.365675603272393e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.000113264482934,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0005372777814045,291.07049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.339111328125,272.04998779296875,290.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460224632173,2.293979584067074e-08,0.0011459995293989,-0.0590615794062614,0.0,0.0,0.0,-0.0161850191652774,60.0,-14.159371376037598,-0.0,-8.95457006322431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.0001071442165994,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001128279982367,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,8.333439473062754e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,0.0001128280346165,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0005352074513211,291.0616149902344,294.1499938964844,272.04998779296875,271.085693359375,272.3332824707031,272.04998779296875,290.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416061315685,2.2423336076826672e-08,0.0011415836634114,-0.0577149987220764,0.0,0.0,0.0,-0.0159289892762899,60.0,-14.087388038635254,-0.0,-8.885692182047934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.0001071442165994,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001128279982367,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,8.333439473062754e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,0.0001128280346165,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0005352074513211,291.0616149902344,294.1499938964844,272.04998779296875,271.085693359375,272.3332824707031,272.04998779296875,290.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416061315685,2.2423336076826672e-08,0.0011415836634114,-0.0577149987220764,0.0,0.0,0.0,-0.0159289892762899,60.0,-14.087388038635254,-0.0,-8.885692182047934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001067809207597,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001124454283853,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,8.305183291668072e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,0.0001124454647651,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0005333927110768,291.05279541015625,294.1499938964844,272.0510559082031,271.0867004394531,272.3275756835937,272.05029296875,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.19706439708034e-08,0.0011377133196219,-0.056534431874752,0.0,0.0,0.0,-0.0157045740634202,60.0,-14.02732753753662,-0.0,-8.825536923495748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001067809207597,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001124454283853,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,8.305183291668072e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,0.0001124454647651,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0005333927110768,291.05279541015625,294.1499938964844,272.0510559082031,271.0867004394531,272.3275756835937,272.05029296875,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.19706439708034e-08,0.0011377133196219,-0.056534431874752,0.0,0.0,0.0,-0.0157045740634202,60.0,-14.02732753753662,-0.0,-8.825536923495748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001064012612914,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001120456217904,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,8.275653817690909e-05,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001120456581702,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.000531496189069,291.0439453125,294.1499938964844,272.0541076660156,271.089599609375,272.3220520019531,272.0517578125,290.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336901225149,2.149755573555012e-08,0.0011336685856804,-0.0553004220128059,0.0,0.0,0.0,-0.0154700456187129,60.0,-13.967958450317385,-0.0,-8.762889081026516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001064012612914,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001120456217904,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,8.275653817690909e-05,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001120456581702,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.000531496189069,291.0439453125,294.1499938964844,272.0541076660156,271.089599609375,272.3220520019531,272.0517578125,290.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336901225149,2.149755573555012e-08,0.0011336685856804,-0.0553004220128059,0.0,0.0,0.0,-0.0154700456187129,60.0,-13.967958450317385,-0.0,-8.762889081026516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0001062047085724,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001118386499001,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,8.26036703074351e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001118386862799,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0005305144004523,291.0395202636719,294.1499938964844,272.0563659667969,271.0917663574219,272.3193664550781,272.0531311035156,290.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315959272906,2.125264408903149e-08,0.0011315746232867,-0.0546614974737167,0.0,0.0,0.0,-0.0153486346825957,60.0,-13.937124252319336,-0.0,-8.730545175694716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001060034555848,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001116267230827,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,8.244713535532355e-05,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001116267521865,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,0.0005295090959407,291.0351257324219,294.1499938964844,272.05908203125,271.0943603515625,272.31671142578125,272.0549011230469,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294516734778,2.100186691222916e-08,0.0011294306023046,-0.0540071986615657,0.0,0.0,0.0,-0.015224315226078,60.0,-13.905389785766602,-0.0,-8.697487885456212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001055863613146,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001111874953494,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,8.212272950913757e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001111875317292,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.000527425610926,291.0263061523437,294.1499938964844,272.0658874511719,271.100830078125,272.3116455078125,272.0597229003906,289.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250076349824,2.0482142204514275e-08,0.0011249871458858,-0.0526509769260883,0.0,0.0,0.0,-0.0149666676297783,60.0,-13.839141845703123,-0.0,-8.629178438468443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
