time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0001055863613146,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001111874953494,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,8.212272950913757e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001111875317292,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.000527425610926,291.0263061523437,294.1499938964844,272.0658874511719,271.100830078125,272.3116455078125,272.0597229003906,289.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250076349824,2.0482142204514275e-08,0.0011249871458858,-0.0526509769260883,0.0,0.0,0.0,-0.0149666676297783,60.0,-13.839141845703123,-0.0,-8.629178438468443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31573486328125,0.0,0.0,0.0001052383886417,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.000110821070848,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,8.185208571376279e-05,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001108210999518,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,0.0005256874137558,291.0192565917969,294.1499938964844,272.07257080078125,271.1072082519531,272.30780029296875,272.0648193359375,289.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213000398129,2.0048553039941908e-08,0.0011212800163775,-0.0515193156898021,0.0,0.0,0.0,-0.0147517221048474,60.0,-13.783387184143066,-0.0,-8.572395415740176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001051494473358,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001107274074456,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,8.178290590876713e-05,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001107274365494,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.00052524311468,291.0174865722656,294.1499938964844,272.07440185546875,271.10894775390625,272.3068542480469,272.0662536621094,289.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203524190932,1.9937724360374893e-08,0.0011203325120732,-0.0512300208210945,0.0,0.0,0.0,-0.0146967796608805,60.0,-13.769094467163086,-0.0,-8.557911002071705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001046928373398,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001102465757867,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,8.142776641761884e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001102466121665,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0005229623056948,291.0086975097656,294.1499938964844,272.08453369140625,271.1186218261719,272.3023681640625,272.0743713378906,289.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154874227941,1.936877325192654e-08,0.0011154679814353,-0.0497446991503238,0.0,0.0,0.0,-0.0144147286191582,60.0,-13.695432662963867,-0.0,-8.483748104026746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001046928373398,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001102465757867,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,8.142776641761884e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001102466121665,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0005229623056948,291.0086975097656,294.1499938964844,272.08453369140625,271.1186218261719,272.3023681640625,272.0743713378906,289.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154874227941,1.936877325192654e-08,0.0011154679814353,-0.0497446991503238,0.0,0.0,0.0,-0.0144147286191582,60.0,-13.695432662963867,-0.0,-8.483748104026746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001042172516463,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001097457570722,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,8.105786400847137e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.000109745793452,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0005205866182222,290.9999389648437,294.1499938964844,272.09619140625,271.12969970703125,272.2981872558594,272.083984375,289.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.87761752812321e-08,0.0011104013537988,-0.0481973029673099,0.0,0.0,0.0,-0.0141209559515118,60.0,-13.618206977844238,-0.0,-8.406845353192693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0001042172516463,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001097457570722,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,8.105786400847137e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.000109745793452,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0005205866182222,290.9999389648437,294.1499938964844,272.09619140625,271.12969970703125,272.2981872558594,272.083984375,289.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.87761752812321e-08,0.0011104013537988,-0.0481973029673099,0.0,0.0,0.0,-0.0141209559515118,60.0,-13.618206977844238,-0.0,-8.406845353192693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0001039727212628,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001094882536563,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,8.086767047643661e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.000109488290036,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.000519365130458,290.9955444335937,294.1499938964844,272.1025695800781,271.1357727050781,272.2962341308594,272.0893249511719,289.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078147217631,1.847148389799713e-08,0.0011077963281422,-0.0474015548825264,0.0,0.0,0.0,-0.0139699084684252,60.0,-13.578298568725586,-0.0,-8.367440784695648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001037238762364,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001092262173187,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,8.067413000389934e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001092262464226,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0005181221058592,290.9911804199219,294.1499938964844,272.1092529296875,271.14215087890625,272.2943725585937,272.0950012207031,289.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051633628085,1.8161419035322985e-08,0.0011051452020183,-0.0465916916728019,0.0,0.0,0.0,-0.0138161983340978,60.0,-13.537612915039062,-0.0,-8.32743580758688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001032139844028,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001086892734747,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,8.027754665818065e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001086893098545,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0005155751132406,290.982421875,294.1499938964844,272.1236267089844,271.1558532714844,272.2909240722656,272.1072692871094,289.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997307254001,1.7526089024499925e-08,0.0010997131466865,-0.0449319630861282,0.0,0.0,0.0,-0.0135012399405241,60.0,-13.45407009124756,-0.0,-8.245764604453144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001032139844028,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001086892734747,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,8.027754665818065e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001086893098545,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0005155751132406,290.982421875,294.1499938964844,272.1236267089844,271.1558532714844,272.2909240722656,272.1072692871094,289.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997307254001,1.7526089024499925e-08,0.0010997131466865,-0.0449319630861282,0.0,0.0,0.0,-0.0135012399405241,60.0,-13.45407009124756,-0.0,-8.245764604453144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001026893150992,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001081367736333,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.986947457538918e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001081368027371,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.000512954313308,290.9737243652344,294.1499938964844,272.13922119140625,271.17071533203125,272.287841796875,272.1206970214844,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094140461646,1.6872348851393326e-08,0.0010941235814243,-0.0432237684726715,0.0,0.0,0.0,-0.0131771555170416,60.0,-13.367704391479492,-0.0,-8.162146514223424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001026893150992,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001081367736333,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.986947457538918e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001081368027371,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.000512954313308,290.9737243652344,294.1499938964844,272.13922119140625,271.17071533203125,272.287841796875,272.1206970214844,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094140461646,1.6872348851393326e-08,0.0010941235814243,-0.0432237684726715,0.0,0.0,0.0,-0.0131771555170416,60.0,-13.367704391479492,-0.0,-8.162146514223424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001021524876705,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001075714681064,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,7.945193647174165e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001075715044862,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0005102727445773,290.96502685546875,294.1499938964844,272.1559143066406,271.1866149902344,272.28515625,272.1352233886719,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6203463459874e-08,0.0010884045623242,-0.0414756163954734,0.0,0.0,0.0,-0.0128455627709627,60.0,-13.27894687652588,-0.0,-8.077032020992193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,0.0001021524876705,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001075714681064,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,7.945193647174165e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001075715044862,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0005102727445773,290.96502685546875,294.1499938964844,272.1559143066406,271.1866149902344,272.28515625,272.1352233886719,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6203463459874e-08,0.0010884045623242,-0.0414756163954734,0.0,0.0,0.0,-0.0128455627709627,60.0,-13.27894687652588,-0.0,-8.077032020992193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001016069509205,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000106996994873,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.902763172751293e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001069970239768,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.000507547694724,290.9563903808594,294.1499938964844,272.17364501953125,271.2034912109375,272.28289794921875,272.15069580078125,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826081270352,1.5523728080779623e-08,0.0010825926437973,-0.0396987199783325,0.0,0.0,0.0,-0.0125085916370153,60.0,-13.188295364379885,-0.0,-7.990993111661737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001016069509205,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000106996994873,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.902763172751293e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001069970239768,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.000507547694724,290.9563903808594,294.1499938964844,272.17364501953125,271.2034912109375,272.28289794921875,272.15069580078125,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826081270352,1.5523728080779623e-08,0.0010825926437973,-0.0396987199783325,0.0,0.0,0.0,-0.0125085916370153,60.0,-13.188295364379885,-0.0,-7.990993111661737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.000101332203485,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0001067076664185,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.881393685238436e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0001067076955223,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0005061752162873,290.9520568847656,294.1499938964844,272.1828308105469,271.2122802734375,272.28192138671875,272.1587829589844,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796807473525,1.5181392143404082e-08,0.0010796654969453,-0.038803681731224,0.0,0.0,0.0,-0.0123388823121786,60.0,-13.14241886138916,-0.0,-7.947835456434404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001010572450468,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001064181269612,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.860008190618828e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.000106418148789,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0005048017483204,290.94775390625,294.1499938964844,272.1922607421875,271.22125244140625,272.2810363769531,272.16705322265625,289.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767511557787,1.483880129882209e-08,0.0010767362546175,-0.0379078797996044,0.0,0.0,0.0,-0.0121690453961491,60.0,-13.096327781677246,-0.0,-7.904762355792627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001005089434329,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001058407360687,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.817362347850576e-05,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001058407651726,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0005020629032514,290.93914794921875,294.1499938964844,272.211669921875,271.23974609375,272.2795715332031,272.18408203125,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-13.003856658935549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001005089434329,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001058407360687,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.817362347850576e-05,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001058407651726,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0005020629032514,290.93914794921875,294.1499938964844,272.211669921875,271.23974609375,272.2795715332031,272.18408203125,289.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-13.003856658935549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.996898006647824e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001052721345331,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.775365520501509e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001052721636369,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00049936567666,290.9305419921875,294.1499938964844,272.2318115234375,271.2589416503906,272.2785339355469,272.2017517089844,289.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482864602565314e-08,0.0010651423363015,-0.0343615449965,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.91168975830078,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.996898006647824e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001052721345331,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.775365520501509e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001052721636369,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00049936567666,290.9305419921875,294.1499938964844,272.2318115234375,271.2589416503906,272.2785339355469,272.2017517089844,289.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482864602565314e-08,0.0010651423363015,-0.0343615449965,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.91168975830078,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.944400517269968e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001047193072736,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.734533573966473e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001047193363774,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004967433051206,290.9219970703125,294.1499938964844,272.2525634765625,271.2786865234375,272.2779235839844,272.219970703125,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595623170956,1.2828766493555577e-08,0.0010595493949949,-0.0326503440737724,0.0,0.0,0.0,-0.0111725889146327,60.0,-12.820806503295898,-0.0,-7.65440049121935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.944400517269968e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001047193072736,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.734533573966473e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001047193363774,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004967433051206,290.9219970703125,294.1499938964844,272.2525634765625,271.2786865234375,272.2779235839844,272.219970703125,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595623170956,1.2828766493555577e-08,0.0010595493949949,-0.0326503440737724,0.0,0.0,0.0,-0.0111725889146327,60.0,-12.820806503295898,-0.0,-7.65440049121935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.893831884255631e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001041867944877,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.695202657487243e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001041868235915,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004942172672599,290.9134826660156,294.1499938964844,272.2738037109375,271.2989501953125,272.2776794433594,272.2386169433594,289.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198707821653444e-08,0.0010541620431467,-0.0310017652809619,0.0,0.0,0.0,-0.0108602428808808,60.0,-12.73183822631836,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.893831884255631e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001041867944877,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.695202657487243e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001041868235915,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004942172672599,290.9134826660156,294.1499938964844,272.2738037109375,271.2989501953125,272.2776794433594,272.2386169433594,289.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198707821653444e-08,0.0010541620431467,-0.0310017652809619,0.0,0.0,0.0,-0.0108602428808808,60.0,-12.73183822631836,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.869511995930225e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0001039306953316,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.676287350477651e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001039307244354,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004930024733766,290.9092102050781,294.1499938964844,272.2845764160156,271.3092041015625,272.2777099609375,272.24810791015625,289.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051582978107,1.1895698648345387e-08,0.0010515711037442,-0.0302088391035795,0.0,0.0,0.0,-0.0107100289314985,60.0,-12.688493728637695,-0.0,-7.539549073953823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.845723980106412e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001036801986629,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.657786045456305e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001036802277667,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004918142221868,290.90496826171875,294.1499938964844,272.2954406738281,271.319580078125,272.2778625488281,272.2576904296875,289.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490482673048,1.1599317950583554e-08,0.001049036742188,-0.0294332038611173,0.0,0.0,0.0,-0.0105630997568368,60.0,-12.645755767822266,-0.0,-7.50324886666931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.800557745620608e-05,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001032045765896,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.622656266903505e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001032045984175,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004895580932497,290.896484375,294.1499938964844,272.3174133300781,271.3404846191406,272.2784423828125,272.2770080566406,289.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442358907312,1.1036575209288912e-08,0.0010442248312756,-0.0279603488743305,0.0,0.0,0.0,-0.0102841248735785,60.0,-12.5631103515625,-0.0,-7.434566384745267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.800557745620608e-05,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001032045765896,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.622656266903505e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001032045984175,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004895580932497,290.896484375,294.1499938964844,272.3174133300781,271.3404846191406,272.2784423828125,272.2770080566406,289.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442358907312,1.1036575209288912e-08,0.0010442248312756,-0.0279603488743305,0.0,0.0,0.0,-0.0102841248735785,60.0,-12.5631103515625,-0.0,-7.434566384745267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.758532542036846e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001027620237437,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.589969754917547e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001027620528475,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004874588048551,290.8880310058594,294.1499938964844,272.3395690917969,271.3616027832031,272.2794494628906,272.29656982421875,289.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397580917924,1.0512970050058357e-08,0.0010397476144134,-0.0265897680073976,0.0,0.0,0.0,-0.0100245513021945,60.0,-12.484286308288574,-0.0,-7.370943677642573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.758532542036846e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001027620237437,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.589969754917547e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001027620528475,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004874588048551,290.8880310058594,294.1499938964844,272.3395690917969,271.3616027832031,272.2794494628906,272.29656982421875,289.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397580917924,1.0512970050058357e-08,0.0010397476144134,-0.0265897680073976,0.0,0.0,0.0,-0.0100245513021945,60.0,-12.484286308288574,-0.0,-7.370943677642573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.71998306340538e-05,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001023560835164,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.55998698878102e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001023561126203,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004855332081206,290.87957763671875,294.1499938964844,272.36181640625,271.3827819824219,272.28082275390625,272.3163146972656,289.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356506099924,1.0032679575999737e-08,0.0010356405982747,-0.0253324341028928,0.0,0.0,0.0,-0.0097864503040909,60.0,-12.409841537475586,-0.0,-7.31282412402834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.71998306340538e-05,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001023560835164,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.55998698878102e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001023561126203,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004855332081206,290.87957763671875,294.1499938964844,272.36181640625,271.3827819824219,272.28082275390625,272.3163146972656,289.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356506099924,1.0032679575999737e-08,0.0010356405982747,-0.0253324341028928,0.0,0.0,0.0,-0.0097864503040909,60.0,-12.409841537475586,-0.0,-7.31282412402834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.68507956713438e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001019885312416,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.53283966332674e-05,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001019885530695,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004837896849494,290.87115478515625,294.1499938964844,272.3840637207031,271.40399169921875,272.2825622558594,272.33612060546875,289.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319316061213,9.59780965814616e-09,0.0010319220600649,-0.0241939052939414,0.0,0.0,0.0,-0.0095708668231964,60.0,-12.340106964111328,-0.0,-7.260398859898487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.68507956713438e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001019885312416,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.53283966332674e-05,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001019885530695,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004837896849494,290.87115478515625,294.1499938964844,272.3840637207031,271.40399169921875,272.2825622558594,272.33612060546875,289.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319316061213,9.59780965814616e-09,0.0010319220600649,-0.0241939052939414,0.0,0.0,0.0,-0.0095708668231964,60.0,-12.340106964111328,-0.0,-7.260398859898487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.669098653830588e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.000101820245618,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.520410144934431e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001018202747218,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004829914250876,290.866943359375,294.1499938964844,272.3951721191406,271.41455078125,272.2835693359375,272.3460693359375,289.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302289156243,9.398704925445145e-09,0.0010302194859832,-0.0236726012080907,0.0,0.0,0.0,-0.0094721615314483,60.0,-12.307184219360352,-0.0,-7.236459254045259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.654025052441284e-05,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001016615133266,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.508686394430697e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001016615351545,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.000482238450786,290.8627319335937,294.1499938964844,272.4062194824219,271.42510986328125,272.2846984863281,272.3559875488281,289.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210899598599552e-09,0.0010286135366186,-0.0231808628886938,0.0,0.0,0.0,-0.0093790581449866,60.0,-12.275465965270996,-0.0,-7.21391373303959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
