time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.626614337321372e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001013728688121,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.487366383429617e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.00010137289064,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004808692319784,290.85430908203125,294.1499938964844,272.4281921386719,271.4460144042969,272.28717041015625,272.3758850097656,289.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702105835,8.869390555332757e-09,0.0010256932582706,-0.0222866330295801,0.0,0.0,0.0,-0.0092097576707601,60.0,-12.215660095214844,-0.0,-7.173007787741882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.626614337321372e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001013728688121,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.487366383429617e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.00010137289064,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004808692319784,290.85430908203125,294.1499938964844,272.4281921386719,271.4460144042969,272.28717041015625,272.3758850097656,289.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702105835,8.869390555332757e-09,0.0010256932582706,-0.0222866330295801,0.0,0.0,0.0,-0.0092097576707601,60.0,-12.215660095214844,-0.0,-7.173007787741882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.602871432434767e-05,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001011228450806,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.468900003004819e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001011228669085,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0004796832217834,290.84588623046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2899780273437,272.3957214355469,289.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231721680611,8.573580068116371e-09,0.0010231636697426,-0.0215120203793048,0.0,0.0,0.0,-0.0090631106868386,60.0,-12.160768508911133,-0.0,-7.137668944778852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.602871432434767e-05,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001011228450806,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.468900003004819e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001011228669085,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0004796832217834,290.84588623046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2899780273437,272.3957214355469,289.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231721680611,8.573580068116371e-09,0.0010231636697426,-0.0215120203793048,0.0,0.0,0.0,-0.0090631106868386,60.0,-12.160768508911133,-0.0,-7.137668944778852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.58253294811584e-05,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001009086699923,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.453081343555823e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001009086918202,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004786672943737,290.8374938964844,294.1499938964844,272.4710693359375,271.48687744140625,272.2931213378906,272.4154663085937,289.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210052132606,8.320188982224863e-09,0.0010209968313574,-0.0208484586328268,0.0,0.0,0.0,-0.0089374938979744,60.0,-12.111028671264648,-0.0,-7.107467325795369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.58253294811584e-05,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001009086699923,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.453081343555823e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001009086918202,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004786672943737,290.8374938964844,294.1499938964844,272.4710693359375,271.48687744140625,272.2931213378906,272.4154663085937,289.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210052132606,8.320188982224863e-09,0.0010209968313574,-0.0208484586328268,0.0,0.0,0.0,-0.0089374938979744,60.0,-12.111028671264648,-0.0,-7.107467325795369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.565305663272738e-05,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0001007272585411,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.439681940013543e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.000100727280369,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0004778067232109,290.8291015625,294.1499938964844,272.4918212890625,271.5066223144531,272.29656982421875,272.43505859375,289.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019169576466,8.10555356167697e-09,0.0010191614273935,-0.0202863663434982,0.0,0.0,0.0,-0.008831089362502,60.0,-12.065709114074709,-0.0,-7.081935393671301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.565305663272738e-05,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0001007272585411,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.439681940013543e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.000100727280369,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0004778067232109,290.8291015625,294.1499938964844,272.4918212890625,271.5066223144531,272.29656982421875,272.43505859375,289.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019169576466,8.10555356167697e-09,0.0010191614273935,-0.0202863663434982,0.0,0.0,0.0,-0.008831089362502,60.0,-12.065709114074709,-0.0,-7.081935393671301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.557757584843785e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001006477759801,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.43381169741042e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.000100647797808,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004774297121912,290.82489013671875,294.1499938964844,272.501953125,271.51629638671875,272.2984313964844,272.4447937011719,289.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183652630075,8.011517671491221e-09,0.0010183572303503,-0.0200400948524475,0.0,0.0,0.0,-0.0087844710797071,60.0,-12.044654846191406,-0.0,-7.070763530236945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.55090144998394e-05,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001005755766527,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.428479148074985e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001005755984806,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0004770872183144,290.8206787109375,294.1499938964844,272.511962890625,271.5258178710937,272.30035400390625,272.4544372558594,289.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176347568631,7.9260988883334e-09,0.0010176268406212,-0.0198163893073797,0.0,0.0,0.0,-0.0087421257048845,60.0,-12.024665832519531,-0.0,-7.060622664312177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.538988524582236e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001004501318675,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.419213943649083e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001004501536954,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004764921613968,290.812255859375,294.1499938964844,272.5313720703125,271.5443115234375,272.3043518066406,272.4735717773437,289.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163654806092,7.777684274401508e-09,0.0010163576807826,-0.0194276962429285,0.0,0.0,0.0,-0.0086685493588447,60.0,-11.987344741821287,-0.0,-7.043021099661928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.538988524582236e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001004501318675,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.419213943649083e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001004501536954,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004764921613968,290.812255859375,294.1499938964844,272.5313720703125,271.5443115234375,272.3043518066406,272.4735717773437,289.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163654806092,7.777684274401508e-09,0.0010163576807826,-0.0194276962429285,0.0,0.0,0.0,-0.0086685493588447,60.0,-11.987344741821287,-0.0,-7.043021099661928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.529077942715958e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001003457582555,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,7.411505066556856e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001003457800834,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004759970761369,290.8038635253906,294.1499938964844,272.54998779296875,271.5620422363281,272.30865478515625,272.4923400878906,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654204381424279e-09,0.0010153017938137,-0.0191042982041835,0.0,0.0,0.0,-0.0086073353886604,60.0,-11.953730583190918,-0.0,-7.02839386690357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.529077942715958e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001003457582555,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,7.411505066556856e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001003457800834,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004759970761369,290.8038635253906,294.1499938964844,272.54998779296875,271.5620422363281,272.30865478515625,272.4923400878906,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654204381424279e-09,0.0010153017938137,-0.0191042982041835,0.0,0.0,0.0,-0.0086073353886604,60.0,-11.953730583190918,-0.0,-7.02839386690357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.520853927824646e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.000100259159808,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.405108772218227e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001002591816359,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.00047558627557,290.7954406738281,294.1499938964844,272.5683288574219,271.5790100097656,272.3132019042969,272.5107727050781,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144331026822,7.551746783462931e-09,0.0010144255356863,-0.0188359543681144,0.0,0.0,0.0,-0.0085565419867634,60.0,-11.922881126403809,-0.0,-7.01626774457509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.520853927824646e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.000100259159808,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.405108772218227e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001002591816359,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.00047558627557,290.7954406738281,294.1499938964844,272.5683288574219,271.5790100097656,272.3132019042969,272.5107727050781,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144331026822,7.551746783462931e-09,0.0010144255356863,-0.0188359543681144,0.0,0.0,0.0,-0.0085565419867634,60.0,-11.922881126403809,-0.0,-7.01626774457509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.513866098131984e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001001855780486,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.399673631880432e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001001855998765,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004752372333314,290.7869873046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3179931640625,272.5290222167969,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464691087477604e-09,0.0010136811761185,-0.0186079461127519,0.0,0.0,0.0,-0.0085133844986557,60.0,-11.893811225891112,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.513866098131984e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001001855780486,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.399673631880432e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001001855998765,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004752372333314,290.7869873046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3179931640625,272.5290222167969,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464691087477604e-09,0.0010136811761185,-0.0186079461127519,0.0,0.0,0.0,-0.0085133844986557,60.0,-11.893811225891112,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.51081165112555e-05,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.00010015341104,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.397298031719401e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001001534328679,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0004750846710521,290.78277587890625,294.1499938964844,272.5964050292969,271.60321044921875,272.32049560546875,272.53814697265625,289.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.4266384153531825e-09,0.0010133556788787,-0.0185082796961069,0.0,0.0,0.0,-0.0084945205599069,60.0,-11.879911422729492,-0.0,-7.001475665902035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.508019866188988e-05,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001001240161713,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.395126885967329e-05,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001001240379991,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004749452346004,290.778564453125,294.1499938964844,272.6058959960937,271.6109619140625,272.3230285644531,272.5472412109375,289.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391862677508243e-09,0.0010130583541467,-0.0184171982109546,0.0,0.0,0.0,-0.0084772799164056,60.0,-11.866315841674805,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.503156616119668e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001000728007056,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.391344115603715e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001000728225335,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004747022758238,290.7701110839844,294.1499938964844,272.62506103515625,271.62603759765625,272.3283386230469,272.5655517578125,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.3312733661623505e-09,0.0010125401895493,-0.0182585045695304,0.0,0.0,0.0,-0.0084472429007291,60.0,-11.839961051940918,-0.0,-6.990210721369294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.503156616119668e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001000728007056,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.391344115603715e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001000728225335,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0004747022758238,290.7701110839844,294.1499938964844,272.62506103515625,271.62603759765625,272.3283386230469,272.5655517578125,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.3312733661623505e-09,0.0010125401895493,-0.0182585045695304,0.0,0.0,0.0,-0.0084472429007291,60.0,-11.839961051940918,-0.0,-6.990210721369294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.499155567027628e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.000100030672911,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,7.388232188532129e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.000100030687463,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.00047450241982,290.7616271972656,294.1499938964844,272.6444702148437,271.6405639648437,272.3338623046875,272.583984375,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012121210806,7.281429681427198e-09,0.0010121139930561,-0.0181279554963111,0.0,0.0,0.0,-0.008422533981502,60.0,-11.814600944519045,-0.0,-6.984326006431729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.499155567027628e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.000100030672911,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,7.388232188532129e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.000100030687463,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.00047450241982,290.7616271972656,294.1499938964844,272.6444702148437,271.6405639648437,272.3338623046875,272.583984375,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012121210806,7.281429681427198e-09,0.0010121139930561,-0.0181279554963111,0.0,0.0,0.0,-0.008422533981502,60.0,-11.814600944519045,-0.0,-6.984326006431729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.495841368334368e-05,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.999577014241368e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,7.385654316749424e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.99957846943289e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004743368772324,290.753173828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3396301269531,272.60260009765625,289.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117681231349,7.240139598962969e-09,0.001011760905385,-0.0180198084563016,0.0,0.0,0.0,-0.0084020644426345,60.0,-11.790105819702148,-0.0,-6.979453814892622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.495841368334368e-05,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.999577014241368e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,7.385654316749424e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.99957846943289e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004743368772324,290.753173828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3396301269531,272.60260009765625,289.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117681231349,7.240139598962969e-09,0.001011760905385,-0.0180198084563016,0.0,0.0,0.0,-0.0084020644426345,60.0,-11.790105819702148,-0.0,-6.979453814892622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.493254765402526e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.996852895710616e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,7.383642514469102e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.996855078497902e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004742076562251,290.74468994140625,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,289.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114925680682,7.207914709539409e-09,0.0010114853503182,-0.0179354045540094,0.0,0.0,0.0,-0.0083860885351896,60.0,-11.766515731811523,-0.0,-6.975652411256307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.493254765402526e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.996852895710616e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,7.383642514469102e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.996855078497902e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004742076562251,290.74468994140625,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,289.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114925680682,7.207914709539409e-09,0.0010114853503182,-0.0179354045540094,0.0,0.0,0.0,-0.0083860885351896,60.0,-11.766515731811523,-0.0,-6.975652411256307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.492151730228215e-05,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.995691652875394e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.38278467906639e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.995693835662678e-05,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0004741525917779,290.7404479980469,294.1499938964844,272.6938781738281,271.6748046875,272.3487854003906,272.6309509277344,289.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194179030278747e-09,0.0010113678872585,-0.017899427562952,0.0,0.0,0.0,-0.0083792796358466,60.0,-11.754941940307615,-0.0,-6.974031663276038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.491226956015451e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.994717402150854e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,7.382065086858347e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.99471958493814e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0004741063748952,290.7361755371094,294.1499938964844,272.70391845703125,271.68133544921875,272.3519592285156,272.6405029296875,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182653583015508e-09,0.0010112692834809,-0.0178692396730184,0.0,0.0,0.0,-0.0083735659718513,60.0,-11.743547439575195,-0.0,-6.972672395022529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.489762305747718e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.993174899136648e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.380926399491727e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.993177081923932e-05,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0004740332078654,290.7276916503906,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597595214844,289.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164409066007238e-09,0.0010111132869496,-0.0178214535117149,0.0,0.0,0.0,-0.0083645209670066,60.0,-11.72120475769043,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.489762305747718e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.993174899136648e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.380926399491727e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.993177081923932e-05,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0004740332078654,290.7276916503906,294.1499938964844,272.7240905761719,271.6941223144531,272.3585205078125,272.6597595214844,289.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164409066007238e-09,0.0010111132869496,-0.0178214535117149,0.0,0.0,0.0,-0.0083645209670066,60.0,-11.72120475769043,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.488786599831656e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.992147533921524e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.380167517112568e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.992149716708808e-05,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004739844589494,290.7191772460937,294.1499938964844,272.744384765625,271.70660400390625,272.36529541015625,272.6792297363281,289.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.1522574529581115e-09,0.0010110093280673,-0.0177896246314048,0.0,0.0,0.0,-0.008358497172594,60.0,-11.699413299560549,-0.0,-6.969088417463355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.488786599831656e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.992147533921524e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.380167517112568e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.992149716708808e-05,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004739844589494,290.7191772460937,294.1499938964844,272.744384765625,271.70660400390625,272.36529541015625,272.6792297363281,289.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.1522574529581115e-09,0.0010110093280673,-0.0177896246314048,0.0,0.0,0.0,-0.008358497172594,60.0,-11.699413299560549,-0.0,-6.969088417463355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.48820888879709e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.99153999146074e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.379718590527773e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.991541446652263e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004739556170534,290.71063232421875,294.1499938964844,272.7648010253906,271.71881103515625,272.3722839355469,272.69891357421875,289.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.1450689809182685e-09,0.0010109478607773,-0.0177707970142364,0.0,0.0,0.0,-0.008354933001101,60.0,-11.67812442779541,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.48820888879709e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.99153999146074e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.379718590527773e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.991541446652263e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004739556170534,290.71063232421875,294.1499938964844,272.7648010253906,271.71881103515625,272.3722839355469,272.69891357421875,289.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.1450689809182685e-09,0.0010109478607773,-0.0177707970142364,0.0,0.0,0.0,-0.008354933001101,60.0,-11.67812442779541,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.488051000516862e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.991373372031376e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,7.379594899248332e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.9913748272229e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0004739477299153,290.7020874023437,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,289.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109381983056,7.143101221629422e-09,0.0010109309805557,-0.0177656430751085,0.0,0.0,0.0,-0.0083539579063653,60.0,-11.65733528137207,-0.0,-6.968009103047734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.488051000516862e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.991373372031376e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,7.379594899248332e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.9913748272229e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0004739477299153,290.7020874023437,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,289.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109381983056,7.143101221629422e-09,0.0010109309805557,-0.0177656430751085,0.0,0.0,0.0,-0.0083539579063653,60.0,-11.65733528137207,-0.0,-6.968009103047734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.488075011176988e-05,291.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.991398837883024e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.379613816738129e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.991400293074548e-05,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0004739489231724,290.69781494140625,294.1499938964844,272.795654296875,271.7366943359375,272.38330078125,272.72882080078125,289.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434045345597505e-09,0.0010109336581081,-0.0177664384245872,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.647069931030272,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
