time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.488200885243714e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.991531260311604e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,7.37971204216592e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,9.991532715503126e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0004739552095998,290.69354248046875,294.1499938964844,272.80596923828125,271.7425842285156,272.3870849609375,272.7388610839844,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.63690948486328,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.488694195169955e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.992050763685256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.380096212727949e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.99205294647254e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000473979889648,290.6849670410156,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,289.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.616890907287598,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,9.488694195169955e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.992050763685256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.380096212727949e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.99205294647254e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000473979889648,290.6849670410156,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,289.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128134097462e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.616890907287598,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.489405783824624e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,9.992800187319516e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,7.380649185506627e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.9928023701068e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.000474015425425,290.6763916015625,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,289.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.59714698791504,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.489405783824624e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,9.992800187319516e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,7.380649185506627e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.9928023701068e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.000474015425425,290.6763916015625,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,289.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.59714698791504,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.490371303400023e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.99381663859822e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,7.381400064332411e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.993818821385504e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.000474063650472,290.6678161621094,294.1499938964844,272.8681030273437,271.7773132324219,272.4110412597656,272.7999267578125,289.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.577743530273438,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.490371303400023e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.99381663859822e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,7.381400064332411e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.993818821385504e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.000474063650472,290.6678161621094,294.1499938964844,272.8681030273437,271.7773132324219,272.4110412597656,272.7999267578125,289.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.577743530273438,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.49148670770228e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.994991705752908e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,7.382268086075783e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.994993160944432e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004741193843074,290.6592102050781,294.1499938964844,272.8888244628906,271.7888488769531,272.4194641113281,272.82049560546875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-11.55855655670166,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.49148670770228e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.994991705752908e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,7.382268086075783e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.994993160944432e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004741193843074,290.6592102050781,294.1499938964844,272.8888244628906,271.7888488769531,272.4194641113281,272.82049560546875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859305172949925e-09,0.0010112972231581,-0.0178778227418661,0.0,0.0,0.0,-0.0083751901984214,60.0,-11.55855655670166,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,9.492101526120678e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.99563853838481e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,7.382745388895273e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.995639993576332e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004741500597447,290.6549072265625,294.1499938964844,272.8992004394531,271.79461669921875,272.4237976074219,272.830810546875,289.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-11.549052238464355,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.492742537986489e-05,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.996313747251406e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,7.383243791991845e-05,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.996315202442928e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0004741820739582,290.6506042480469,294.1499938964844,272.9095764160156,271.8004150390625,272.4281311035156,272.8411560058594,289.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-11.539592742919922,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.494084952166304e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,9.997727465815842e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.384288619505242e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.997728921007364e-05,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004742491582874,290.6419677734375,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.520793914794922,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.494084952166304e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,9.997727465815842e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.384288619505242e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.997728921007364e-05,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004742491582874,290.6419677734375,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.520793914794922,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.495479753240944e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.999196481658146e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.385373464785516e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.999197936849669e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004743188328575,290.63336181640625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461364746094,272.8825988769531,289.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.50212860107422,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.495479753240944e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.999196481658146e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.385373464785516e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.999197936849669e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004743188328575,290.63336181640625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461364746094,272.8825988769531,289.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.50212860107422,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.496892744209616e-05,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.0001000068441499,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,7.386472134385258e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001000068587018,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004743894096463,290.62469482421875,294.1499938964844,272.9714660644531,271.8359375,272.4554443359375,272.9033508300781,289.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.483561515808104,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.496892744209616e-05,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.0001000068441499,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,7.386472134385258e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001000068587018,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004743894096463,290.62469482421875,294.1499938964844,272.9714660644531,271.8359375,272.4554443359375,272.9033508300781,289.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.483561515808104,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.498293366050348e-05,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001000215925159,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.387561345240101e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001000216070679,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0004744593752548,290.6160583496094,294.1499938964844,272.991943359375,271.84820556640625,272.4649353027344,272.924072265625,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.465070724487305,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.498293366050348e-05,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001000215925159,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.387561345240101e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001000216070679,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0004744593752548,290.6160583496094,294.1499938964844,272.991943359375,271.84820556640625,272.4649353027344,272.924072265625,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.465070724487305,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,9.498980216449128e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001000288248178,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,7.388096128124744e-05,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001000288466457,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0004744936886709,290.6117248535156,294.1499938964844,273.00213623046875,271.8544616699219,272.46978759765625,272.9344177246094,289.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-11.45584774017334,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.49965324252844e-05,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001000359116005,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,7.388619269477203e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001000359261524,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0004745272744912,290.6073913574219,294.1499938964844,273.0122985839844,271.8607788085937,272.47467041015625,272.9447631835937,289.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,-0.0084256362169981,60.0,-11.446636199951172,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.500945452600718e-05,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001000495249172,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,7.389624806819484e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001000495394691,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.000474591855891,290.5987243652344,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,289.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.428234100341797,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.500945452600718e-05,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001000495249172,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,7.389624806819484e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001000495394691,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.000474591855891,290.5987243652344,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,289.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.428234100341797,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.502155444351956e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000100062265119,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.390565588138998e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001000622796709,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0004746523045469,290.59002685546875,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.409855842590332,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.502155444351956e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000100062265119,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.390565588138998e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001000622796709,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0004746523045469,290.59002685546875,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.409855842590332,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.503262845100836e-05,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001000739212031,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,7.391426333924755e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.000100073935755,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0004747076018247,290.5813293457031,294.1499938964844,273.072509765625,271.9007263183594,272.5048522949219,273.0063171386719,289.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-11.391491889953612,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.503262845100836e-05,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001000739212031,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,7.391426333924755e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.000100073935755,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0004747076018247,290.5813293457031,294.1499938964844,273.072509765625,271.9007263183594,272.5048522949219,273.0063171386719,289.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-11.391491889953612,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.504256740910932e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001000843913061,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,7.392199768219143e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.000100084405858,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0004747572529595,290.5726318359375,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,289.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.373141288757324,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.504256740910932e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001000843913061,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,7.392199768219143e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.000100084405858,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0004747572529595,290.5726318359375,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,289.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.373141288757324,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.504707850283012e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001000891352305,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,7.392550469376147e-05,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001000891570583,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0004747797793243,290.5682983398437,294.1499938964844,273.1019897460937,271.9223022460937,272.5205383300781,273.03668212890625,289.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679176454378e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568625316023,60.0,-11.363970756530762,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.505128400633112e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0001000935735646,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,7.392877887468785e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0001000935881165,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0004748008213937,290.5639343261719,294.1499938964844,273.1116943359375,271.9297790527344,272.5258483886719,273.0467224121094,289.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-11.35480499267578,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.505874913884328e-05,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001001014315988,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,7.393458508886397e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001001014461508,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0004748380742967,290.55523681640625,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224874433806e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.336487770080566,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.505874913884328e-05,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001001014315988,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,7.393458508886397e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001001014461508,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0004748380742967,290.55523681640625,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224874433806e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.336487770080566,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.506551577942446e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001001085547613,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,7.393984560621902e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001001085693133,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0004748718638438,290.5465087890625,294.1499938964844,273.1499938964844,271.9612121582031,272.5474548339844,273.08642578125,289.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373655908082811e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.318243026733398,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.506551577942446e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001001085547613,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,7.393984560621902e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001001085693133,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0004748718638438,290.5465087890625,294.1499938964844,273.1499938964844,271.9612121582031,272.5474548339844,273.08642578125,289.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373655908082811e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.318243026733398,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,9.507388313068076e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.000100117365946,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,7.39463503123261e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001001173804979,291.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0004749136569444,290.53778076171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584716796875,273.10595703125,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384083566819299e-09,0.0010129916481673,-0.0183968227356672,0.0,0.0,0.0,-0.0084734233096241,60.0,-11.30027961730957,-0.0,-6.996447865503796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,9.507388313068076e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.000100117365946,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,7.39463503123261e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001001173804979,291.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0004749136569444,290.53778076171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584716796875,273.10595703125,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384083566819299e-09,0.0010129916481673,-0.0183968227356672,0.0,0.0,0.0,-0.0084734233096241,60.0,-11.30027961730957,-0.0,-6.996447865503796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,9.508879884378985e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001001330747385,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.395795546472073e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001001330892904,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004749881918542,290.529052734375,294.1499938964844,273.1864318847656,271.9931335449219,272.5696105957031,273.1251220703125,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402674473411252e-09,0.0010131505550816,-0.0184455160051584,0.0,0.0,0.0,-0.0084826387465,60.0,-11.283302307128906,-0.0,-6.998644153100031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,9.508879884378985e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001001330747385,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.395795546472073e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001001330892904,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004749881918542,290.529052734375,294.1499938964844,273.1864318847656,271.9931335449219,272.5696105957031,273.1251220703125,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402674473411252e-09,0.0010131505550816,-0.0184455160051584,0.0,0.0,0.0,-0.0084826387465,60.0,-11.283302307128906,-0.0,-6.998644153100031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
