time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.509817027719691e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.000100142940937,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,7.396524597425014e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001001429554889,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0004750349908135,290.524658203125,294.1499938964844,273.1950988769531,272.0008239746094,272.5752258300781,273.1345520019531,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132578900083,7.414349134649001e-09,0.0010132504394277,-0.0184760931879282,0.0,0.0,0.0,-0.0084884269163012,60.0,-11.275216102600098,-0.0,-7.000023316550141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,9.51090405578725e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001001543860184,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,7.397370063699782e-05,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001001544005703,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0004750892985612,290.5202941894531,294.1499938964844,273.2035522460937,272.00836181640625,272.58087158203125,273.14385986328125,289.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427891635103377e-09,0.001013366272673,-0.018511563539505,0.0,0.0,0.0,-0.0084951408207416,60.0,-11.267425537109377,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.513481199974194e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001001815253403,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.399373862426728e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001001815398922,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0004752180248033,290.51153564453125,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,289.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460002393600007e-09,0.0010136407800018,-0.018595665693283,0.0,0.0,0.0,-0.0085110589861869,60.0,-11.25269889831543,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.513481199974194e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001001815253403,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.399373862426728e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001001815398922,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0004752180248033,290.51153564453125,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,289.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460002393600007e-09,0.0010136407800018,-0.018595665693283,0.0,0.0,0.0,-0.0085110589861869,60.0,-11.25269889831543,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.516529098618776e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001002136268652,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,7.40174509701319e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001002136414172,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0004753702960442,290.5027770996094,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497983567361644e-09,0.0010139655787497,-0.018695143982768,0.0,0.0,0.0,-0.0085298875346779,60.0,-11.23917007446289,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.516529098618776e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001002136268652,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,7.40174509701319e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001002136414172,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0004753702960442,290.5027770996094,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497983567361644e-09,0.0010139655787497,-0.018695143982768,0.0,0.0,0.0,-0.0085298875346779,60.0,-11.23917007446289,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.520128514850512e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001002515346044,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,7.404544885503128e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001002515418804,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0004755500995088,290.4940185546875,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,289.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-11.226956367492676,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.520128514850512e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001002515346044,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,7.404544885503128e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001002515418804,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0004755500995088,290.4940185546875,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,289.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-11.226956367492676,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,9.524168126517908e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001002940698526,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.407686644000933e-05,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001002940844045,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004757518763653,290.4852600097656,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.215893745422363,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,9.524168126517908e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001002940698526,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.407686644000933e-05,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001002940844045,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004757518763653,290.4852600097656,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.215893745422363,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,9.526372741675004e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,0.0001003172801574,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,7.409400859614834e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001003172947093,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0004758620052598,290.4808654785156,294.1499938964844,273.26953125,272.0686340332031,272.6324768066406,273.22088623046875,289.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-11.210848808288574,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,9.528702503303066e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0001003418219625,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,7.411213300656527e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001003418365144,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0004759783914778,290.4764709472656,294.1499938964844,273.2756042480469,272.0743103027344,272.63824462890625,273.2284851074219,289.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-11.206144332885742,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.533709089737386e-05,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001003945362754,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,7.415106665575877e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001003945508273,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0004762284515891,290.4676818847656,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712035454687793e-09,0.0010157957440242,-0.0192557591944932,0.0,0.0,0.0,-0.008636001497507,60.0,-11.197749137878418,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.533709089737386e-05,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001003945362754,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,7.415106665575877e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001003945508273,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0004762284515891,290.4676818847656,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712035454687793e-09,0.0010157957440242,-0.0192557591944932,0.0,0.0,0.0,-0.008636001497507,60.0,-11.197749137878418,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.539126767776906e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.000100451587059,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,7.419320900226012e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001004516016109,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0004764990881085,290.4588623046875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325521588325,0.0,0.0,0.0,-0.0086694657802581,60.0,-11.190569877624512,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.539126767776906e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.000100451587059,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,7.419320900226012e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001004516016109,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0004764990881085,290.4588623046875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325521588325,0.0,0.0,0.0,-0.0086694657802581,60.0,-11.190569877624512,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,9.54493589233607e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001005127633106,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,7.42383926990442e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001005127778626,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.000476789282402,290.4500732421875,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,289.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-11.184806823730469,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,9.54493589233607e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001005127633106,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,7.42383926990442e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001005127778626,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.000476789282402,290.4500732421875,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,289.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-11.184806823730469,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.55112700466998e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001005779558909,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,7.428654498653486e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001005779704428,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0004770985106006,290.4412536621094,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929054746114161e-09,0.0010176515206694,-0.0198241304606199,0.0,0.0,0.0,-0.0087435878813266,60.0,-11.180461883544922,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.55112700466998e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001005779558909,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,7.428654498653486e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001005779704428,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0004770985106006,290.4412536621094,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929054746114161e-09,0.0010176515206694,-0.0198241304606199,0.0,0.0,0.0,-0.0087435878813266,60.0,-11.180461883544922,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.554316784488036e-05,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001006115489872,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,7.431135600199923e-05,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0001006115562631,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0004772578540723,290.43682861328125,294.1499938964844,273.3164367675781,272.1136474609375,272.6900329589844,273.2856140136719,289.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-11.17870044708252,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.55759605858475e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,0.000100646080682,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,7.433685823343694e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001006460952339,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.000477421679534,290.43243408203125,294.1499938964844,273.3193054199219,272.1165466308594,272.6957092285156,273.2904968261719,289.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-11.177308082580566,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.564330684952438e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001007169994409,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.438923785230145e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0001007170139928,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004777580907102,290.423583984375,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992553710937,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.175536155700684,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.564330684952438e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001007169994409,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.438923785230145e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0001007170139928,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004777580907102,290.423583984375,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992553710937,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.175536155700684,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,9.571234841132537e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001007897008094,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.444293441949412e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001007897153613,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0004781029419973,290.41473388671875,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,289.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-11.174975395202637,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,9.571234841132537e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001007897008094,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.444293441949412e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001007897153613,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0004781029419973,290.41473388671875,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,289.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-11.174975395202637,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.578243043506518e-05,291.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,0.0001008635008474,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,7.449744589393958e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001008635153993,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0004784530319739,290.4058837890625,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,289.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.175751686096191,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.578243043506518e-05,291.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,0.0001008635008474,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,7.449744589393958e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001008635153993,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0004784530319739,290.4058837890625,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,289.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.175751686096191,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.585270890966058e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001009375046123,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.455210288753733e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001009375191642,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0004788040823768,290.39703369140625,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-11.17759132385254,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.585270890966058e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001009375046123,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.455210288753733e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001009375191642,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0004788040823768,290.39703369140625,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-11.17759132385254,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,9.588768443791196e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001009743355098,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,7.457930769305676e-05,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0001009743500617,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0004789787926711,290.3926086425781,294.1499938964844,273.3279113769531,272.1268920898437,272.74517822265625,273.31866455078125,289.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-11.17893123626709,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.592229616828264e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001010107880574,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,7.460622873622924e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001010107953334,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.000479151669424,290.3881530761719,294.1499938964844,273.3268127441406,272.1260986328125,272.7504272460937,273.31988525390625,289.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-11.180563926696776,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.598991891834884e-05,291.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001010819978546,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,7.465882663382217e-05,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001010820124065,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0004794894775841,290.3792724609375,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,289.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-11.184701919555664,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.598991891834884e-05,291.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001010819978546,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,7.465882663382217e-05,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001010820124065,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0004794894775841,290.3792724609375,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,289.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-11.184701919555664,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,9.605541708879171e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001011509739328,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,7.470977288903669e-05,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,0.0001011509812087,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,0.0004798166628461,290.3703918457031,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.3205871582031,289.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607029755580697e-09,0.0010234487708657,-0.0215996149927377,0.0,0.0,0.0,-0.0090796891599893,60.0,-11.189711570739746,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,9.605541708879171e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001011509739328,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,7.470977288903669e-05,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,0.0001011509812087,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,0.0004798166628461,290.3703918457031,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.3205871582031,289.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607029755580697e-09,0.0010234487708657,-0.0215996149927377,0.0,0.0,0.0,-0.0090796891599893,60.0,-11.189711570739746,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,9.611705900169908e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0001012158827506,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.475771417375654e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001012158973026,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0004801245813723,290.36151123046875,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,289.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-11.195843696594238,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,9.611705900169908e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0001012158827506,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.475771417375654e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001012158973026,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0004801245813723,290.36151123046875,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,289.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-11.195843696594238,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.617540490580724e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001012773209367,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,7.48030943213962e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001012773354887,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0004804159980267,290.35260009765625,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,289.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756522618114104e-09,0.0010247271275147,-0.0219910815358161,0.0,0.0,0.0,-0.0091537991538643,60.0,-11.20278549194336,-0.0,-7.159513870647062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
