time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.617540490580724e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001012773209367,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,7.48030943213962e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001012773354887,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0004804159980267,290.35260009765625,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,289.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756522618114104e-09,0.0010247271275147,-0.0219910815358161,0.0,0.0,0.0,-0.0091537991538643,60.0,-11.20278549194336,-0.0,-7.159513870647062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.620275523047894e-05,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001013061264529,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790100097656,0.0,0.0,7.482436194550246e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001013061337289,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0004805526405107,290.3481750488281,294.1499938964844,273.29608154296875,272.0992126464844,272.7946472167969,273.31103515625,289.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790601135899578e-09,0.0010250185150653,-0.0220803190022707,0.0,0.0,0.0,-0.0091706933453679,60.0,-11.206624031066896,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.622890502214432e-05,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001013336586765,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,7.484470552299172e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0001013336732285,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0004806832585018,290.3437194824219,294.1499938964844,273.29022216796875,272.0938720703125,272.79913330078125,273.30767822265625,289.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-11.210683822631836,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,9.627699910197408e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0001013843066175,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,7.488211122108623e-05,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001013843211694,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0004809235106222,290.3348083496094,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883108471025025e-09,0.0010258095571771,-0.022322554141283,0.0,0.0,0.0,-0.0092165535315871,60.0,-11.21944522857666,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,9.627699910197408e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0001013843066175,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,7.488211122108623e-05,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001013843211694,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0004809235106222,290.3348083496094,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883108471025025e-09,0.0010258095571771,-0.022322554141283,0.0,0.0,0.0,-0.0092165535315871,60.0,-11.21944522857666,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.632000728743152e-05,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001014295994536,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,7.491556607419625e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001014296140056,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0004811383550986,290.3258972167969,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,289.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-11.22903537750244,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.632000728743152e-05,291.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0001014295994536,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,7.491556607419625e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001014296140056,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0004811383550986,290.3258972167969,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,289.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936696715977632e-09,0.0010262677678838,-0.0224628765136003,0.0,0.0,0.0,-0.009243119508028,60.0,-11.22903537750244,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,9.63558122748509e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.000101467303466,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,7.494341116398573e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001014673180179,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0004813171981368,290.3169860839844,294.1499938964844,273.2438659667969,272.0506591796875,272.8238830566406,273.2769470214844,289.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.23951244354248,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,9.63558122748509e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.000101467303466,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,7.494341116398573e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001014673180179,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0004813171981368,290.3169860839844,294.1499938964844,273.2438659667969,272.0506591796875,272.8238830566406,273.2769470214844,289.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.23951244354248,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,9.638547635404392e-05,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.000101498539152,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,7.49664832255803e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.000101498553704,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0004814653657376,290.3080444335937,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625732421875,289.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018266133864472e-09,0.0010269653284922,-0.0226764641702175,0.0,0.0,0.0,-0.0092835566028952,60.0,-11.250709533691406,-0.0,-7.190826067926538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,9.638547635404392e-05,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.000101498539152,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,7.49664832255803e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.000101498553704,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0004814653657376,290.3080444335937,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625732421875,289.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018266133864472e-09,0.0010269653284922,-0.0226764641702175,0.0,0.0,0.0,-0.0092835566028952,60.0,-11.250709533691406,-0.0,-7.190826067926538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.639733616495504e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.0001015110319713,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330505371094,0.0,0.0,7.497570913983509e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0001015110392472,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0004815246211364,290.3035888671875,294.1499938964844,273.213134765625,272.0216064453125,272.8346862792969,273.2545166015625,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033044534589862e-09,0.0010270917555317,-0.0227151606231927,0.0,0.0,0.0,-0.0092908833175897,60.0,-11.256613731384276,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.640722419135273e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001015214438666,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,7.498339982703328e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,0.0001015214584185,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.0004815740103367,290.29913330078125,294.1499938964844,273.20172119140625,272.0107421875,272.8380432128906,273.24591064453125,289.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045365345627944e-09,0.0010271971113979,-0.0227474234998226,0.0,0.0,0.0,-0.009296990931034,60.0,-11.262701034545898,-0.0,-7.19407182714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.642023360356688e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0001015351372188,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,7.4993513408117e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001015351517708,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0004816389700863,290.29022216796875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,289.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061569272716952e-09,0.0010273356456309,-0.022789854556322,0.0,0.0,0.0,-0.0093050245195627,60.0,-11.275456428527832,-0.0,-7.196013029897588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,9.642023360356688e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,0.0001015351372188,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,7.4993513408117e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001015351517708,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0004816389700863,290.29022216796875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,289.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061569272716952e-09,0.0010273356456309,-0.022789854556322,0.0,0.0,0.0,-0.0093050245195627,60.0,-11.275456428527832,-0.0,-7.196013029897588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.642515215091409e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001015403177007,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,7.499734056182206e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001015403249766,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.000481663562823,290.28131103515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,289.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067698591991302e-09,0.001027388148941,-0.0228059031069278,0.0,0.0,0.0,-0.0093080634251236,60.0,-11.288886070251465,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.642515215091409e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001015403177007,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,7.499734056182206e-05,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001015403249766,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.000481663562823,290.28131103515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,289.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067698591991302e-09,0.001027388148941,-0.0228059031069278,0.0,0.0,0.0,-0.0093080634251236,60.0,-11.288886070251465,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,9.641880023991688e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001015336383716,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,7.499240018660203e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001015336456475,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0004816318396478,290.2723693847656,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,289.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273295920342,9.059792915877551e-09,0.0010273206280544,-0.0227852035313844,0.0,0.0,0.0,-0.0093041444197297,60.0,-11.303217887878418,-0.0,-7.195799867076857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,9.641880023991688e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001015336383716,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,7.499240018660203e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001015336456475,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0004816318396478,290.2723693847656,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,289.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273295920342,9.059792915877551e-09,0.0010273206280544,-0.0227852035313844,0.0,0.0,0.0,-0.0093041444197297,60.0,-11.303217887878418,-0.0,-7.195799867076857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.639963536756112e-05,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001015134475892,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,7.497749174945056e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,0.0001015134621411,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0004815360880456,290.2634582519531,294.1499938964844,273.08453369140625,271.8978576660156,272.859375,273.15576171875,289.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271253995597,9.035911574528654e-09,0.0010271164355799,-0.0227226708084344,0.0,0.0,0.0,-0.0092923054471611,60.0,-11.318934440612791,-0.0,-7.192939222022687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.639963536756112e-05,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001015134475892,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,7.497749174945056e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,0.0001015134621411,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0004815360880456,290.2634582519531,294.1499938964844,273.08453369140625,271.8978576660156,272.859375,273.15576171875,289.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271253995597,9.035911574528654e-09,0.0010271164355799,-0.0227226708084344,0.0,0.0,0.0,-0.0092923054471611,60.0,-11.318934440612791,-0.0,-7.192939222022687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,9.63862839853391e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001014993904391,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,7.496710895793512e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.000101499397715,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0004814694111701,290.2590026855469,294.1499938964844,273.0655212402344,271.8794250488281,272.8612670898437,273.14117431640625,289.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.01927688090609e-09,0.0010269741760566,-0.0226791109889745,0.0,0.0,0.0,-0.0092840585857629,60.0,-11.327387809753418,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,9.636985487304628e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001014820954878,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,7.495433237636462e-05,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001014821027638,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.000481387367472,290.2545471191406,294.1499938964844,273.0455627441406,271.8599853515625,272.86297607421875,273.12579345703125,289.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998815914651459e-09,0.0010267992038279,-0.0226255357265472,0.0,0.0,0.0,-0.0092739155516028,60.0,-11.336176872253418,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,9.6328767540399e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0001014388253679,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,7.492237637052312e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001014388399198,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0004811821272596,290.2456359863281,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.09246826171875,289.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947625751432042e-09,0.0010263614822179,-0.0224914923310279,0.0,0.0,0.0,-0.0092485379427671,60.0,-11.35480785369873,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,9.6328767540399e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0001014388253679,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,7.492237637052312e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001014388399198,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0004811821272596,290.2456359863281,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.09246826171875,289.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947625751432042e-09,0.0010263614822179,-0.0224914923310279,0.0,0.0,0.0,-0.0092485379427671,60.0,-11.35480785369873,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.627779218135402e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001013851506286,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,7.488272967748344e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0001013851579045,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.000480927497847,290.2367553710937,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258273687213,8.884116553531385e-09,0.0010258185211569,-0.0223251935094594,0.0,0.0,0.0,-0.0092170545831322,60.0,-11.374692916870115,-0.0,-7.17476922318383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.627779218135402e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001013851506286,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,7.488272967748344e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0001013851579045,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.000480927497847,290.2367553710937,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258273687213,8.884116553531385e-09,0.0010258185211569,-0.0223251935094594,0.0,0.0,0.0,-0.0092170545831322,60.0,-11.374692916870115,-0.0,-7.17476922318383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,9.621842036722228e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0001013226210488,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,7.483654917450622e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001013226283248,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0004806308716069,290.22784423828125,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.01617431640625,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.810137508419302e-09,0.001025185920298,-0.0221314765512943,0.0,0.0,0.0,-0.0091803800314664,60.0,-11.395856857299805,-0.0,-7.165922255580881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,9.621842036722228e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0001013226210488,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,7.483654917450622e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001013226283248,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0004806308716069,290.22784423828125,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.01617431640625,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.810137508419302e-09,0.001025185920298,-0.0221314765512943,0.0,0.0,0.0,-0.0091803800314664,60.0,-11.395856857299805,-0.0,-7.165922255580881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,9.615026647225022e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001012508582789,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,7.478354382328689e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001012508655549,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004802904732059,290.2189636230469,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.9728698730469,289.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725231204209649e-09,0.0010244599543511,-0.0219091400504112,0.0,0.0,0.0,-0.0091382879763841,60.0,-11.41823673248291,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,9.615026647225022e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001012508582789,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,7.478354382328689e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001012508655549,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0004802904732059,290.2189636230469,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.9728698730469,289.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725231204209649e-09,0.0010244599543511,-0.0219091400504112,0.0,0.0,0.0,-0.0091382879763841,60.0,-11.41823673248291,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,9.611375571694224e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001012124048429,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,7.475514576071873e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,0.0001012124193948,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0004801080795004,290.21453857421875,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.9502258300781,289.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240797419101,8.679743146444707e-09,0.0010240710107609,-0.021790025755763,0.0,0.0,0.0,-0.0091157378628849,60.0,-11.429762840270996,-0.0,-7.150341474471136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,9.607519314158708e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0001011717977235,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,7.472514698747545e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001011718049994,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0004799154412467,290.2100830078125,294.1499938964844,272.799560546875,271.6193542480469,272.8678894042969,272.9267883300781,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668795824,8.63169358211735e-09,0.0010236601810902,-0.0216642003506422,0.0,0.0,0.0,-0.0090919183567166,60.0,-11.441555976867676,-0.0,-7.144604552422609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,9.599361510481684e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001010858977679,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.466170063707978e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001010859050438,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0004795079585164,290.20123291015625,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,289.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530061990086324e-09,0.0010227911407127,-0.0213980618864297,0.0,0.0,0.0,-0.0090415347367525,60.0,-11.465771675109863,-0.0,-7.13247771955139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,9.599361510481684e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001010858977679,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.466170063707978e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001010859050438,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0004795079585164,290.20123291015625,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,289.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530061990086324e-09,0.0010227911407127,-0.0213980618864297,0.0,0.0,0.0,-0.0090415347367525,60.0,-11.465771675109863,-0.0,-7.13247771955139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,9.59063254413195e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0001009939733194,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,7.459380867658183e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0001009939805953,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0004790719249285,290.1923828125,294.1499938964844,272.6822814941406,271.5043334960937,272.8629455566406,272.8268127441406,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421307207129303e-09,0.001021861215122,-0.0211132615804672,0.0,0.0,0.0,-0.008987620472908,60.0,-11.490885734558104,-0.0,-7.11951173570924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,9.59063254413195e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0001009939733194,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,7.459380867658183e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0001009939805953,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0004790719249285,290.1923828125,294.1499938964844,272.6822814941406,271.5043334960937,272.8629455566406,272.8268127441406,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421307207129303e-09,0.001021861215122,-0.0211132615804672,0.0,0.0,0.0,-0.008987620472908,60.0,-11.490885734558104,-0.0,-7.11951173570924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.58153250394389e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001008981416816,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,7.452302816091105e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001008981562335,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0004786173522006,290.1835327148437,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.77349853515625,289.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307928567319323e-09,0.0010208917083218,-0.0208163503557443,0.0,0.0,0.0,-0.0089314142242074,60.0,-11.516695022583008,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.58153250394389e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001008981416816,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,7.452302816091105e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001008981562335,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.0004786173522006,290.1835327148437,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.77349853515625,289.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307928567319323e-09,0.0010208917083218,-0.0208163503557443,0.0,0.0,0.0,-0.0089314142242074,60.0,-11.516695022583008,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
