time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,9.57217562245205e-05,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001007996106636,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,7.445025403285399e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001007996252155,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0004781499737873,290.1747131347656,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191354261555261e-09,0.001019894843921,-0.0205110646784305,0.0,0.0,0.0,-0.0088736228644847,60.0,-11.543381690979004,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,9.57217562245205e-05,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001007996106636,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,7.445025403285399e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001007996252155,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0004781499737873,290.1747131347656,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191354261555261e-09,0.001019894843921,-0.0205110646784305,0.0,0.0,0.0,-0.0088736228644847,60.0,-11.543381690979004,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,9.56746080191806e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,0.0001007499595289,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,7.44135832064785e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001007499668048,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0004779144364874,290.1702880859375,294.1499938964844,272.5252990722656,271.3503112792969,272.8507995605469,272.6895751953125,289.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132607476341036e-09,0.0010193925118073,-0.0203572157770395,0.0,0.0,0.0,-0.0088445004075765,60.0,-11.556970596313477,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,9.562743071001024e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,0.0001007002792903,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,7.437689055223018e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001007002865662,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,0.0004776787827722,290.1658935546875,294.1499938964844,272.49285888671875,271.3184814453125,272.8475952148437,272.6607971191406,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-11.570741653442385,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,9.553388372296467e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001006017773761,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,7.430413825204596e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,0.000100601784652,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0004772115207742,290.1570739746094,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,289.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957289938076428e-09,0.0010178934317082,-0.0198980774730443,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.598876953125,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,9.553388372296467e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001006017773761,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,7.430413825204596e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,0.000100601784652,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0004772115207742,290.1570739746094,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,289.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957289938076428e-09,0.0010178934317082,-0.0198980774730443,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.598876953125,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.54421775531955e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0001005052035907,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.42328047635965e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001005052108666,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0004767534264829,290.1482849121094,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,289.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032001630945e-09,0.0010169163579121,-0.0195988398045301,0.0,0.0,0.0,-0.0087009444832801,60.0,-11.627705574035645,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.54421775531955e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0001005052035907,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.42328047635965e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001005052108666,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0004767534264829,290.1482849121094,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,289.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032001630945e-09,0.0010169163579121,-0.0195988398045301,0.0,0.0,0.0,-0.0087009444832801,60.0,-11.627705574035645,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,9.538885933579876e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0001004490550258,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,7.419133180519566e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001004490623017,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0004764870682265,290.1430053710937,294.1499938964844,272.320556640625,271.1495361328125,272.82666015625,272.5057373046875,289.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776599808551055e-09,0.0010163483675569,-0.0194248557090759,0.0,0.0,0.0,-0.0086680110543966,60.0,-11.64539909362793,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.53540875343606e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0001004124424071,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,7.416429434670135e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.000100412449683,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0004763134056702,290.1394958496094,294.1499938964844,272.293701171875,271.12322998046875,272.8227844238281,272.481201171875,289.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733285123379119e-09,0.0010159779340028,-0.0193114131689071,0.0,0.0,0.0,-0.0086465384811162,60.0,-11.657330513000488,-0.0,-7.03776024124636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.526962094241752e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001003234865493,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,7.409859244944528e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001003235011012,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004758914292324,290.1307067871094,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,289.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.687498092651367,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.526962094241752e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001003234865493,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,7.409859244944528e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0001003235011012,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004758914292324,290.1307067871094,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,289.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.687498092651367,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,9.522919572191312e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.0001002809221972,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,7.406715303659439e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001002809367491,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.0004756895359605,290.1263122558594,294.1499938964844,272.1927795410156,271.0243530273437,272.8070068359375,272.3881530761719,289.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577683369675015e-09,0.0010146474232897,-0.0189038831740617,0.0,0.0,0.0,-0.0085693998262286,60.0,-11.702847480773926,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,9.519012382952496e-05,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001002397766569,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,7.403676136163995e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001002397839329,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0004754943365696,290.1219482421875,294.1499938964844,272.1591491699219,270.991455078125,272.8012084960937,272.3567810058594,289.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.529001422312831e-09,0.0010142311220988,-0.0187763813883066,0.0,0.0,0.0,-0.0085452664643526,60.0,-11.718318939208984,-0.0,-7.013577629777501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.51156034716405e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.000100161305454,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,7.397880108328536e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.00010016131273,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0004751220985781,290.1131896972656,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361548030310595e-09,0.001013437169604,-0.0185332056134939,0.0,0.0,0.0,-0.0084992377087473,60.0,-11.749545097351074,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.51156034716405e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.000100161305454,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,7.397880108328536e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.00010016131273,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0004751220985781,290.1131896972656,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361548030310595e-09,0.001013437169604,-0.0185332056134939,0.0,0.0,0.0,-0.0084992377087473,60.0,-11.749545097351074,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,9.504452464170754e-05,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001000864504021,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.39235183573328e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001000864576781,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0004747670318465,290.1044311523437,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,289.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347599417784067e-09,0.0010126798879355,-0.0183012653142213,0.0,0.0,0.0,-0.0084553370252251,60.0,-11.780927658081056,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,9.504452464170754e-05,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001000864504021,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,7.39235183573328e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001000864576781,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0004747670318465,290.1044311523437,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,289.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347599417784067e-09,0.0010126798879355,-0.0183012653142213,0.0,0.0,0.0,-0.0084553370252251,60.0,-11.780927658081056,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,9.497552673565224e-05,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001000137999653,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.386985816992819e-05,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001000138072413,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0004744224133901,290.095703125,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,289.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261641954414699e-09,0.0010119448415935,-0.0180761255323886,0.0,0.0,0.0,-0.0084127243608236,60.0,-11.812124252319336,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,9.497552673565224e-05,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001000137999653,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.386985816992819e-05,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001000138072413,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0004744224133901,290.095703125,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,289.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261641954414699e-09,0.0010119448415935,-0.0180761255323886,0.0,0.0,0.0,-0.0084127243608236,60.0,-11.812124252319336,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,9.490795491728932e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.994264109991492e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,7.381729665212333e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,9.994264837587252e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004740848380606,290.08697509765625,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,289.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177452410189744e-09,0.0010112249292433,-0.0178556162863969,0.0,0.0,0.0,-0.0083709880709648,60.0,-11.842855453491213,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,9.490795491728932e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.994264109991492e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,7.381729665212333e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,9.994264837587252e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004740848380606,290.08697509765625,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,289.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177452410189744e-09,0.0010112249292433,-0.0178556162863969,0.0,0.0,0.0,-0.0083709880709648,60.0,-11.842855453491213,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,9.487461647950111e-05,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.990753460442647e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,7.3791372415144e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,9.990754188038407e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,0.0004739183350466,290.0826416015625,294.1499938964844,271.8636169433594,270.70281982421875,272.7381896972656,272.0730285644531,289.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.1359234077306155e-09,0.0010108698625117,-0.0177468415349721,0.0,0.0,0.0,-0.0083504002541303,60.0,-11.857989311218262,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,9.484174370300023e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.98729155980982e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,7.376579742413014e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,9.98729228740558e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0004737541021313,290.0782775878906,294.1499938964844,271.8321838378906,270.67218017578125,272.7301025390625,272.0418701171875,289.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094961507192465e-09,0.0010105195688083,-0.0176395513117313,0.0,0.0,0.0,-0.0083300936967134,60.0,-11.872916221618652,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.477791900280864e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.980570757761598e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.371616084128618e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,9.98057148535736e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0004734352987725,290.069580078125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.902045249938965,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.477791900280864e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.980570757761598e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.371616084128618e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,9.98057148535736e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0004734352987725,290.069580078125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.902045249938965,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,9.471702651353552e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.974158456316218e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.366880163317546e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,9.97415918391198e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0004731311346404,290.0608825683594,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.91943359375,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325726598501,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.93035125732422,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,9.471702651353552e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.974158456316218e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.366880163317546e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,9.97415918391198e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0004731311346404,290.0608825683594,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.91943359375,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395831303609165e-09,0.0010091909207403,-0.0172325726598501,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.93035125732422,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.466194751439616e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.968358062906192e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,7.362596079474315e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,9.968358790501952e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0004728560161311,290.0521850585937,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,289.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870962909744094e-09,0.0010086041875183,-0.0170528329908847,0.0,0.0,0.0,-0.0082190474495291,60.0,-11.95775318145752,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.466194751439616e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.968358062906192e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,7.362596079474315e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,9.968358790501952e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0004728560161311,290.0521850585937,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,289.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870962909744094e-09,0.0010086041875183,-0.0170528329908847,0.0,0.0,0.0,-0.0082190474495291,60.0,-11.95775318145752,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.461335866944864e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.963241609511896e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,7.358816947089508e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,9.963242337107658e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0004726132901851,290.0434875488281,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016662597656,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810425556835753e-09,0.0010080864885821,-0.0168942641466856,0.0,0.0,0.0,-0.0081890365108847,60.0,-11.984278678894045,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.461335866944864e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.963241609511896e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,7.358816947089508e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,9.963242337107658e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,0.0004726132901851,290.0434875488281,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016662597656,288.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810425556835753e-09,0.0010080864885821,-0.0168942641466856,0.0,0.0,0.0,-0.0081890365108847,60.0,-11.984278678894045,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,9.459193825023247e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.9609860626515e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,7.35715075279586e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,9.960986790247262e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,0.0004725063045043,290.0391540527344,294.1499938964844,271.5715637207031,270.4194641113281,272.6487731933594,271.7731628417969,288.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783742456661912e-09,0.0010078583145514,-0.016824372112751,0.0,0.0,0.0,-0.0081758089363574,60.0,-11.997225761413574,-0.0,-6.925708362359728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.457279520574956e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,9.95896989479661e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,7.355661364272237e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.958970622392373e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004724106402136,290.0348205566406,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7450866699219,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.759887760665606e-09,0.0010076543549075,-0.0167618878185749,0.0,0.0,0.0,-0.008163983002305,60.0,-12.009944915771484,-0.0,-6.92290456072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.45415667956695e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,9.95568188955076e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,7.353232649620622e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.95568188955076e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004722546727862,290.0261535644531,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903381347656,288.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073282755911,6.720984213615111e-09,0.0010073216399177,-0.0166599825024604,0.0,0.0,0.0,-0.0081446962431073,60.0,-12.034669876098633,-0.0,-6.918333639305274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.45415667956695e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,9.95568188955076e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,7.353232649620622e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.95568188955076e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004722546727862,290.0261535644531,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903381347656,288.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073282755911,6.720984213615111e-09,0.0010073216399177,-0.0166599825024604,0.0,0.0,0.0,-0.0081446962431073,60.0,-12.034669876098633,-0.0,-6.918333639305274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.050000000745058,9.451934602111578e-05,291.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.050000000745058,9.953341213986278e-05,290.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.050000000745058,7.351504609687254e-05,290.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.236572265625,0.0,0.050000000745058,9.95334194158204e-05,291.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.0,0.050000000745058,0.0004721436707768,290.0174865722656,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.6374816894531,288.9713439941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299692273058e-09,0.0010070848511531,-0.0165874678641557,0.0,0.0,0.0,-0.0081309722736477,60.0,-12.058463096618652,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.050000000745058,9.451934602111578e-05,291.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.050000000745058,9.953341213986278e-05,290.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.050000000745058,7.351504609687254e-05,290.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.236572265625,0.0,0.050000000745058,9.95334194158204e-05,291.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.0,0.050000000745058,0.0004721436707768,290.0174865722656,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.6374816894531,288.9713439941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299692273058e-09,0.0010070848511531,-0.0165874678641557,0.0,0.0,0.0,-0.0081309722736477,60.0,-12.058463096618652,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.369140625,0.6368657946586609,0.050000000745058,0.0408296585083007,291.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.6368657946586609,0.050000000745058,0.042995598167181,290.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.6368657946586609,0.050000000745058,0.0317564010620117,290.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677062988281,0.6368657946586609,0.050000000745058,0.042995598167181,291.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3673095703125,0.6368657946586609,0.050000000745058,0.2039526104927063,289.2135925292969,291.1499938964844,271.42779541015625,270.2817687988281,284.9881896972656,287.767578125,288.8501892089844,1.0,0.1097063869237899,0.1505152583122253,0.1505152583122253,1.0,1.0,-0.435000330209732,0.0100917099043726,0.4249086081981659,-0.0986576899886131,0.0,0.0,0.0,10.196131706237791,60.0,-341.2658996582031,-0.0,12.274700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1075744628906,310.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8202257869004935e-21,-7.362148981998463e-21,2.541922993149578e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
