time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.633568525314331,0.050000000745058,0.0452275089919567,291.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.633568525314331,0.050000000745058,0.0476267449557781,291.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419128417969,0.633568525314331,0.050000000745058,0.0351769514381885,290.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74188232421875,0.633568525314331,0.050000000745058,0.0476267449557781,291.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7418518066406,0.633568525314331,0.050000000745058,0.2259207814931869,288.6918029785156,291.1499938964844,271.4056701660156,270.2616271972656,286.5581359863281,291.4641418457031,288.51531982421875,1.0,0.1210817098617553,0.3010305166244507,0.3010305166244507,1.0,1.0,-0.4819066822528839,0.0478191226720809,0.4340875446796417,-0.0725830122828483,0.0,0.0,1.0,12.522943496704102,60.0,-260.51373291015625,-4337.375,16.675264358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0528869628906,308.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,7017.99267578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444435864686966,0.144445389509201,-1.801006078494538e-06,0.0,0.0,0.0,0.0,2.555429220199585,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799380,291.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0456731915473938,291.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0480960719287395,291.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0355235934257507,290.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0480960719287395,291.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.2281470596790313,290.1245422363281,291.1499938964844,271.3617858886719,270.2235412597656,284.8733825683594,291.6269226074219,290.8331298828125,1.0,0.1405642181634903,0.6020610332489014,0.6020610332489014,1.0,1.0,-0.4866581559181213,0.1731379330158233,0.313520222902298,0.0507537573575973,0.0,0.0,1.0,20.069833755493164,60.0,2866.65966796875,-7119.71240234375,23.174739837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,311.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,9822.4541015625,18000.0,0.0,0.0,0.0199278257787227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007171869277954,1.0071803331375122,-8.381249244848732e-06,0.0,2.022420812863857e-05,0.0,0.0,113.6396255493164,0.0,0.0,0.0,0.5650898814201355,4.0,0.0,1.0
799440,291.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0456731915473938,291.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0480960719287395,291.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0355235934257507,290.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.0480960719287395,291.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98834228515625,0.5722901225090027,0.050000000745058,0.2281470596790313,290.1245422363281,291.1499938964844,271.3617858886719,270.2235412597656,284.8733825683594,291.6269226074219,290.8331298828125,1.0,0.1405642181634903,0.6020610332489014,0.6020610332489014,1.0,1.0,-0.4866581559181213,0.1731379330158233,0.313520222902298,0.0507537573575973,0.0,0.0,1.0,20.069833755493164,60.0,2866.65966796875,-7119.71240234375,23.174739837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,311.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,9822.4541015625,18000.0,0.0,0.0,0.0199278257787227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007171869277954,1.0071803331375122,-8.381249244848732e-06,0.0,2.022420812863857e-05,0.0,0.0,113.6396255493164,0.0,0.0,0.0,0.5650898814201355,4.0,0.0,1.0
799500,291.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5502955913543701,0.050000000745058,0.0458104237914085,291.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5502955913543701,0.050000000745058,0.0482405833899974,291.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5502955913543701,0.050000000745058,0.0356303304433822,290.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5502955913543701,0.050000000745058,0.0482405833899974,291.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5502955913543701,0.050000000745058,0.2288325577974319,291.3106994628906,291.1499938964844,271.3399963378906,270.2055358886719,283.5878295898437,291.6353759765625,291.7398376464844,1.0,0.1489579230546951,0.7525763511657715,0.7525763511657715,1.0,1.0,-0.4881203770637512,0.1974775791168213,0.2906427979469299,0.0745208412408828,0.0,0.0,0.3515255749225616,23.738327026367188,60.0,2516.075439453125,-7149.63916015625,26.322227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0916748046875,310.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,16771.966796875,18000.0,0.0,0.0,0.0332527831196785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985512733459473,1.0985623598098757,-1.112134395953035e-05,0.0,3.3747346606105566e-05,0.0,0.0,158.90516662597656,0.0,0.0,0.0,0.5915241837501526,4.0,0.0,1.0
799560,291.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0159606933594,0.53334641456604,0.050000000745058,0.0459414161741733,291.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535522460937,0.53334641456604,0.050000000745058,0.0483785234391689,291.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535522460937,0.53334641456604,0.050000000745058,0.0357322134077549,290.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535522460937,0.53334641456604,0.050000000745058,0.0483785234391689,291.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535522460937,0.53334641456604,0.050000000745058,0.229486882686615,292.0157775878906,291.1499938964844,271.3183288574219,270.188232421875,283.3081970214844,291.6475830078125,292.208984375,1.0,0.1565170735120773,0.8013936877250671,0.8013936877250671,1.0,1.0,-0.4895161688327789,0.2015789300203323,0.2879372239112854,0.07816993445158,0.0,0.0,0.0,27.240732192993164,60.0,1320.401611328125,-3747.850341796875,29.350372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4285888671875,304.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,24906.671875,18000.0,0.0,0.0,0.0428233630955219,0.0,0.0,0.0,0.0,1.0,0.0024739475920796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102300658822059,0.1254853457212448,-0.0152552789077162,0.0,4.3460269807837903e-05,0.0,0.0,6.657639503479004,0.0,0.0,0.0,0.3102623522281647,4.0,0.0,1.0
799620,291.14141845703125,297.1499938964844,293.1499938964844,0.0011022891849279,-83.45195007324219,292.7799377441406,0.510266125202179,0.050000000745058,0.0461802259087562,291.4228210449219,297.1499938964844,293.1499938964844,0.0009419035632163,-75.09233856201172,292.5897216796875,0.510266125202179,0.050000000745058,0.0486300028860569,291.12109375,297.1499938964844,293.1499938964844,0.0008320519700646,-48.99445724487305,292.4154968261719,0.510266125202179,0.050000000745058,0.0359179526567459,290.8851623535156,297.1499938964844,293.1499938964844,0.0009592066053301,-76.4718017578125,292.56329345703125,0.510266125202179,0.050000000745058,0.0486300028860569,291.6772155761719,297.1499938964844,293.1499938964844,0.000705155020114,-266.6730041503906,292.3022766113281,0.510266125202179,0.050000000745058,0.2306797951459884,291.4488220214844,291.1499938964844,271.2752990722656,270.15545654296875,283.14892578125,291.6737060546875,290.9795837402344,1.0,0.1693459600210189,0.899028480052948,0.899028480052948,1.0,1.0,-0.4920608699321747,0.2060270011425018,0.2860338687896728,0.0818272829055786,0.0,0.0,0.0,33.62592697143555,60.0,-1817.1796875,-0.0,34.915496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1191711425781,298.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18936.83984375,18000.0,0.0,0.0,0.0537583976984024,0.0,0.0,0.0,0.0,1.0,0.0113151781260967,0.0,-0.0,-0.0,0.0,0.0,0.0,7.325905608013272e-05,0.0671178922057151,-0.0670446306467056,0.0,5.45579387107864e-05,0.0,0.0,2.6197550296783447,0.0,0.0,0.0,0.2677693963050842,4.0,0.0,1.0
799680,291.14141845703125,297.1499938964844,293.1499938964844,0.0011022891849279,-83.45195007324219,292.7799377441406,0.510266125202179,0.050000000745058,0.0461802259087562,291.4228210449219,297.1499938964844,293.1499938964844,0.0009419035632163,-75.09233856201172,292.5897216796875,0.510266125202179,0.050000000745058,0.0486300028860569,291.12109375,297.1499938964844,293.1499938964844,0.0008320519700646,-48.99445724487305,292.4154968261719,0.510266125202179,0.050000000745058,0.0359179526567459,290.8851623535156,297.1499938964844,293.1499938964844,0.0009592066053301,-76.4718017578125,292.56329345703125,0.510266125202179,0.050000000745058,0.0486300028860569,291.6772155761719,297.1499938964844,293.1499938964844,0.000705155020114,-266.6730041503906,292.3022766113281,0.510266125202179,0.050000000745058,0.2306797951459884,291.4488220214844,291.1499938964844,271.2752990722656,270.15545654296875,283.14892578125,291.6737060546875,290.9795837402344,1.0,0.1693459600210189,0.899028480052948,0.899028480052948,1.0,1.0,-0.4920608699321747,0.2060270011425018,0.2860338687896728,0.0818272829055786,0.0,0.0,0.0,33.62592697143555,60.0,-1817.1796875,-0.0,34.915496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1191711425781,298.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18936.83984375,18000.0,0.0,0.0,0.0537583976984024,0.0,0.0,0.0,0.0,1.0,0.0113151781260967,0.0,-0.0,-0.0,0.0,0.0,0.0,7.325905608013272e-05,0.0671178922057151,-0.0670446306467056,0.0,5.45579387107864e-05,0.0,0.0,2.6197550296783447,0.0,0.0,0.0,0.2677693963050842,4.0,0.0,1.0
799740,291.15484619140625,297.1499938964844,293.1499938964844,0.0018211443675681,-144.99949645996094,292.4828186035156,0.4998772442340851,0.050000000745058,0.0463234558701515,291.42950439453125,297.1499938964844,293.1499938964844,0.0015812751371413,-132.58114624023438,292.1703796386719,0.4998772442340851,0.050000000745058,0.048780832439661,291.13507080078125,297.1499938964844,293.1499938964844,0.0015524359187111,-96.13809204101562,292.1039733886719,0.4998772442340851,0.050000000745058,0.0360293574631214,290.9037170410156,297.1499938964844,293.1499938964844,0.0017493678024038,-146.674072265625,292.3592224121094,0.4998772442340851,0.050000000745058,0.048780832439661,291.6882629394531,297.1499938964844,293.1499938964844,0.001249233726412,-496.8485412597656,291.7332763671875,0.4998772442340851,0.050000000745058,0.2313952594995498,290.0611572265625,291.1499938964844,271.24615478515625,270.1344299316406,283.0893249511719,291.6861572265625,289.6729431152344,1.0,0.1765530258417129,0.9657514095306396,0.9657514095306396,1.0,1.0,-0.4935871362686157,0.207867756485939,0.2857193648815155,0.0832129269838333,0.0,0.0,0.949999988079071,37.45563125610352,60.0,-1499.3807373046875,-4585.66796875,38.2806282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6839294433594,301.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17185.26171875,18000.0,0.0,0.0,0.0530521236360073,0.0,0.0,0.0,0.0,1.0,0.0017562747234478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707393825054168,0.1765030026435852,-0.0057636201381683,0.0,5.384116229834035e-05,0.0,0.0,6.839423179626465,0.0,0.0,0.0,0.2834889888763428,4.0,0.0,1.0
799800,291.159912109375,297.1499938964844,293.1499938964844,0.0021212380379438,-169.42628479003906,292.6053161621094,0.4960028529167175,0.050000000745058,0.0463841557502746,291.4318542480469,297.1499938964844,293.1499938964844,0.001855754526332,-156.09219360351562,292.2458801269531,0.4960028529167175,0.050000000745058,0.048844750970602,291.1402893066406,297.1499938964844,293.1499938964844,0.001858357572928,-115.45084381103516,292.2270202636719,0.4960028529167175,0.050000000745058,0.0360765643417835,290.9108581542969,297.1499938964844,293.1499938964844,0.0020788009278476,-174.8468475341797,292.5237731933594,0.4960028529167175,0.050000000745058,0.048844750970602,291.6922912597656,297.1499938964844,293.1499938964844,0.0014917128719389,-595.1915283203125,291.75079345703125,0.4960028529167175,0.050000000745058,0.2316984683275222,289.7608947753906,291.1499938964844,271.2327575683594,270.12506103515625,283.0687255859375,291.6903076171875,289.8998718261719,1.0,0.1795124262571334,0.9966632723808287,0.9966632723808287,1.0,1.0,-0.4942339360713959,0.2085233181715011,0.2857106029987335,0.0836805626749992,0.0,0.0,1.0,39.078609466552734,60.0,290.85772705078125,-6827.10546875,39.71287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3635559082031,309.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,8782.69140625,18000.0,0.0,0.0,0.058203388005495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970039248466492,0.7970097661018372,-5.843540293426486e-06,0.0,5.906903970753774e-05,0.0,0.0,60.60731887817383,0.0,0.0,0.0,0.4782997965812683,4.0,0.0,1.0
799860,291.17852783203125,297.1499938964844,293.1499938964844,0.0024608334060758,-186.7232666015625,294.1098327636719,0.4890972971916199,0.050000000745058,0.0465018153190612,291.4425048828125,297.1499938964844,293.1499938964844,0.0021720109507441,-173.58302307128906,293.7222595214844,0.4890972971916199,0.050000000745058,0.0489686504006385,291.15753173828125,297.1499938964844,293.1499938964844,0.0022233768831938,-131.2370147705078,293.7772827148437,0.4890972971916199,0.050000000745058,0.0361680798232555,290.9304504394531,297.1499938964844,293.1499938964844,0.0024753278121352,-197.78387451171875,294.1109619140625,0.4890972971916199,0.050000000745058,0.0489686504006385,291.7064819335937,297.1499938964844,293.1499938964844,0.0017689857631921,-670.665283203125,293.18389892578125,0.4890972971916199,0.050000000745058,0.23228619992733,290.9354858398437,291.1499938964844,271.20428466796875,270.10577392578125,283.0564270019531,291.7027282714844,291.4631042480469,1.0,0.185103639960289,0.99687397480011,0.99687397480011,1.0,1.0,-0.4954877197742462,0.2091091424226761,0.2863785624504089,0.0839147791266441,0.0,0.0,0.6829186081886292,42.22468566894531,60.0,1733.207763671875,-6891.427734375,42.499813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24951171875,308.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,13130.0009765625,18000.0,0.0,0.0,0.0757310315966606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385061740875244,1.1385170221328735,-1.0840482900675852e-05,0.0,7.685737364226952e-05,0.0,0.0,165.48260498046875,0.0,0.0,0.0,0.6279685497283936,4.0,0.0,1.0
799920,291.1909484863281,297.1499938964844,293.1499938964844,0.0025669117458164,-190.697265625,294.8207092285156,0.4862620234489441,0.050000000745058,0.0465529784560203,291.4503173828125,297.1499938964844,293.1499938964844,0.0022674044594168,-177.42916870117188,294.4292907714844,0.4862620234489441,0.050000000745058,0.0490225292742252,291.1687316894531,297.1499938964844,293.1499938964844,0.0023400550708174,-135.2416534423828,294.5117492675781,0.4862620234489441,0.050000000745058,0.0362078733742237,290.94219970703125,297.1499938964844,293.1499938964844,0.0026084496639668,-204.0513153076172,294.8578796386719,0.4862620234489441,0.050000000745058,0.0490225292742252,291.71612548828125,297.1499938964844,293.1499938964844,0.0018440420972183,-684.572509765625,293.8785705566406,0.4862620234489441,0.050000000745058,0.2325417697429657,291.5625,291.1499938964844,271.1906433105469,270.0968322753906,283.0555419921875,291.7116394042969,291.93804931640625,1.0,0.1874787956476211,0.9969754815101624,0.9969754815101624,1.0,1.0,-0.4960329234600067,0.2093481570482254,0.2866847515106201,0.0840057879686355,0.0,0.0,0.0,43.59276580810547,48.0,1675.881103515625,-5892.66064453125,43.71599197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85400390625,307.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,29732.6953125,18000.0,0.0,0.0,0.0837384909391403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736240208148956,0.4736321270465851,-8.090999472187832e-06,0.0,8.498392708133906e-05,0.0,0.0,38.59522247314453,0.0,0.0,0.0,0.3602557182312011,4.0,0.0,1.0
799980,291.22906494140625,297.1499938964844,293.1499938964844,0.0030796434730291,-229.5966339111328,295.6978454589844,0.4839662611484527,0.050000000745058,0.0465951897203922,291.47528076171875,297.1499938964844,293.1499938964844,0.0027172551490366,-213.54090881347656,295.241455078125,0.4839662611484527,0.050000000745058,0.0490669794380664,291.20361328125,297.1499938964844,293.1499938964844,0.0028657999355345,-166.2880096435547,295.4183044433594,0.4839662611484527,0.050000000745058,0.036240704357624,290.9784240722656,297.1499938964844,293.1499938964844,0.0032105846330523,-251.9162139892578,295.84844970703125,0.4839662611484527,0.050000000745058,0.0490669794380664,291.7468566894531,297.1499938964844,293.1499938964844,0.0021939000580459,-818.2852172851562,294.57965087890625,0.4839662611484527,0.050000000745058,0.2327526211738586,291.7511901855469,291.1499938964844,271.1490173339844,270.07061767578125,283.0555114746094,291.7426452636719,291.4390563964844,1.0,0.1889285147190094,0.9972876906394958,0.9972876906394958,1.0,1.0,-0.4964829981327057,0.2095430195331573,0.2869399785995483,0.0840938240289688,0.0,0.0,0.0,44.72163391113281,36.0,-1048.760498046875,-282.2628173828125,44.72146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8515319824219,297.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,19780.759765625,18000.0,0.0,0.0,0.0972761437296867,0.0,0.0,0.0,0.0,1.0,0.009623154066503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025069513358175,0.065226137638092,-0.0627191811800003,0.0,9.872292139334604e-05,0.0,0.0,2.6600987911224365,0.0,0.0,0.0,0.2725636661052704,4.0,0.0,1.0
800040,291.22906494140625,297.1499938964844,293.1499938964844,0.0030796434730291,-229.5966339111328,295.6978454589844,0.4839662611484527,0.050000000745058,0.0465951897203922,291.47528076171875,297.1499938964844,293.1499938964844,0.0027172551490366,-213.54090881347656,295.241455078125,0.4839662611484527,0.050000000745058,0.0490669794380664,291.20361328125,297.1499938964844,293.1499938964844,0.0028657999355345,-166.2880096435547,295.4183044433594,0.4839662611484527,0.050000000745058,0.036240704357624,290.9784240722656,297.1499938964844,293.1499938964844,0.0032105846330523,-251.9162139892578,295.84844970703125,0.4839662611484527,0.050000000745058,0.0490669794380664,291.7468566894531,297.1499938964844,293.1499938964844,0.0021939000580459,-818.2852172851562,294.57965087890625,0.4839662611484527,0.050000000745058,0.2327526211738586,291.7511901855469,291.1499938964844,271.1490173339844,270.07061767578125,283.0555114746094,291.7426452636719,291.4390563964844,1.0,0.1889285147190094,0.9972876906394958,0.9972876906394958,1.0,1.0,-0.4964829981327057,0.2095430195331573,0.2869399785995483,0.0840938240289688,0.0,0.0,0.0,44.72163391113281,36.0,-1048.760498046875,-282.2628173828125,44.72146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8515319824219,297.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,19780.759765625,18000.0,0.0,0.0,0.0972761437296867,0.0,0.0,0.0,0.0,1.0,0.009623154066503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025069513358175,0.065226137638092,-0.0627191811800003,0.0,9.872292139334604e-05,0.0,0.0,2.6600987911224365,0.0,0.0,0.0,0.2725636661052704,4.0,0.0,1.0
800100,291.2424621582031,297.1499938964844,293.1499938964844,0.0034826504997909,-268.3009033203125,295.5328063964844,0.4851802587509155,0.050000000745058,0.0465728007256984,291.4841003417969,297.1499938964844,293.1499938964844,0.0030693840235471,-249.5435028076172,295.0042724609375,0.4851802587509155,0.050000000745058,0.0490434020757675,291.2164611816406,297.1499938964844,293.1499938964844,0.0032647403422743,-195.8743438720703,295.24517822265625,0.4851802587509155,0.050000000745058,0.0362232886254787,290.99237060546875,297.1499938964844,293.1499938964844,0.003663855837658,-296.8260498046875,295.75048828125,0.4851802587509155,0.050000000745058,0.0490434020757675,291.7581481933594,297.1499938964844,293.1499938964844,0.0024752486497163,-955.8489379882812,294.2348022460937,0.4851802587509155,0.050000000745058,0.2326407879590988,290.9178466796875,291.1499938964844,271.1283874511719,270.0581970214844,283.05401611328125,291.7549743652344,290.37335205078125,1.0,0.1877380162477493,0.9974438548088074,0.9974438548088074,1.0,1.0,-0.4962445199489593,0.2094358801841735,0.2868086397647857,0.0840661749243736,0.0,0.0,0.0,44.12310409545898,36.0,-2185.369140625,-0.0,44.18813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3307800292969,297.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18610.970703125,18000.0,0.0,0.0,0.0986837670207023,0.0,0.0,0.0,0.0,1.0,0.0125167500227689,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6896403394639492e-05,0.0693207085132598,-0.069303810596466,0.0,0.0001001514756353,0.0,0.0,2.660081386566162,0.0,0.0,0.0,0.2660019099712372,4.0,0.0,1.0
800160,291.25128173828125,297.1499938964844,293.1499938964844,0.0039308741688728,-311.9298095703125,295.2944641113281,0.4876901507377624,0.050000000745058,0.0465270467102527,291.4896850585937,297.1499938964844,293.1499938964844,0.0034636461641639,-290.6166381835937,294.6802062988281,0.4876901507377624,0.050000000745058,0.0489952191710472,291.225341796875,297.1499938964844,293.1499938964844,0.0037074647843837,-229.3269500732422,294.9935607910156,0.4876901507377624,0.050000000745058,0.0361877009272575,291.0025939941406,297.1499938964844,293.1499938964844,0.0041636116802692,-346.9505310058594,295.5842590332031,0.4876901507377624,0.050000000745058,0.0489952191710472,291.7656555175781,297.1499938964844,293.1499938964844,0.0027994939591735,-1117.3787841796875,293.7866516113281,0.4876901507377624,0.050000000745058,0.2324122190475464,289.9039306640625,291.1499938964844,271.10791015625,270.04620361328125,282.9812316894531,291.7635498046875,289.6195068359375,1.0,0.1854606568813324,0.997955083847046,0.997955083847046,0.8852614760398865,1.0,-0.4957570433616638,0.2115731835365295,0.2841838598251343,0.0863443687558174,0.0,0.0,1.0,42.9001350402832,25.0,-1006.5459594726562,-5924.99951171875,43.10028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4068908691406,305.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,13830.361328125,18000.0,0.0,0.0,0.0925904810428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723902404308319,0.3723942339420318,-3.9969054341781884e-06,0.0,9.396756649948657e-05,0.0,0.0,15.36744499206543,0.0,0.0,0.0,0.3400733172893524,4.0,0.0,1.0
800220,291.27374267578125,297.1499938964844,293.1499938964844,0.0042626922950148,-318.214599609375,296.6954040527344,0.4958853721618652,0.050000000745058,0.0463860556483268,291.5042419433594,297.1499938964844,293.1499938964844,0.0037701923865824,-298.1094665527344,296.063720703125,0.4958853721618652,0.050000000745058,0.0488467514514923,291.2463073730469,297.1499938964844,293.1499938964844,0.0040638311766088,-236.5777130126953,296.4356384277344,0.4958853721618652,0.050000000745058,0.036078043282032,291.0242919921875,297.1499938964844,293.1499938964844,0.0045638298615813,-357.0630187988281,297.0591735839844,0.4958853721618652,0.050000000745058,0.0488467514514923,291.78399658203125,297.1499938964844,293.1499938964844,0.0030632009729743,-1154.1375732421875,295.1318359375,0.4958853721618652,0.050000000745058,0.2317079603672027,291.084716796875,291.1499938964844,271.0672607421875,270.0234069824219,282.2138671875,291.7804260253906,291.5524597167969,1.0,0.178501471877098,0.998977541923523,0.998977541923523,0.6557844281196594,1.0,-0.4942547976970672,0.2330161333084106,0.2612386643886566,0.1081451028585434,0.0,0.0,0.5241422653198242,39.13355255126953,25.0,1721.998779296875,-7212.0556640625,39.765045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50311279296875,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,14756.0791015625,18000.0,0.0,0.0,0.1101841777563095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145678162574768,1.1456894874572754,-1.1307700333418325e-05,0.0,0.0001118229338317,0.0,0.0,172.05894470214844,0.0,0.0,0.0,0.6256259083747864,4.0,0.0,1.0
800280,291.27374267578125,297.1499938964844,293.1499938964844,0.0042626922950148,-318.214599609375,296.6954040527344,0.4958853721618652,0.050000000745058,0.0463860556483268,291.5042419433594,297.1499938964844,293.1499938964844,0.0037701923865824,-298.1094665527344,296.063720703125,0.4958853721618652,0.050000000745058,0.0488467514514923,291.2463073730469,297.1499938964844,293.1499938964844,0.0040638311766088,-236.5777130126953,296.4356384277344,0.4958853721618652,0.050000000745058,0.036078043282032,291.0242919921875,297.1499938964844,293.1499938964844,0.0045638298615813,-357.0630187988281,297.0591735839844,0.4958853721618652,0.050000000745058,0.0488467514514923,291.78399658203125,297.1499938964844,293.1499938964844,0.0030632009729743,-1154.1375732421875,295.1318359375,0.4958853721618652,0.050000000745058,0.2317079603672027,291.084716796875,291.1499938964844,271.0672607421875,270.0234069824219,282.2138671875,291.7804260253906,291.5524597167969,1.0,0.178501471877098,0.998977541923523,0.998977541923523,0.6557844281196594,1.0,-0.4942547976970672,0.2330161333084106,0.2612386643886566,0.1081451028585434,0.0,0.0,0.5241422653198242,39.13355255126953,25.0,1721.998779296875,-7212.0556640625,39.765045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50311279296875,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,14756.0791015625,18000.0,0.0,0.0,0.1101841777563095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145678162574768,1.1456894874572754,-1.1307700333418325e-05,0.0,0.0001118229338317,0.0,0.0,172.05894470214844,0.0,0.0,0.0,0.6256259083747864,4.0,0.0,1.0
800340,291.30517578125,297.1499938964844,293.1499938964844,0.0045999567955732,-336.9273986816406,297.69171142578125,0.5033501386642456,0.050000000745058,0.0462724827229976,291.5262756347656,297.1499938964844,293.1499938964844,0.0040521919727325,-315.1269836425781,297.0386962890625,0.5033501386642456,0.050000000745058,0.0487271510064601,291.2748413085937,297.1499938964844,293.1499938964844,0.004412367939949,-252.1625061035156,297.4652709960937,0.5033501386642456,0.050000000745058,0.0359897091984748,291.0516662597656,297.1499938964844,293.1499938964844,0.0049952915869653,-382.2930908203125,298.13531494140625,0.5033501386642456,0.050000000745058,0.0487271510064601,291.8104248046875,297.1499938964844,293.1499938964844,0.0032557025551795,-1209.13623046875,296.0502624511719,0.5033501386642456,0.050000000745058,0.2311406284570694,291.80572509765625,291.1499938964844,271.02716064453125,270.0020446777344,278.2515563964844,291.8066101074219,291.45068359375,1.0,0.1731273829936981,0.8787832856178284,0.8787832856178284,0.4263073801994324,1.0,-0.4930443465709686,0.3375110924243927,0.1555332690477371,0.2125438600778579,0.0,0.0,0.0,36.11131286621094,25.0,-977.5916748046876,-3036.49462890625,37.11801910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37799072265625,298.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21059.189453125,18000.0,0.0,0.0,0.1227947697043418,0.0,0.0,0.0,0.0,1.0,0.0061423764564096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387859493494033,0.0848904699087143,-0.0461045205593109,0.0,0.0001246210740646,0.0,0.0,3.729985237121582,0.0,0.0,0.0,0.28230682015419,4.0,0.0,1.0
800400,291.30517578125,297.1499938964844,293.1499938964844,0.0045999567955732,-336.9273986816406,297.69171142578125,0.5033501386642456,0.050000000745058,0.0462724827229976,291.5262756347656,297.1499938964844,293.1499938964844,0.0040521919727325,-315.1269836425781,297.0386962890625,0.5033501386642456,0.050000000745058,0.0487271510064601,291.2748413085937,297.1499938964844,293.1499938964844,0.004412367939949,-252.1625061035156,297.4652709960937,0.5033501386642456,0.050000000745058,0.0359897091984748,291.0516662597656,297.1499938964844,293.1499938964844,0.0049952915869653,-382.2930908203125,298.13531494140625,0.5033501386642456,0.050000000745058,0.0487271510064601,291.8104248046875,297.1499938964844,293.1499938964844,0.0032557025551795,-1209.13623046875,296.0502624511719,0.5033501386642456,0.050000000745058,0.2311406284570694,291.80572509765625,291.1499938964844,271.02716064453125,270.0020446777344,278.2515563964844,291.8066101074219,291.45068359375,1.0,0.1731273829936981,0.8787832856178284,0.8787832856178284,0.4263073801994324,1.0,-0.4930443465709686,0.3375110924243927,0.1555332690477371,0.2125438600778579,0.0,0.0,0.0,36.11131286621094,25.0,-977.5916748046876,-3036.49462890625,37.11801910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37799072265625,298.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21059.189453125,18000.0,0.0,0.0,0.1227947697043418,0.0,0.0,0.0,0.0,1.0,0.0061423764564096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387859493494033,0.0848904699087143,-0.0461045205593109,0.0,0.0001246210740646,0.0,0.0,3.729985237121582,0.0,0.0,0.0,0.28230682015419,4.0,0.0,1.0
800460,291.3226013183594,297.1499938964844,293.1499938964844,0.0057148649357259,-447.9412536621094,297.1192932128906,0.5097342729568481,0.050000000745058,0.0461869016289711,291.5382995605469,297.1499938964844,293.1499938964844,0.0049848868511617,-419.0559387207031,296.256591796875,0.5097342729568481,0.050000000745058,0.0486370287835598,291.2919311523437,297.1499938964844,293.1499938964844,0.0054967161267995,-337.107421875,296.8631286621094,0.5097342729568481,0.050000000745058,0.0359231457114219,291.06982421875,297.1499938964844,293.1499938964844,0.0063065625727176,-511.2017822265625,297.7602233886719,0.5097342729568481,0.050000000745058,0.0486370287835598,291.8251953125,297.1499938964844,293.1499938964844,0.0039618979208171,-1606.819091796875,294.9407043457031,0.5097342729568481,0.050000000745058,0.2307131290435791,289.2983703613281,291.1499938964844,270.9875793457031,269.98193359375,277.4946594238281,291.8238525390625,288.9382019042969,1.0,0.1688496768474578,0.6000342965126038,0.6000342965126038,0.3999657332897186,1.0,-0.4921326339244842,0.3348434865474701,0.1572891473770141,0.2102413922548294,0.0,0.0,1.0,33.82373809814453,25.0,-1101.876953125,-8093.72509765625,35.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5697631835937,308.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,9056.873046875,18000.0,0.0,0.0,0.1198675557971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542319297790527,0.7542374134063721,-5.50263985132915e-06,0.0,0.0001216503369505,0.0,0.0,53.206180572509766,0.0,0.0,0.0,0.4649437963962555,4.0,0.0,1.0
800520,291.3226013183594,297.1499938964844,293.1499938964844,0.0057148649357259,-447.9412536621094,297.1192932128906,0.5097342729568481,0.050000000745058,0.0461869016289711,291.5382995605469,297.1499938964844,293.1499938964844,0.0049848868511617,-419.0559387207031,296.256591796875,0.5097342729568481,0.050000000745058,0.0486370287835598,291.2919311523437,297.1499938964844,293.1499938964844,0.0054967161267995,-337.107421875,296.8631286621094,0.5097342729568481,0.050000000745058,0.0359231457114219,291.06982421875,297.1499938964844,293.1499938964844,0.0063065625727176,-511.2017822265625,297.7602233886719,0.5097342729568481,0.050000000745058,0.0486370287835598,291.8251953125,297.1499938964844,293.1499938964844,0.0039618979208171,-1606.819091796875,294.9407043457031,0.5097342729568481,0.050000000745058,0.2307131290435791,289.2983703613281,291.1499938964844,270.9875793457031,269.98193359375,277.4946594238281,291.8238525390625,288.9382019042969,1.0,0.1688496768474578,0.6000342965126038,0.6000342965126038,0.3999657332897186,1.0,-0.4921326339244842,0.3348434865474701,0.1572891473770141,0.2102413922548294,0.0,0.0,1.0,33.82373809814453,25.0,-1101.876953125,-8093.72509765625,35.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5697631835937,308.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,9056.873046875,18000.0,0.0,0.0,0.1198675557971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542319297790527,0.7542374134063721,-5.50263985132915e-06,0.0,0.0001216503369505,0.0,0.0,53.206180572509766,0.0,0.0,0.0,0.4649437963962555,4.0,0.0,1.0
800580,291.3390808105469,297.1499938964844,293.1499938964844,0.005996064748615,-441.9626159667969,298.2796936035156,0.5152166485786438,0.050000000745058,0.0461209826171398,291.54931640625,297.1499938964844,293.1499938964844,0.0052359881810843,-414.9840087890625,297.4148864746094,0.5152166485786438,0.050000000745058,0.0485676154494285,291.3072814941406,297.1499938964844,293.1499938964844,0.005799448583275,-334.4314880371094,298.0577697753906,0.5152166485786438,0.050000000745058,0.0358718782663345,291.0852355957031,297.1499938964844,293.1499938964844,0.0066696312278509,-506.3331909179688,298.9721984863281,0.5152166485786438,0.050000000745058,0.0485676154494285,291.8385314941406,297.1499938964844,293.1499938964844,0.0041675106622278,-1598.6937255859375,296.0816345214844,0.5152166485786438,0.050000000745058,0.2303838580846786,290.3888854980469,291.1499938964844,270.9485168457031,269.9629211425781,278.4245300292969,291.8358154296875,290.7651062011719,1.0,0.1654234081506729,0.5802386403083801,0.5802386403083801,0.4197613596916199,1.0,-0.4914302229881286,0.3139930069446563,0.1774372011423111,0.1897966563701629,0.0,0.0,1.0,32.05956268310547,25.0,1325.878662109375,-8133.5791015625,33.591522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54949951171875,308.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,14237.1728515625,18000.0,0.0,0.0,0.1385687738656997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2133996486663818,1.213411808013916,-1.2160491678514518e-05,0.0,0.000140629694215,0.0,0.0,198.6514434814453,0.0,0.0,0.0,0.6689462661743164,4.0,0.0,1.0
800640,291.3390808105469,297.1499938964844,293.1499938964844,0.005996064748615,-441.9626159667969,298.2796936035156,0.5152166485786438,0.050000000745058,0.0461209826171398,291.54931640625,297.1499938964844,293.1499938964844,0.0052359881810843,-414.9840087890625,297.4148864746094,0.5152166485786438,0.050000000745058,0.0485676154494285,291.3072814941406,297.1499938964844,293.1499938964844,0.005799448583275,-334.4314880371094,298.0577697753906,0.5152166485786438,0.050000000745058,0.0358718782663345,291.0852355957031,297.1499938964844,293.1499938964844,0.0066696312278509,-506.3331909179688,298.9721984863281,0.5152166485786438,0.050000000745058,0.0485676154494285,291.8385314941406,297.1499938964844,293.1499938964844,0.0041675106622278,-1598.6937255859375,296.0816345214844,0.5152166485786438,0.050000000745058,0.2303838580846786,290.3888854980469,291.1499938964844,270.9485168457031,269.9629211425781,278.4245300292969,291.8358154296875,290.7651062011719,1.0,0.1654234081506729,0.5802386403083801,0.5802386403083801,0.4197613596916199,1.0,-0.4914302229881286,0.3139930069446563,0.1774372011423111,0.1897966563701629,0.0,0.0,1.0,32.05956268310547,25.0,1325.878662109375,-8133.5791015625,33.591522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54949951171875,308.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,14237.1728515625,18000.0,0.0,0.0,0.1385687738656997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2133996486663818,1.213411808013916,-1.2160491678514518e-05,0.0,0.000140629694215,0.0,0.0,198.6514434814453,0.0,0.0,0.0,0.6689462661743164,4.0,0.0,1.0
800700,291.3510437011719,297.1499938964844,293.1499938964844,0.0060993479564785,-439.2453308105469,298.8367919921875,0.5176699757575989,0.050000000745058,0.0460934937000274,291.557861328125,297.1499938964844,293.1499938964844,0.0053202100098133,-412.4430541992188,297.982666015625,0.5176699757575989,0.050000000745058,0.0485386699438095,291.31805419921875,297.1499938964844,293.1499938964844,0.0059125926345586,-333.0766296386719,298.6340637207031,0.5176699757575989,0.050000000745058,0.0358504951000213,291.0951843261719,297.1499938964844,293.1499938964844,0.0068219788372516,-504.87152099609375,299.5491638183594,0.5176699757575989,0.050000000745058,0.0485386699438095,291.84869384765625,297.1499938964844,293.1499938964844,0.0042198519222438,-1585.5531005859375,296.6537780761719,0.5176699757575989,0.050000000745058,0.2302465438842773,291.0093688964844,291.1499938964844,270.92919921875,269.9537658691406,278.6704406738281,291.8455505371094,291.2375793457031,1.0,0.1639723479747772,0.575127363204956,0.575127363204956,0.4248726367950439,1.0,-0.4911372661590576,0.3083720505237579,0.1827652007341385,0.1843448728322982,0.0,0.0,0.899797260761261,31.324382781982425,25.0,1317.193359375,-8032.14599609375,32.9494514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19891357421875,308.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,16036.38671875,19080.0,0.0,0.0,0.147643968462944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2827681303024292,1.282781720161438,-1.3618868251796812e-05,0.0,0.0001498398632975,0.0,0.0,235.0347595214844,0.0,0.0,0.0,0.7179022431373596,4.0,0.0,1.0
800760,291.3636474609375,297.1499938964844,293.1499938964844,0.0062430510297417,-441.1378173828125,299.2823791503906,0.5199414491653442,0.050000000745058,0.0460690446197986,291.56707763671875,297.1499938964844,293.1499938964844,0.0054386211559176,-414.3462829589844,298.4280700683594,0.5199414491653442,0.050000000745058,0.0485129244625568,291.3294372558594,297.1499938964844,293.1499938964844,0.0060644708573818,-335.1888427734375,299.0950622558594,0.5199414491653442,0.050000000745058,0.035831481218338,291.1055908203125,297.1499938964844,293.1499938964844,0.0070225247181952,-508.533935546875,300.0224609375,0.5199414491653442,0.050000000745058,0.0485129244625568,291.859619140625,297.1499938964844,293.1499938964844,0.0042990236543118,-1590.429443359375,297.08642578125,0.5199414491653442,0.050000000745058,0.2301244288682937,291.4212341308594,291.1499938964844,270.9100036621094,269.94482421875,278.8329467773437,291.85626220703125,291.5986022949219,1.0,0.1626704633235931,0.5717415809631348,0.5717415809631348,0.4282584488391876,1.0,-0.4908767640590668,0.3045740127563476,0.1863027364015579,0.1807013154029846,0.0,0.0,0.3009284436702728,30.67085075378418,25.0,1175.4764404296875,-7523.8408203125,32.379276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9670104980469,307.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,29540.90625,19080.0,0.0,0.0,0.1561243534088134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330780863761902,0.8330889940261841,-1.0895087143580897e-05,0.0,0.0001584463752806,0.0,0.0,103.2764892578125,0.0,0.0,0.0,0.4865010678768158,4.0,0.0,1.0
800820,291.3877258300781,297.1499938964844,293.1499938964844,0.0068634171038866,-479.6246032714844,299.8192443847656,0.5238003134727478,0.050000000745058,0.0460295602679252,291.5851745605469,297.1499938964844,293.1499938964844,0.0059302086010575,-450.2001647949219,298.90771484375,0.5238003134727478,0.050000000745058,0.0484713427722454,291.3515930175781,297.1499938964844,293.1499938964844,0.006684607360512,-365.6532897949219,299.6488342285156,0.5238003134727478,0.050000000745058,0.0358007699251174,291.1260681152344,297.1499938964844,293.1499938964844,0.0078520262613892,-556.1976318359375,300.6614074707031,0.5238003134727478,0.050000000745058,0.0484713427722454,291.8808898925781,297.1499938964844,293.1499938964844,0.0046235122717916,-1718.9813232421875,297.4518737792969,0.5238003134727478,0.050000000745058,0.2299271821975708,291.37451171875,291.1499938964844,270.8720397949219,269.92742919921875,280.7914123535156,291.8779602050781,291.0330505371094,1.0,0.1604376137256622,0.7785136103630066,0.7785136103630066,0.6000000238418579,1.0,-0.490456223487854,0.2459432035684585,0.2445130348205566,0.122602641582489,0.0,0.0,0.0,29.60873413085937,25.0,-997.5860595703124,-2194.193115234375,31.41636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4629821777344,298.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21724.78515625,19080.0,0.0,0.0,0.163377970457077,0.0,0.0,0.0,0.0,1.0,0.0070482827723026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242587346583604,0.0768353343009948,-0.0525766052305698,0.0,0.0001658078690525,0.0,0.0,3.464012622833252,0.0,0.0,0.0,0.2860211431980133,4.0,0.0,1.0
800880,291.3877258300781,297.1499938964844,293.1499938964844,0.0068634171038866,-479.6246032714844,299.8192443847656,0.5238003134727478,0.050000000745058,0.0460295602679252,291.5851745605469,297.1499938964844,293.1499938964844,0.0059302086010575,-450.2001647949219,298.90771484375,0.5238003134727478,0.050000000745058,0.0484713427722454,291.3515930175781,297.1499938964844,293.1499938964844,0.006684607360512,-365.6532897949219,299.6488342285156,0.5238003134727478,0.050000000745058,0.0358007699251174,291.1260681152344,297.1499938964844,293.1499938964844,0.0078520262613892,-556.1976318359375,300.6614074707031,0.5238003134727478,0.050000000745058,0.0484713427722454,291.8808898925781,297.1499938964844,293.1499938964844,0.0046235122717916,-1718.9813232421875,297.4518737792969,0.5238003134727478,0.050000000745058,0.2299271821975708,291.37451171875,291.1499938964844,270.8720397949219,269.92742919921875,280.7914123535156,291.8779602050781,291.0330505371094,1.0,0.1604376137256622,0.7785136103630066,0.7785136103630066,0.6000000238418579,1.0,-0.490456223487854,0.2459432035684585,0.2445130348205566,0.122602641582489,0.0,0.0,0.0,29.60873413085937,25.0,-997.5860595703124,-2194.193115234375,31.41636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4629821777344,298.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21724.78515625,19080.0,0.0,0.0,0.163377970457077,0.0,0.0,0.0,0.0,1.0,0.0070482827723026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242587346583604,0.0768353343009948,-0.0525766052305698,0.0,0.0001658078690525,0.0,0.0,3.464012622833252,0.0,0.0,0.0,0.2860211431980133,4.0,0.0,1.0
800940,291.40582275390625,297.1499938964844,293.1499938964844,0.0077686714939773,-535.2717895507812,300.1328430175781,0.5271758437156677,0.050000000745058,0.0459969453513622,291.5986328125,297.1499938964844,293.1499938964844,0.0066519421525299,-503.5119934082031,299.1026611328125,0.5271758437156677,0.050000000745058,0.0484369955956935,291.3685913085937,297.1499938964844,293.1499938964844,0.0075830817222595,-409.4009704589844,299.9679870605469,0.5271758437156677,0.050000000745058,0.0357754006981849,291.1425476074219,297.1499938964844,293.1499938964844,0.0090547697618603,-622.382568359375,301.1308288574219,0.5271758437156677,0.050000000745058,0.0484369955956935,291.896240234375,297.1499938964844,293.1499938964844,0.0051288069225847,-1926.485595703125,297.438232421875,0.5271758437156677,0.050000000745058,0.2297642678022384,290.5404968261719,291.1499938964844,270.83465576171875,269.9106140136719,282.9695129394531,291.8939514160156,290.8911437988281,1.0,0.1586232781410217,0.9968150854110718,0.9968150854110718,1.0,1.0,-0.4901084005832672,0.2066955715417862,0.2834128141403198,0.0837695002555847,0.0,0.0,1.0,28.732934951782227,25.0,1116.8856201171875,-7154.13916015625,30.644376754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9621276855469,310.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,10288.8544921875,20160.0,0.0,0.0,0.1555306017398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983918070793152,0.983926236629486,-8.205565791286062e-06,0.0,0.0001578437950229,0.0,0.0,107.78548431396484,0.0,0.0,0.0,0.5754436254501343,4.0,0.0,1.0
801000,291.40582275390625,297.1499938964844,293.1499938964844,0.0077686714939773,-535.2717895507812,300.1328430175781,0.5271758437156677,0.050000000745058,0.0459969453513622,291.5986328125,297.1499938964844,293.1499938964844,0.0066519421525299,-503.5119934082031,299.1026611328125,0.5271758437156677,0.050000000745058,0.0484369955956935,291.3685913085937,297.1499938964844,293.1499938964844,0.0075830817222595,-409.4009704589844,299.9679870605469,0.5271758437156677,0.050000000745058,0.0357754006981849,291.1425476074219,297.1499938964844,293.1499938964844,0.0090547697618603,-622.382568359375,301.1308288574219,0.5271758437156677,0.050000000745058,0.0484369955956935,291.896240234375,297.1499938964844,293.1499938964844,0.0051288069225847,-1926.485595703125,297.438232421875,0.5271758437156677,0.050000000745058,0.2297642678022384,290.5404968261719,291.1499938964844,270.83465576171875,269.9106140136719,282.9695129394531,291.8939514160156,290.8911437988281,1.0,0.1586232781410217,0.9968150854110718,0.9968150854110718,1.0,1.0,-0.4901084005832672,0.2066955715417862,0.2834128141403198,0.0837695002555847,0.0,0.0,1.0,28.732934951782227,25.0,1116.8856201171875,-7154.13916015625,30.644376754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9621276855469,310.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,10288.8544921875,20160.0,0.0,0.0,0.1555306017398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983918070793152,0.983926236629486,-8.205565791286062e-06,0.0,0.0001578437950229,0.0,0.0,107.78548431396484,0.0,0.0,0.0,0.5754436254501343,4.0,0.0,1.0
801060,291.4278564453125,297.1499938964844,293.1499938964844,0.0075909192673861,-493.436279296875,301.1472473144531,0.5300633311271667,0.050000000745058,0.0459703356027603,291.6156921386719,297.1499938964844,293.1499938964844,0.0065202414989471,-464.4523315429688,300.1998291015625,0.5300633311271667,0.050000000745058,0.0484089776873588,291.3887023925781,297.1499938964844,293.1499938964844,0.0074426284991204,-378.4891052246094,301.02020263671875,0.5300633311271667,0.050000000745058,0.035754706710577,291.16082763671875,297.1499938964844,293.1499938964844,0.0088818510994315,-576.1671142578125,302.1109924316406,0.5300633311271667,0.050000000745058,0.0484089776873588,291.9163513183594,297.1499938964844,293.1499938964844,0.0050266422331333,-1772.874267578125,298.6459045410156,0.5300633311271667,0.050000000745058,0.2296313494443893,292.2810363769531,291.1499938964844,270.7978515625,269.8941955566406,283.0216064453125,291.9129943847656,292.48272705078125,1.0,0.1571550369262695,0.998089075088501,0.998089075088501,0.9998838901519777,1.0,-0.4898248612880707,0.2063504308462143,0.2834744453430176,0.0836460962891578,0.0,0.0,0.0,28.022899627685547,25.0,853.5648193359375,-3761.56103515625,30.027353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381774902344,304.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26085.78515625,20160.0,0.0,0.0,0.1596007943153381,0.0,0.0,0.0,0.0,1.0,0.0027451254427433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010807007551193,0.1201991885900497,-0.0191184859722852,0.0,0.0001619745162315,0.0,0.0,6.6466498374938965,0.0,0.0,0.0,0.3175235092639923,4.0,0.0,1.0
