time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4278564453125,297.1499938964844,293.1499938964844,0.0075909192673861,-493.436279296875,301.1472473144531,0.5300633311271667,0.050000000745058,0.0459703356027603,291.6156921386719,297.1499938964844,293.1499938964844,0.0065202414989471,-464.4523315429688,300.1998291015625,0.5300633311271667,0.050000000745058,0.0484089776873588,291.3887023925781,297.1499938964844,293.1499938964844,0.0074426284991204,-378.4891052246094,301.02020263671875,0.5300633311271667,0.050000000745058,0.035754706710577,291.16082763671875,297.1499938964844,293.1499938964844,0.0088818510994315,-576.1671142578125,302.1109924316406,0.5300633311271667,0.050000000745058,0.0484089776873588,291.9163513183594,297.1499938964844,293.1499938964844,0.0050266422331333,-1772.874267578125,298.6459045410156,0.5300633311271667,0.050000000745058,0.2296313494443893,292.2810363769531,291.1499938964844,270.7978515625,269.8941955566406,283.0216064453125,291.9129943847656,292.48272705078125,1.0,0.1571550369262695,0.998089075088501,0.998089075088501,0.9998838901519777,1.0,-0.4898248612880707,0.2063504308462143,0.2834744453430176,0.0836460962891578,0.0,0.0,0.0,28.022899627685547,25.0,853.5648193359375,-3761.56103515625,30.027353286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381774902344,304.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26085.78515625,20160.0,0.0,0.0,0.1596007943153381,0.0,0.0,0.0,0.0,1.0,0.0027451254427433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010807007551193,0.1201991885900497,-0.0191184859722852,0.0,0.0001619745162315,0.0,0.0,6.6466498374938965,0.0,0.0,0.0,0.3175235092639923,4.0,0.0,1.0
801180,291.4491271972656,297.1499938964844,293.1499938964844,0.0087339049205183,-562.2177734375,301.5039978027344,0.5324769020080566,0.050000000745058,0.0459489412605762,291.632568359375,297.1499938964844,293.1499938964844,0.0073724072426557,-528.5173950195312,300.453857421875,0.5324769020080566,0.050000000745058,0.0483864471316337,291.408447265625,297.1499938964844,293.1499938964844,0.0085743376985192,-432.2291870117188,301.387451171875,0.5324769020080566,0.050000000745058,0.0357380658388137,291.17919921875,297.1499938964844,293.1499938964844,0.0105364462360739,-659.7603759765625,302.6174011230469,0.5324769020080566,0.050000000745058,0.0483864471316337,291.9358215332031,297.1499938964844,293.1499938964844,0.0055455202236771,-2005.1197509765625,298.70770263671875,0.5324769020080566,0.050000000745058,0.229524478316307,291.6322937011719,291.1499938964844,270.7616577148437,269.8779602050781,283.0194091796875,291.9332580566406,291.1083984375,1.0,0.1559638828039169,0.9993630051612854,0.9993630051612854,0.9997677803039552,1.0,-0.4895968735218048,0.2062209695577621,0.2833759188652038,0.0837192460894584,0.0,0.0,0.0,27.45219039916992,25.0,-2039.428466796875,-0.0,29.53192710876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,298.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,20936.7578125,20160.0,0.0,0.0,0.1499014943838119,0.0,0.0,0.0,0.0,1.0,0.011088746599853,0.0,-0.0,-0.0,0.0,0.0,0.0,4.588365482049994e-05,0.0698584020137786,-0.0698125138878822,0.0,0.0001521309604868,0.0,0.0,3.013966560363769,0.0,0.0,0.0,0.2816739380359649,4.0,0.0,1.0
801240,291.4491271972656,297.1499938964844,293.1499938964844,0.0087339049205183,-562.2177734375,301.5039978027344,0.5324769020080566,0.050000000745058,0.0459489412605762,291.632568359375,297.1499938964844,293.1499938964844,0.0073724072426557,-528.5173950195312,300.453857421875,0.5324769020080566,0.050000000745058,0.0483864471316337,291.408447265625,297.1499938964844,293.1499938964844,0.0085743376985192,-432.2291870117188,301.387451171875,0.5324769020080566,0.050000000745058,0.0357380658388137,291.17919921875,297.1499938964844,293.1499938964844,0.0105364462360739,-659.7603759765625,302.6174011230469,0.5324769020080566,0.050000000745058,0.0483864471316337,291.9358215332031,297.1499938964844,293.1499938964844,0.0055455202236771,-2005.1197509765625,298.70770263671875,0.5324769020080566,0.050000000745058,0.229524478316307,291.6322937011719,291.1499938964844,270.7616577148437,269.8779602050781,283.0194091796875,291.9332580566406,291.1083984375,1.0,0.1559638828039169,0.9993630051612854,0.9993630051612854,0.9997677803039552,1.0,-0.4895968735218048,0.2062209695577621,0.2833759188652038,0.0837192460894584,0.0,0.0,0.0,27.45219039916992,25.0,-2039.428466796875,-0.0,29.53192710876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,298.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,20936.7578125,20160.0,0.0,0.0,0.1499014943838119,0.0,0.0,0.0,0.0,1.0,0.011088746599853,0.0,-0.0,-0.0,0.0,0.0,0.0,4.588365482049994e-05,0.0698584020137786,-0.0698125138878822,0.0,0.0001521309604868,0.0,0.0,3.013966560363769,0.0,0.0,0.0,0.2816739380359649,4.0,0.0,1.0
801300,291.45721435546875,297.1499938964844,293.1499938964844,0.0098167676478624,-627.9810791015625,301.55877685546875,0.533527672290802,0.050000000745058,0.045939851552248,291.63873291015625,297.1499938964844,293.1499938964844,0.0081605622544884,-590.5110473632812,300.3887023925781,0.533527672290802,0.050000000745058,0.048376876860857,291.4161071777344,297.1499938964844,293.1499938964844,0.009637058712542,-483.3142700195313,301.4407043457031,0.533527672290802,0.050000000745058,0.0357309952378273,291.1871032714844,297.1499938964844,293.1499938964844,0.0121521707624197,-737.8887329101562,302.81903076171875,0.533527672290802,0.050000000745058,0.048376876860857,291.9423522949219,297.1499938964844,293.1499938964844,0.0060273199342191,-2239.20947265625,298.433349609375,0.533527672290802,0.050000000745058,0.2294790744781494,290.5340270996094,291.1499938964844,270.7437744140625,269.8699035644531,283.0166320800781,291.94049072265625,290.0145874023437,1.0,0.1554549932479858,1.0,1.0,0.9997097849845886,1.0,-0.4895000159740448,0.2061644494533538,0.2833355665206909,0.0837568268179893,0.0,0.0,0.0,27.209836959838867,25.0,-2378.3740234375,-0.0,29.321672439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4983825683594,298.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,20417.158203125,19080.0,0.0,0.0,0.1360269039869308,0.0,0.0,0.0,0.0,1.0,0.0134289506822824,0.0,-0.0,-0.0,0.0,0.0,0.0,9.333310117654037e-06,0.0741742029786109,-0.074164867401123,0.0,0.0001380500179948,0.0,0.0,3.122663736343384,0.0,0.0,0.0,0.2640864849090576,4.0,0.0,1.0
801360,291.4642028808594,297.1499938964844,293.1499938964844,0.0107326572760939,-673.5263061523438,301.7123413085937,0.5344853401184082,0.050000000745058,0.0459316819906234,291.6438293457031,297.1499938964844,293.1499938964844,0.0088176392018795,-634.0822143554688,300.4444580078125,0.5344853401184082,0.050000000745058,0.0483682751655578,291.4226989746094,297.1499938964844,293.1499938964844,0.0105423470959067,-518.9512329101562,301.5965270996094,0.5344853401184082,0.050000000745058,0.0357246436178684,291.1942749023437,297.1499938964844,293.1499938964844,0.0135787753388285,-791.768798828125,303.0975952148437,0.5344853401184082,0.050000000745058,0.0483682751655578,291.9474792480469,297.1499938964844,293.1499938964844,0.0064265327528119,-2408.3359375,298.31610107421875,0.5344853401184082,0.050000000745058,0.2294382601976394,289.7359313964844,291.1499938964844,270.7260437011719,269.86181640625,283.01300048828125,291.9459228515625,289.7308349609375,1.0,0.1549961566925048,1.0,1.0,0.999490201473236,1.0,-0.4894129931926727,0.2061091363430023,0.2833038568496704,0.0837905704975128,0.0,0.0,1.0,26.992063522338867,25.0,-13.255187034606934,-7669.3349609375,29.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99078369140625,312.909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,10570.28515625,19080.0,0.0,0.0,0.1166770458221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593684554100037,0.6593734622001648,-5.030582087783841e-06,0.0,0.0001184123684652,0.0,0.0,40.48065185546875,0.0,0.0,0.0,0.4408276081085205,4.0,0.0,1.0
801420,291.4812316894531,297.1499938964844,293.1499938964844,0.0099333375692367,-592.3245849609375,302.5722961425781,0.5361508727073669,0.050000000745058,0.0459177270531654,291.6572265625,297.1499938964844,293.1499938964844,0.0082813836634159,-558.6792602539062,301.4335327148437,0.5361508727073669,0.050000000745058,0.0483535788953304,291.4382019042969,297.1499938964844,293.1499938964844,0.0098074050620198,-457.40338134765625,302.4905090332031,0.5361508727073669,0.050000000745058,0.0357137881219387,291.20904541015625,297.1499938964844,293.1499938964844,0.0123920394107699,-697.6116943359375,303.8576354980469,0.5361508727073669,0.050000000745058,0.0483535788953304,291.96295166015625,297.1499938964844,293.1499938964844,0.006122522521764,-2125.01904296875,299.5002746582031,0.5361508727073669,0.050000000745058,0.2293685525655746,291.7772216796875,291.1499938964844,270.6910705566406,269.8455505371094,283.00811767578125,291.9600830078125,292.32586669921875,1.0,0.1542090475559234,1.0,1.0,0.9990511536598206,1.0,-0.4892642796039581,0.2060119360685348,0.2832523584365845,0.0838553979992866,0.0,0.0,0.0,26.62014579772949,25.0,2290.404296875,-6344.68310546875,28.81042861938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90985107421875,311.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,29801.388671875,19080.0,0.0,0.0,0.1183918118476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273764848709106,0.3273839354515075,-7.432477104885038e-06,0.0,0.0001201526392833,0.0,0.0,23.33038711547852,0.0,0.0,0.0,0.3518123030662536,4.0,0.0,1.0
801480,291.4812316894531,297.1499938964844,293.1499938964844,0.0099333375692367,-592.3245849609375,302.5722961425781,0.5361508727073669,0.050000000745058,0.0459177270531654,291.6572265625,297.1499938964844,293.1499938964844,0.0082813836634159,-558.6792602539062,301.4335327148437,0.5361508727073669,0.050000000745058,0.0483535788953304,291.4382019042969,297.1499938964844,293.1499938964844,0.0098074050620198,-457.40338134765625,302.4905090332031,0.5361508727073669,0.050000000745058,0.0357137881219387,291.20904541015625,297.1499938964844,293.1499938964844,0.0123920394107699,-697.6116943359375,303.8576354980469,0.5361508727073669,0.050000000745058,0.0483535788953304,291.96295166015625,297.1499938964844,293.1499938964844,0.006122522521764,-2125.01904296875,299.5002746582031,0.5361508727073669,0.050000000745058,0.2293685525655746,291.7772216796875,291.1499938964844,270.6910705566406,269.8455505371094,283.00811767578125,291.9600830078125,292.32586669921875,1.0,0.1542090475559234,1.0,1.0,0.9990511536598206,1.0,-0.4892642796039581,0.2060119360685348,0.2832523584365845,0.0838553979992866,0.0,0.0,0.0,26.62014579772949,25.0,2290.404296875,-6344.68310546875,28.81042861938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90985107421875,311.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,29801.388671875,19080.0,0.0,0.0,0.1183918118476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273764848709106,0.3273839354515075,-7.432477104885038e-06,0.0,0.0001201526392833,0.0,0.0,23.33038711547852,0.0,0.0,0.0,0.3518123030662536,4.0,0.0,1.0
801540,291.5010986328125,297.1499938964844,293.1499938964844,0.0107008563354611,-615.641357421875,303.1093139648437,0.5403867959976196,0.050000000745058,0.0458835698664188,291.6737365722656,297.1499938964844,293.1499938964844,0.0087990099564194,-579.755615234375,301.964111328125,0.5403867959976196,0.050000000745058,0.0483176074922084,291.4564208984375,297.1499938964844,293.1499938964844,0.0105923181399703,-476.2769165039063,303.0483703613281,0.5403867959976196,0.050000000745058,0.03568721935153,291.23016357421875,297.1499938964844,293.1499938964844,0.0189535412937402,-879.29833984375,304.1333923339844,0.5912186503410339,0.0730341598391532,0.0602699629962444,291.9825439453125,297.1499938964844,293.1499938964844,0.0063707609660923,-2190.02392578125,299.99517822265625,0.5403867959976196,0.050000000745058,0.2291979193687439,292.2204284667969,291.1499938964844,270.6567077636719,269.8290100097656,282.9998779296875,291.97979736328125,291.8797302246094,1.0,0.153737410902977,1.0,1.0,0.9986120462417604,1.0,-0.5032362937927246,0.2120772153139114,0.2911590933799743,0.0862611830234527,0.0,0.0,0.0,25.812402725219727,28.0,-1084.0126953125,-144.83706665039062,29.338293075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009521484375,300.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20629.1015625,18000.0,0.0,0.0,0.1093642190098762,0.0,0.0,0.0,0.0,1.0,0.0098280124366283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001219906960614,0.0660859867930412,-0.0648660808801651,0.0,0.0001109907825593,0.0,0.0,2.80932354927063,0.0,0.0,0.0,0.2635864615440368,4.0,0.0,1.0
801600,291.5010986328125,297.1499938964844,293.1499938964844,0.0107008563354611,-615.641357421875,303.1093139648437,0.5403867959976196,0.050000000745058,0.0458835698664188,291.6737365722656,297.1499938964844,293.1499938964844,0.0087990099564194,-579.755615234375,301.964111328125,0.5403867959976196,0.050000000745058,0.0483176074922084,291.4564208984375,297.1499938964844,293.1499938964844,0.0105923181399703,-476.2769165039063,303.0483703613281,0.5403867959976196,0.050000000745058,0.03568721935153,291.23016357421875,297.1499938964844,293.1499938964844,0.0189535412937402,-879.29833984375,304.1333923339844,0.5912186503410339,0.0730341598391532,0.0602699629962444,291.9825439453125,297.1499938964844,293.1499938964844,0.0063707609660923,-2190.02392578125,299.99517822265625,0.5403867959976196,0.050000000745058,0.2291979193687439,292.2204284667969,291.1499938964844,270.6567077636719,269.8290100097656,282.9998779296875,291.97979736328125,291.8797302246094,1.0,0.153737410902977,1.0,1.0,0.9986120462417604,1.0,-0.5032362937927246,0.2120772153139114,0.2911590933799743,0.0862611830234527,0.0,0.0,0.0,25.812402725219727,28.0,-1084.0126953125,-144.83706665039062,29.338293075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009521484375,300.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20629.1015625,18000.0,0.0,0.0,0.1093642190098762,0.0,0.0,0.0,0.0,1.0,0.0098280124366283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001219906960614,0.0660859867930412,-0.0648660808801651,0.0,0.0001109907825593,0.0,0.0,2.80932354927063,0.0,0.0,0.0,0.2635864615440368,4.0,0.0,1.0
801660,291.51239013671875,297.1499938964844,293.1499938964844,0.0128285959362983,-709.9801025390625,303.3277893066406,0.5452395081520081,0.050000000745058,0.0458465628325939,291.68267822265625,297.1499938964844,293.1499938964844,0.0102122379466891,-668.39208984375,302.0216064453125,0.5452395081520081,0.050000000745058,0.0482786372303962,291.4670715332031,297.1499938964844,293.1499938964844,0.0127050448209047,-549.8471069335938,303.2718811035156,0.5452395081520081,0.050000000745058,0.0356584377586841,291.27301025390625,297.1499938964844,293.1499938964844,0.0429582372307777,-1356.331298828125,304.09423828125,0.6637229323387146,0.0953771695494651,0.0830404981970787,291.992919921875,297.1499938964844,293.1499938964844,0.0071132448501884,-2517.431884765625,299.75732421875,0.5452395081520081,0.050000000745058,0.2290130704641342,290.8691711425781,291.1499938964844,270.63525390625,269.8182983398437,282.6754455566406,291.9906616210937,290.2636108398437,1.0,0.1545696705579757,1.0,1.0,0.7457093596458435,1.0,-0.5302159190177917,0.234670802950859,0.2955451011657715,0.1017333418130874,0.0,0.0,0.0,25.029661178588867,28.0,-2541.891357421875,-0.0,31.04598045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.926025390625,300.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18487.935546875,18000.0,0.0,0.0,0.0952711775898933,0.0,0.0,0.0,0.0,1.0,0.0134204030036926,0.0,-0.0,-0.0,0.0,0.0,0.0,9.81928315013647e-06,0.0705723911523819,-0.0705625712871551,0.0,9.668813436292112e-05,0.0,0.0,2.690720319747925,0.0,0.0,0.0,0.26536625623703,4.0,0.0,1.0
801720,291.5185546875,297.1499938964844,293.1499938964844,0.014324851334095,-766.510986328125,303.4799499511719,0.5469359159469604,0.050000000745058,0.0458341091871261,291.6872253417969,297.1499938964844,293.1499938964844,0.0111653627827763,-722.0234985351562,302.0663146972656,0.5469359159469604,0.050000000745058,0.0482655242085456,291.4728698730469,297.1499938964844,293.1499938964844,0.0141939278692007,-593.9979858398438,303.42755126953125,0.5469359159469604,0.050000000745058,0.0356487520039081,291.30596923828125,297.1499938964844,293.1499938964844,0.0581221580505371,-1635.6839599609375,304.0736999511719,0.6961506009101868,0.1064096018671989,0.0942986011505127,291.9984741210937,297.1499938964844,293.1499938964844,0.0075915004126727,-2719.090087890625,299.6021423339844,0.5469359159469604,0.050000000745058,0.2289508730173111,289.9637756347656,291.1499938964844,270.6229553222656,269.81201171875,281.7673034667969,291.9963684082031,289.4928894042969,1.0,0.1553487777709961,1.0,1.0,0.5991672277450562,1.0,-0.5436102151870728,0.2713826298713684,0.2722275853157043,0.1347660273313522,0.0,0.0,0.8056166768074036,24.80338478088379,25.0,-2135.767822265625,-4992.33447265625,32.070072174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7255554199219,301.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17545.572265625,18000.0,0.0,0.0,0.0826855674386024,0.0,0.0,0.0,0.0,1.0,0.005702999420464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123749613761901,0.1522741019725799,-0.0398991480469703,0.0,8.39153362903744e-05,0.0,0.0,5.825417518615723,0.0,0.0,0.0,0.2766678929328918,4.0,0.0,1.0
801780,291.5364074707031,297.1499938964844,293.1499938964844,0.0140457367524504,-724.8924560546875,304.0531921386719,0.5540386438369751,0.050000000745058,0.0457845889031887,291.700927734375,297.1499938964844,293.1499938964844,0.0110541889443993,-684.8055419921875,302.6781005859375,0.5540386438369751,0.050000000745058,0.0482133775949478,291.4896545410156,297.1499938964844,293.1499938964844,0.013976844958961,-562.68408203125,304.023193359375,0.5540386438369751,0.050000000745058,0.0356102362275123,291.40582275390625,297.1499938964844,293.1499938964844,0.0731807202100753,-1898.4019775390625,304.07598876953125,0.7617653608322144,0.132902130484581,0.1205001100897789,292.0184936523437,297.1499938964844,293.1499938964844,0.0075609469786286,-2584.9638671875,300.2376708984375,0.5540386438369751,0.050000000745058,0.228703498840332,290.843994140625,291.1499938964844,270.58990478515625,269.79443359375,276.8620300292969,292.01531982421875,291.2795104980469,1.0,0.1559498310089111,0.6103344559669495,0.6103344559669495,0.3896655440330505,1.0,-0.5745905041694641,0.4016474187374115,0.1729430705308914,0.2562515139579773,0.0,0.0,0.7046701908111572,23.73719596862793,25.0,1552.3094482421875,-10661.017578125,34.043174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74365234375,312.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,12829.7177734375,18000.0,0.0,0.0,0.0907173827290535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286112070083618,1.1286218166351318,-1.0636349543347023e-05,0.0,9.206661343341692e-05,0.0,0.0,161.0362548828125,0.0,0.0,0.0,0.623482882976532,4.0,0.0,1.0
801840,291.5364074707031,297.1499938964844,293.1499938964844,0.0140457367524504,-724.8924560546875,304.0531921386719,0.5540386438369751,0.050000000745058,0.0457845889031887,291.700927734375,297.1499938964844,293.1499938964844,0.0110541889443993,-684.8055419921875,302.6781005859375,0.5540386438369751,0.050000000745058,0.0482133775949478,291.4896545410156,297.1499938964844,293.1499938964844,0.013976844958961,-562.68408203125,304.023193359375,0.5540386438369751,0.050000000745058,0.0356102362275123,291.40582275390625,297.1499938964844,293.1499938964844,0.0731807202100753,-1898.4019775390625,304.07598876953125,0.7617653608322144,0.132902130484581,0.1205001100897789,292.0184936523437,297.1499938964844,293.1499938964844,0.0075609469786286,-2584.9638671875,300.2376708984375,0.5540386438369751,0.050000000745058,0.228703498840332,290.843994140625,291.1499938964844,270.58990478515625,269.79443359375,276.8620300292969,292.01531982421875,291.2795104980469,1.0,0.1559498310089111,0.6103344559669495,0.6103344559669495,0.3896655440330505,1.0,-0.5745905041694641,0.4016474187374115,0.1729430705308914,0.2562515139579773,0.0,0.0,0.7046701908111572,23.73719596862793,25.0,1552.3094482421875,-10661.017578125,34.043174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74365234375,312.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,12829.7177734375,18000.0,0.0,0.0,0.0907173827290535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286112070083618,1.1286218166351318,-1.0636349543347023e-05,0.0,9.206661343341692e-05,0.0,0.0,161.0362548828125,0.0,0.0,0.0,0.623482882976532,4.0,0.0,1.0
801900,291.5473327636719,297.1499938964844,293.1499938964844,0.01510074082762,-744.3296508789062,304.143310546875,0.577488362789154,0.0617856942117214,0.0495265386998653,291.7093811035156,297.1499938964844,293.1499938964844,0.0108561841771006,-661.8228149414062,302.9856262207031,0.5590859651565552,0.050000000745058,0.0481786988675594,291.49957275390625,297.1499938964844,293.1499938964844,0.0145647739991545,-567.3397827148438,304.14404296875,0.5727819204330444,0.0604440011084079,0.0377467460930347,291.45703125,297.1499938964844,293.1499938964844,0.0777849182486534,-1977.051513671875,304.0809936523437,0.7920327186584473,0.1449454575777053,0.1321782320737838,292.03204345703125,297.1499938964844,293.1499938964844,0.0074195861816406,-2488.23046875,300.62237548828125,0.5590859651565552,0.050000000745058,0.2285390049219131,291.6269836425781,291.1499938964844,270.5736083984375,269.7853698730469,277.6357421875,292.02850341796875,291.7958984375,1.0,0.1565019637346267,0.5939447283744812,0.5939447283744812,0.4060552716255188,1.0,-0.595411479473114,0.3962200880050659,0.1991913765668869,0.2451843321323394,0.0,0.0,0.0,23.01799774169922,25.0,931.1583251953124,-6437.3779296875,35.375030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759765625,306.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,27096.5390625,18000.0,0.0,0.0,0.0985383912920951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831724792718887,0.1831789016723632,-6.416898031602614e-06,0.0,0.0001000039410428,0.0,0.0,10.877726554870604,0.0,0.0,0.0,0.3259707689285278,4.0,0.0,1.0
801960,291.57330322265625,297.1499938964844,293.1499938964844,0.0258844941854476,-990.8121337890624,304.1246643066406,0.6403622031211853,0.0770063251256942,0.0632003247737884,291.7183837890625,297.1499938964844,293.1499938964844,0.011735419742763,-702.1767578125,303.1817932128906,0.5706707239151001,0.050000000745058,0.0481053255498409,291.5208435058594,297.1499938964844,293.1499938964844,0.0254310965538024,-764.0665283203125,304.1250915527344,0.6386158466339111,0.0771894231438636,0.0487372949719429,291.5059509277344,297.1499938964844,293.1499938964844,0.0906324982643127,-2238.771728515625,304.0697631835937,0.827325701713562,0.1567800194025039,0.1433689147233963,292.0463562011719,297.1499938964844,293.1499938964844,0.0077530536800622,-2619.437255859375,300.7002868652344,0.5706707239151001,0.050000000745058,0.2281909584999084,291.3619689941406,291.1499938964844,270.5574645996094,269.7760925292969,278.15191650390625,292.0429382324219,290.8770751953125,1.0,0.1575402617454528,0.5836384892463684,0.5836384892463684,0.4163615107536316,1.0,-0.6379318833351135,0.4103561341762543,0.2275757640600204,0.2478010356426239,0.0,0.0,0.0,21.49728775024414,25.0,-1451.62060546875,-4135.94091796875,38.15581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458374023437,300.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,21369.884765625,18000.0,0.0,0.0,0.0997169464826583,0.0,0.0,0.0,0.0,1.0,0.0046521597541868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621734037995338,0.0978204235434532,-0.0356470197439193,0.0,0.000101200028439,0.0,0.0,4.396619319915772,0.0,0.0,0.0,0.2861791253089905,4.0,0.0,1.0
802020,291.6571960449219,297.1499938964844,293.1499938964844,0.0516798496246337,-1435.99658203125,304.09246826171875,0.7334283590316772,0.0999916642904281,0.0855808109045028,291.7367858886719,297.1499938964844,293.1499938964844,0.0137940738350152,-779.9550170898438,303.56378173828125,0.592519998550415,0.050000000745058,0.047985341399908,291.5934753417969,297.1499938964844,293.1499938964844,0.0541997179388999,-1150.1778564453125,304.0877990722656,0.7402216792106628,0.1037877947092056,0.0685715302824974,291.5969543457031,297.1499938964844,293.1499938964844,0.1170892566442489,-2767.69580078125,304.0557861328125,0.8951389193534851,0.1799710988998413,0.1653686314821243,292.0762939453125,297.1499938964844,293.1499938964844,0.00867501180619,-2916.69189453125,300.66827392578125,0.592519998550415,0.050000000745058,0.2276217937469482,290.0388488769531,291.1499938964844,270.5257263183594,269.7568359375,278.71795654296875,292.0727233886719,290.4755859375,1.0,0.1604603379964828,0.5726126432418823,0.5726126432418823,0.4292202889919281,1.0,-0.7141717672348022,0.4417246580123901,0.2724470794200897,0.2586460709571838,0.0,0.0,1.0,19.09506607055664,25.0,950.3616943359376,-10938.021484375,43.98686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2086486816406,309.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,10722.5947265625,18000.0,0.0,0.0,0.1129577830433845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038440227508545,1.0384491682052612,-8.973229341791011e-06,0.0,0.0001146377908298,0.0,0.0,125.14381408691406,0.0,0.0,0.0,0.5822978019714355,4.0,0.0,1.0
802080,291.6571960449219,297.1499938964844,293.1499938964844,0.0516798496246337,-1435.99658203125,304.09246826171875,0.7334283590316772,0.0999916642904281,0.0855808109045028,291.7367858886719,297.1499938964844,293.1499938964844,0.0137940738350152,-779.9550170898438,303.56378173828125,0.592519998550415,0.050000000745058,0.047985341399908,291.5934753417969,297.1499938964844,293.1499938964844,0.0541997179388999,-1150.1778564453125,304.0877990722656,0.7402216792106628,0.1037877947092056,0.0685715302824974,291.5969543457031,297.1499938964844,293.1499938964844,0.1170892566442489,-2767.69580078125,304.0557861328125,0.8951389193534851,0.1799710988998413,0.1653686314821243,292.0762939453125,297.1499938964844,293.1499938964844,0.00867501180619,-2916.69189453125,300.66827392578125,0.592519998550415,0.050000000745058,0.2276217937469482,290.0388488769531,291.1499938964844,270.5257263183594,269.7568359375,278.71795654296875,292.0727233886719,290.4755859375,1.0,0.1604603379964828,0.5726126432418823,0.5726126432418823,0.4292202889919281,1.0,-0.7141717672348022,0.4417246580123901,0.2724470794200897,0.2586460709571838,0.0,0.0,1.0,19.09506607055664,25.0,950.3616943359376,-10938.021484375,43.98686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2086486816406,309.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,10722.5947265625,18000.0,0.0,0.0,0.1129577830433845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038440227508545,1.0384491682052612,-8.973229341791011e-06,0.0,0.0001146377908298,0.0,0.0,125.14381408691406,0.0,0.0,0.0,0.5822978019714355,4.0,0.0,1.0
802140,291.749755859375,297.1499938964844,293.1499938964844,0.0585044957697391,-1530.7493896484375,304.099853515625,0.8024742007255554,0.1190525069832801,0.1033111065626144,291.7585754394531,297.1499938964844,293.1499938964844,0.0127752954140305,-710.5928955078125,304.0479431152344,0.6107385754585266,0.050000000745058,0.0478989630937576,291.6770935058594,297.1499938964844,293.1499938964844,0.0633099451661109,-1255.724853515625,304.0929870605469,0.8168725371360779,0.1262812912464141,0.0847976803779602,291.6846008300781,297.1499938964844,293.1499938964844,0.1180012747645378,-2753.974609375,304.0845031738281,0.9645003080368042,0.2015469670295715,0.1860948204994201,292.1156616210937,297.1499938964844,293.1499938964844,0.0081102522090077,-2629.40087890625,301.3570556640625,0.6107385754585266,0.050000000745058,0.227212056517601,291.8121337890625,291.1499938964844,270.4946594238281,269.7364807128906,282.0115661621094,292.1116027832031,291.8661499023437,1.0,0.1641473025083542,1.0,1.0,0.7153671383857727,1.0,-0.7792037725448608,0.3590818047523498,0.420121967792511,0.1593282669782638,0.0,0.0,0.0,17.470911026000977,25.0,642.7893676757812,-5201.56298828125,50.023216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5233154296875,303.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,27071.626953125,18000.0,0.0,0.0,0.1377012282609939,0.0,0.0,0.0,0.0,1.0,0.0006098748999647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539412289857864,0.15512016415596,-0.001178930979222,0.0,0.000139749245136,0.0,0.0,9.069485664367676,0.0,0.0,0.0,0.3236847519874573,4.0,0.0,1.0
802200,291.749755859375,297.1499938964844,293.1499938964844,0.0585044957697391,-1530.7493896484375,304.099853515625,0.8024742007255554,0.1190525069832801,0.1033111065626144,291.7585754394531,297.1499938964844,293.1499938964844,0.0127752954140305,-710.5928955078125,304.0479431152344,0.6107385754585266,0.050000000745058,0.0478989630937576,291.6770935058594,297.1499938964844,293.1499938964844,0.0633099451661109,-1255.724853515625,304.0929870605469,0.8168725371360779,0.1262812912464141,0.0847976803779602,291.6846008300781,297.1499938964844,293.1499938964844,0.1180012747645378,-2753.974609375,304.0845031738281,0.9645003080368042,0.2015469670295715,0.1860948204994201,292.1156616210937,297.1499938964844,293.1499938964844,0.0081102522090077,-2629.40087890625,301.3570556640625,0.6107385754585266,0.050000000745058,0.227212056517601,291.8121337890625,291.1499938964844,270.4946594238281,269.7364807128906,282.0115661621094,292.1116027832031,291.8661499023437,1.0,0.1641473025083542,1.0,1.0,0.7153671383857727,1.0,-0.7792037725448608,0.3590818047523498,0.420121967792511,0.1593282669782638,0.0,0.0,0.0,17.470911026000977,25.0,642.7893676757812,-5201.56298828125,50.023216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5233154296875,303.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,27071.626953125,18000.0,0.0,0.0,0.1377012282609939,0.0,0.0,0.0,0.0,1.0,0.0006098748999647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539412289857864,0.15512016415596,-0.001178930979222,0.0,0.000139749245136,0.0,0.0,9.069485664367676,0.0,0.0,0.0,0.3236847519874573,4.0,0.0,1.0
802260,291.8400573730469,297.1499938964844,293.1499938964844,0.0847438499331474,-2031.524169921875,304.0732116699219,0.8500182032585144,0.1362124979496002,0.1190424859523773,291.79052734375,297.1499938964844,293.1499938964844,0.0251981038600206,-1054.3480224609375,304.1264953613281,0.6716618537902832,0.0711552649736404,0.0615176483988761,291.76025390625,297.1499938964844,293.1499938964844,0.0925034657120704,-1694.2640380859375,304.0636901855469,0.8699634075164795,0.1467349529266357,0.0993474721908569,291.7545471191406,297.1499938964844,293.1499938964844,0.1325735449790954,-3097.726806640625,304.08624267578125,0.9737664461135864,0.2243673205375671,0.1843354105949401,292.1562805175781,297.1499938964844,293.1499938964844,0.0094459690153598,-3097.439208984375,301.2107849121094,0.6186085343360901,0.050000000745058,0.2270447462797165,289.9910583496094,291.1499938964844,270.4642944335937,269.71490478515625,281.2057800292969,292.1526794433594,290.0220947265625,1.0,0.1681931316852569,1.0,1.0,0.5965551733970642,1.0,-0.8221237659454346,0.4193053245544433,0.4028184115886688,0.2085752338171005,0.0,0.0,1.0,16.98887062072754,28.0,-295.5316467285156,-10187.365234375,55.82324600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8969116210937,307.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,9535.224609375,18000.0,0.0,0.0,0.1436665952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946270704269409,0.7946330308914185,-5.9907524700975046e-06,0.0,0.0001458033366361,0.0,0.0,61.37770462036133,0.0,0.0,0.0,0.4835152924060821,4.0,0.0,1.0
802320,291.8400573730469,297.1499938964844,293.1499938964844,0.0847438499331474,-2031.524169921875,304.0732116699219,0.8500182032585144,0.1362124979496002,0.1190424859523773,291.79052734375,297.1499938964844,293.1499938964844,0.0251981038600206,-1054.3480224609375,304.1264953613281,0.6716618537902832,0.0711552649736404,0.0615176483988761,291.76025390625,297.1499938964844,293.1499938964844,0.0925034657120704,-1694.2640380859375,304.0636901855469,0.8699634075164795,0.1467349529266357,0.0993474721908569,291.7545471191406,297.1499938964844,293.1499938964844,0.1325735449790954,-3097.726806640625,304.08624267578125,0.9737664461135864,0.2243673205375671,0.1843354105949401,292.1562805175781,297.1499938964844,293.1499938964844,0.0094459690153598,-3097.439208984375,301.2107849121094,0.6186085343360901,0.050000000745058,0.2270447462797165,289.9910583496094,291.1499938964844,270.4642944335937,269.71490478515625,281.2057800292969,292.1526794433594,290.0220947265625,1.0,0.1681931316852569,1.0,1.0,0.5965551733970642,1.0,-0.8221237659454346,0.4193053245544433,0.4028184115886688,0.2085752338171005,0.0,0.0,1.0,16.98887062072754,28.0,-295.5316467285156,-10187.365234375,55.82324600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8969116210937,307.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,9535.224609375,18000.0,0.0,0.0,0.1436665952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946270704269409,0.7946330308914185,-5.9907524700975046e-06,0.0,0.0001458033366361,0.0,0.0,61.37770462036133,0.0,0.0,0.0,0.4835152924060821,4.0,0.0,1.0
802380,291.9269714355469,297.1499938964844,293.1499938964844,0.0858350992202758,-2027.5374755859373,304.0960693359375,0.8956108689308167,0.1517785936594009,0.1333712041378021,291.85955810546875,297.1499938964844,293.1499938964844,0.0381773747503757,-1260.097900390625,304.1129455566406,0.7521141171455383,0.0916652902960777,0.0827879533171653,291.84088134765625,297.1499938964844,293.1499938964844,0.0951721593737602,-1713.4066162109375,304.0870666503906,0.9233704805374146,0.1655967086553573,0.1127890944480896,291.7743835449219,297.1499938964844,293.1499938964844,0.1113989651203155,-2625.40771484375,304.14111328125,0.9653133153915404,0.2556561231613159,0.172074869275093,292.19879150390625,297.1499938964844,293.1499938964844,0.008863209746778,-2816.0927734375,301.7504577636719,0.6267736554145813,0.050000000745058,0.2268769890069961,291.5223083496094,291.1499938964844,270.43463134765625,269.69195556640625,278.9398498535156,292.1950378417969,291.5180358886719,1.0,0.1738231033086776,0.9313068985939026,0.9313068985939026,0.4777432382106781,1.0,-0.8735215067863464,0.5392962098121643,0.3342252671718597,0.3156779110431671,0.0,0.0,0.0,16.616458892822266,31.0,318.3785705566406,-8235.8134765625,62.580528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3625183105469,304.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28089.28515625,18000.0,0.0,0.0,0.1713424324989318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214521110057831,0.3214591443538666,-7.024043952696957e-06,0.0,0.0001738907885737,0.0,0.0,21.673194885253903,0.0,0.0,0.0,0.3437084853649139,4.0,0.0,1.0
802440,291.9269714355469,297.1499938964844,293.1499938964844,0.0858350992202758,-2027.5374755859373,304.0960693359375,0.8956108689308167,0.1517785936594009,0.1333712041378021,291.85955810546875,297.1499938964844,293.1499938964844,0.0381773747503757,-1260.097900390625,304.1129455566406,0.7521141171455383,0.0916652902960777,0.0827879533171653,291.84088134765625,297.1499938964844,293.1499938964844,0.0951721593737602,-1713.4066162109375,304.0870666503906,0.9233704805374146,0.1655967086553573,0.1127890944480896,291.7743835449219,297.1499938964844,293.1499938964844,0.1113989651203155,-2625.40771484375,304.14111328125,0.9653133153915404,0.2556561231613159,0.172074869275093,292.19879150390625,297.1499938964844,293.1499938964844,0.008863209746778,-2816.0927734375,301.7504577636719,0.6267736554145813,0.050000000745058,0.2268769890069961,291.5223083496094,291.1499938964844,270.43463134765625,269.69195556640625,278.9398498535156,292.1950378417969,291.5180358886719,1.0,0.1738231033086776,0.9313068985939026,0.9313068985939026,0.4777432382106781,1.0,-0.8735215067863464,0.5392962098121643,0.3342252671718597,0.3156779110431671,0.0,0.0,0.0,16.616458892822266,31.0,318.3785705566406,-8235.8134765625,62.580528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3625183105469,304.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28089.28515625,18000.0,0.0,0.0,0.1713424324989318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214521110057831,0.3214591443538666,-7.024043952696957e-06,0.0,0.0001738907885737,0.0,0.0,21.673194885253903,0.0,0.0,0.0,0.3437084853649139,4.0,0.0,1.0
802500,291.9687194824219,297.1499938964844,293.1499938964844,0.1027845963835716,-2367.626220703125,304.074462890625,0.9129906892776488,0.1590687185525894,0.1400339156389236,291.9010314941406,297.1499938964844,293.1499938964844,0.0532156862318515,-1541.5203857421875,304.09197998046875,0.777718722820282,0.0998681336641311,0.0910671427845954,291.8798522949219,297.1499938964844,293.1499938964844,0.1146992743015289,-2012.1802978515625,304.06231689453125,0.9450321793556212,0.1745248734951019,0.1191160231828689,291.78033447265625,297.1499938964844,293.1499938964844,0.1241149231791496,-2891.94140625,304.1188659667969,0.9641138911247252,0.2719147801399231,0.1705008447170257,292.2197570800781,297.1499938964844,293.1499938964844,0.0097682159394025,-3142.882568359375,301.6477355957031,0.6278375387191772,0.050000000745058,0.2268556207418441,290.3844299316406,291.1499938964844,270.4200744628906,269.6799011230469,277.578857421875,292.2163391113281,289.74774169921875,1.0,0.1770992130041122,0.7501258254051208,0.7501258254051208,0.4183372855186462,1.0,-0.8971326947212219,0.6088859438896179,0.288246750831604,0.379598468542099,0.0,0.0,1.0,16.75741195678711,31.0,-2617.75634765625,-8678.1181640625,66.65690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5223999023437,301.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18781.51171875,18000.0,0.0,0.0,0.1772996634244918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312757134437561,0.3127620220184326,-4.888716375717195e-06,0.0,0.0001799366291379,0.0,0.0,14.97063446044922,0.0,0.0,0.0,0.3418922424316406,4.0,0.0,1.0
802560,292.0089416503906,297.1499938964844,293.1499938964844,0.1131023243069648,-2563.134765625,304.07049560546875,0.92845219373703,0.1661342829465866,0.1464923024177551,291.9432067871094,297.1499938964844,293.1499938964844,0.0630172193050384,-1725.3900146484375,304.08544921875,0.7985036373138428,0.1074086129665374,0.0985133498907089,291.9174499511719,297.1499938964844,293.1499938964844,0.12709741294384,-2189.947998046875,304.0569152832031,0.9618919491767884,0.1832336187362671,0.1252812147140503,291.78680419921875,297.1499938964844,293.1499938964844,0.1295814663171768,-3000.40478515625,304.11578369140625,0.9644567966461182,0.2879928350448608,0.1709466874599456,292.2396850585937,297.1499938964844,293.1499938964844,0.0104545727372169,-3318.348388671875,301.60711669921875,0.6275351643562317,0.050000000745058,0.2268609553575515,289.496337890625,291.1499938964844,270.4057006835937,269.6674194335937,279.5927734375,292.2363586425781,289.7900390625,1.0,0.1806568652391433,0.91355699300766,0.91355699300766,0.534669816493988,1.0,-0.921761393547058,0.5220246315002441,0.3997367620468139,0.2875363826751709,0.0,0.0,1.0,17.034812927246094,51.0,20.60517120361328,-11375.728515625,71.20864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0939025878906,306.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,10872.4541015625,18000.0,0.0,0.0,0.1890779882669448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330606698989868,1.0330696105957031,-8.939449799072463e-06,0.0,0.0001918901252793,0.0,0.0,123.760986328125,0.0,0.0,0.0,0.5810021162033081,4.0,0.0,1.0
802620,292.088134765625,297.1499938964844,293.1499938964844,0.1076956167817115,-2433.01953125,304.1049499511719,0.9247992634773254,0.1789894849061966,0.1584832668304443,292.02716064453125,297.1499938964844,293.1499938964844,0.0639984607696533,-1717.623779296875,304.1047668457031,0.8090389370918274,0.1209635511040687,0.1118862479925155,291.9918212890625,297.1499938964844,293.1499938964844,0.1224737465381622,-2099.99462890625,304.094482421875,0.9618669748306274,0.1993818283081054,0.1369038075208664,291.8255615234375,297.1499938964844,293.1499938964844,0.1327875554561615,-3029.745361328125,304.1196594238281,0.9810638427734376,0.3147885501384735,0.1971555650234222,292.2840576171875,297.1499938964844,293.1499938964844,0.0095574846491217,-2958.731689453125,302.1217041015625,0.6098828315734863,0.050000000745058,0.2272252589464187,291.3570251464844,291.1499938964844,270.3774719238281,269.6412048339844,282.3493957519531,292.2805480957031,291.4899597167969,1.0,0.1959799528121948,0.9944713711738586,0.9944713711738586,0.7673349380493164,1.0,-0.9980309009552002,0.4500696361064911,0.5479612350463867,0.1995973438024521,0.0,0.0,0.4707407057285309,19.83058738708496,71.0,1309.99951171875,-10872.955078125,90.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2292785644531,306.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19680.53515625,18000.0,0.0,0.0,0.2159060686826706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729962825775146,1.173009157180786,-1.2806007362087256e-05,0.0,0.0002191172097809,0.0,0.0,194.791732788086,0.0,0.0,0.0,0.6298069357872009,4.0,0.0,1.0
802680,292.088134765625,297.1499938964844,293.1499938964844,0.1076956167817115,-2433.01953125,304.1049499511719,0.9247992634773254,0.1789894849061966,0.1584832668304443,292.02716064453125,297.1499938964844,293.1499938964844,0.0639984607696533,-1717.623779296875,304.1047668457031,0.8090389370918274,0.1209635511040687,0.1118862479925155,291.9918212890625,297.1499938964844,293.1499938964844,0.1224737465381622,-2099.99462890625,304.094482421875,0.9618669748306274,0.1993818283081054,0.1369038075208664,291.8255615234375,297.1499938964844,293.1499938964844,0.1327875554561615,-3029.745361328125,304.1196594238281,0.9810638427734376,0.3147885501384735,0.1971555650234222,292.2840576171875,297.1499938964844,293.1499938964844,0.0095574846491217,-2958.731689453125,302.1217041015625,0.6098828315734863,0.050000000745058,0.2272252589464187,291.3570251464844,291.1499938964844,270.3774719238281,269.6412048339844,282.3493957519531,292.2805480957031,291.4899597167969,1.0,0.1959799528121948,0.9944713711738586,0.9944713711738586,0.7673349380493164,1.0,-0.9980309009552002,0.4500696361064911,0.5479612350463867,0.1995973438024521,0.0,0.0,0.4707407057285309,19.83058738708496,71.0,1309.99951171875,-10872.955078125,90.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2292785644531,306.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19680.53515625,18000.0,0.0,0.0,0.2159060686826706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729962825775146,1.173009157180786,-1.2806007362087256e-05,0.0,0.0002191172097809,0.0,0.0,194.791732788086,0.0,0.0,0.0,0.6298069357872009,4.0,0.0,1.0
802740,292.1636962890625,297.1499938964844,293.1499938964844,0.1318829506635666,-2891.567626953125,304.076904296875,0.8938513994216919,0.1905608177185058,0.1692685931921005,292.10858154296875,297.1499938964844,293.1499938964844,0.0835530236363411,-2114.663818359375,304.0854797363281,0.7929733991622925,0.1328965276479721,0.1237136051058769,292.0635986328125,297.1499938964844,293.1499938964844,0.1517543792724609,-2517.5927734375,304.0610046386719,0.9322324395179749,0.2141633480787277,0.1475434601306915,291.9208984375,297.1499938964844,293.1499938964844,0.1956500709056854,-4181.5126953125,304.0205993652344,0.9973183274269104,0.3291305005550384,0.2457996010780334,292.33233642578125,297.1499938964844,293.1499938964844,0.0108342031016945,-3343.511474609375,302.094482421875,0.5747738480567932,0.050000000745058,0.2280661910772323,290.06103515625,291.1499938964844,270.3500061035156,269.6131286621094,282.7966003417969,292.3290405273437,289.8997802734375,1.0,0.2182767987251281,0.9907855987548828,0.9907855987548828,1.0,1.0,-1.097327470779419,0.4757344126701355,0.6215930581092834,0.2056194543838501,0.0,0.0,1.0,25.5629997253418,89.0,-989.267822265625,-10331.9912109375,122.70320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2796936035156,305.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,12298.9208984375,18000.0,0.0,0.0,0.2242970764636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654735803604126,0.6654790639877319,-5.47062927580555e-06,0.0,0.0002276330196764,0.0,0.0,43.70542144775391,0.0,0.0,0.0,0.4533106684684753,4.0,0.0,1.0
802800,292.1636962890625,297.1499938964844,293.1499938964844,0.1318829506635666,-2891.567626953125,304.076904296875,0.8938513994216919,0.1905608177185058,0.1692685931921005,292.10858154296875,297.1499938964844,293.1499938964844,0.0835530236363411,-2114.663818359375,304.0854797363281,0.7929733991622925,0.1328965276479721,0.1237136051058769,292.0635986328125,297.1499938964844,293.1499938964844,0.1517543792724609,-2517.5927734375,304.0610046386719,0.9322324395179749,0.2141633480787277,0.1475434601306915,291.9208984375,297.1499938964844,293.1499938964844,0.1956500709056854,-4181.5126953125,304.0205993652344,0.9973183274269104,0.3291305005550384,0.2457996010780334,292.33233642578125,297.1499938964844,293.1499938964844,0.0108342031016945,-3343.511474609375,302.094482421875,0.5747738480567932,0.050000000745058,0.2280661910772323,290.06103515625,291.1499938964844,270.3500061035156,269.6131286621094,282.7966003417969,292.3290405273437,289.8997802734375,1.0,0.2182767987251281,0.9907855987548828,0.9907855987548828,1.0,1.0,-1.097327470779419,0.4757344126701355,0.6215930581092834,0.2056194543838501,0.0,0.0,1.0,25.5629997253418,89.0,-989.267822265625,-10331.9912109375,122.70320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2796936035156,305.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,12298.9208984375,18000.0,0.0,0.0,0.2242970764636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654735803604126,0.6654790639877319,-5.47062927580555e-06,0.0,0.0002276330196764,0.0,0.0,43.70542144775391,0.0,0.0,0.0,0.4533106684684753,4.0,0.0,1.0
