time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2214050292969,297.1499938964844,293.1499938964844,0.1217231974005699,-2680.36376953125,304.1143798828125,0.8623848557472229,0.1988016813993454,0.1771749407052993,292.1707458496094,297.1499938964844,293.1499938964844,0.0790392458438873,-1999.3726806640625,304.1109313964844,0.7702967524528503,0.1413475573062896,0.132197305560112,292.1189270019531,297.1499938964844,293.1499938964844,0.141137421131134,-2349.446533203125,304.1036376953125,0.8983436822891235,0.224890261888504,0.1554345488548278,292.0304260253906,297.1499938964844,293.1499938964844,0.2075208276510238,-4347.9814453125,304.0359191894531,0.9990000128746032,0.3319184482097626,0.2892503142356872,292.3736572265625,297.1499938964844,293.1499938964844,0.0099581452086567,-3011.092041015625,302.4219055175781,0.5410234928131104,0.050000000745058,0.2291580587625503,291.551025390625,291.1499938964844,270.32891845703125,269.59039306640625,282.7984924316406,292.3702392578125,291.67852783203125,1.0,0.2390854358673095,0.9916605949401855,0.9916605949401855,1.0,1.0,-1.1799336671829224,0.5126394629478455,0.6672942638397217,0.2262950539588928,0.0,0.0,0.1000000014901161,32.519771575927734,89.0,1199.8515625,-11564.96875,158.49993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8985595703125,305.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23777.12890625,18000.0,0.0,0.0,0.2408497780561447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078150987625122,0.9078254699707032,-1.0381698302808218e-05,0.0,0.0002444318961352,0.0,0.0,112.60784912109376,0.0,0.0,0.0,0.4760890901088714,4.0,0.0,1.0
802920,292.2364196777344,297.1499938964844,293.1499938964844,0.1222532242536544,-2688.1279296875,304.1161804199219,0.854097306728363,0.2008078545331955,0.1791093945503235,292.1866760253906,297.1499938964844,293.1499938964844,0.0799295604228973,-2015.1800537109373,304.1123046875,0.764037013053894,0.1434472352266311,0.134312093257904,292.1334228515625,297.1499938964844,293.1499938964844,0.1420361697673797,-2360.125244140625,304.1055603027344,0.8898134231567383,0.2275367081165313,0.1573897749185562,292.0628662109375,297.1499938964844,293.1499938964844,0.2158612757921219,-4487.33642578125,304.0289306640625,0.9990000128746032,0.3315770924091339,0.3011405766010284,292.3850402832031,297.1499938964844,293.1499938964844,0.0099091967567801,-2992.421875,302.4693908691406,0.532474160194397,0.050000000745058,0.2295087128877639,291.71490478515625,291.1499938964844,270.323486328125,269.5845031738281,282.7953796386719,292.38165283203125,291.68048095703125,1.0,0.244904950261116,0.9918907284736632,0.9918907284736632,1.0,1.0,-1.2018327713012695,0.5225476622581482,0.6792851090431213,0.2318849861621856,0.0,0.0,0.0,34.704681396484375,92.0,367.1949157714844,-6992.494140625,169.4666290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9027404785156,302.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,27745.572265625,18000.0,0.0,0.0,0.2443611919879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379573583602905,0.2379640489816665,-6.691373982903315e-06,0.0,0.0002479955437593,0.0,0.0,14.922505378723145,0.0,0.0,0.0,0.3342037498950958,4.0,0.0,1.0
802980,292.30438232421875,297.1499938964844,293.1499938964844,0.1401497572660446,-3015.509521484375,304.10369873046875,0.8162382245063782,0.2101707309484481,0.1881063878536224,292.25885009765625,297.1499938964844,293.1499938964844,0.0943433716893196,-2311.05810546875,304.1048889160156,0.7347683310508728,0.1532128751277923,0.144152283668518,292.1993103027344,297.1499938964844,293.1499938964844,0.1644094735383987,-2666.530029296875,304.0902404785156,0.8500908613204956,0.2399280816316604,0.1665056645870208,292.1956787109375,297.1499938964844,293.1499938964844,0.2472124844789505,-5010.52880859375,304.0303955078125,0.95651775598526,0.3320481777191162,0.3142651617527008,292.4376525878906,297.1499938964844,293.1499938964844,0.0110170291736722,-3275.62158203125,302.45489501953125,0.4964669048786163,0.050000000745058,0.2316430211067199,290.70465087890625,291.1499938964844,270.2982177734375,269.5567932128906,282.79656982421875,292.4345397949219,291.0327453613281,1.0,0.2670125365257263,0.9929958581924438,0.9929958581924438,1.0,1.0,-1.2537291049957275,0.5460546016693115,0.7076745629310608,0.2454909980297088,0.0,0.0,1.0,46.87248229980469,95.0,1074.495849609375,-12899.6455078125,211.8040466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8115539550781,306.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,11194.9228515625,18000.0,0.0,0.0,0.2496295720338821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569747686386108,1.0569840669631958,-9.315886927652173e-06,0.0,0.000253342295764,0.0,0.0,132.1516876220703,0.0,0.0,0.0,0.5921511054039001,4.0,0.0,1.0
803040,292.30438232421875,297.1499938964844,293.1499938964844,0.1401497572660446,-3015.509521484375,304.10369873046875,0.8162382245063782,0.2101707309484481,0.1881063878536224,292.25885009765625,297.1499938964844,293.1499938964844,0.0943433716893196,-2311.05810546875,304.1048889160156,0.7347683310508728,0.1532128751277923,0.144152283668518,292.1993103027344,297.1499938964844,293.1499938964844,0.1644094735383987,-2666.530029296875,304.0902404785156,0.8500908613204956,0.2399280816316604,0.1665056645870208,292.1956787109375,297.1499938964844,293.1499938964844,0.2472124844789505,-5010.52880859375,304.0303955078125,0.95651775598526,0.3320481777191162,0.3142651617527008,292.4376525878906,297.1499938964844,293.1499938964844,0.0110170291736722,-3275.62158203125,302.45489501953125,0.4964669048786163,0.050000000745058,0.2316430211067199,290.70465087890625,291.1499938964844,270.2982177734375,269.5567932128906,282.79656982421875,292.4345397949219,291.0327453613281,1.0,0.2670125365257263,0.9929958581924438,0.9929958581924438,1.0,1.0,-1.2537291049957275,0.5460546016693115,0.7076745629310608,0.2454909980297088,0.0,0.0,1.0,46.87248229980469,95.0,1074.495849609375,-12899.6455078125,211.8040466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8115539550781,306.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,11194.9228515625,18000.0,0.0,0.0,0.2496295720338821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569747686386108,1.0569840669631958,-9.315886927652173e-06,0.0,0.000253342295764,0.0,0.0,132.1516876220703,0.0,0.0,0.0,0.5921511054039001,4.0,0.0,1.0
803100,292.3378601074219,297.1499938964844,293.1499938964844,0.1337290853261947,-2887.996337890625,304.1232604980469,0.8030099272727966,0.2143084853887558,0.1921935230493545,292.2931823730469,297.1499938964844,293.1499938964844,0.0911915451288223,-2234.719970703125,304.11846923828125,0.7259005904197693,0.1577553451061248,0.148775577545166,292.2319641113281,297.1499938964844,293.1499938964844,0.1575371474027633,-2563.3212890625,304.11297607421875,0.8377866744995117,0.2455559968948364,0.1707286238670349,292.24090576171875,297.1499938964844,293.1499938964844,0.2323665618896484,-4742.8720703125,304.0780944824219,0.9342262744903564,0.335244357585907,0.3167730569839477,292.46368408203125,297.1499938964844,293.1499938964844,0.0104077896103262,-3083.339599609375,302.630859375,0.4847692549228668,0.050000000745058,0.2326597869396209,291.6831970214844,291.1499938964844,270.2860717773437,269.54327392578125,282.7987670898437,292.460693359375,291.7131042480469,1.0,0.276461511850357,0.9935483932495116,0.9935483932495116,1.0,1.0,-1.2734839916229248,0.555076003074646,0.7184080481529236,0.2506108582019806,0.0,0.0,0.0,52.601192474365234,95.0,793.1640625,-8898.2080078125,231.1637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5442810058594,304.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,28559.76171875,18000.0,0.0,0.0,0.2593185305595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556386828422546,0.3556459546089172,-7.259232461365173e-06,0.0,0.0002631753450259,0.0,0.0,25.035350799560547,0.0,0.0,0.0,0.3461569547653198,4.0,0.0,1.0
803160,292.3694763183594,297.1499938964844,293.1499938964844,0.1587145179510116,-3350.85546875,304.081787109375,0.792987585067749,0.2183829694986343,0.1960348784923553,292.325927734375,297.1499938964844,293.1499938964844,0.1093771234154701,-2620.28759765625,304.09051513671875,0.7197819352149963,0.1621788144111633,0.1531965881586074,292.2629089355469,297.1499938964844,293.1499938964844,0.187878280878067,-2983.0439453125,304.0634460449219,0.8291708827018738,0.2511054873466491,0.1747457832098007,292.2774963378906,297.1499938964844,293.1499938964844,0.2736374735832214,-5451.9521484375,304.0144958496094,0.9181212782859802,0.3395680487155914,0.320483535528183,292.48785400390625,297.1499938964844,293.1499938964844,0.0119316698983311,-3527.009521484375,302.49957275390625,0.4748095571994781,0.050000000745058,0.2335777580738067,290.1512756347656,291.1499938964844,270.27423095703125,269.530029296875,282.7998352050781,292.4852294921875,289.7463684082031,1.0,0.2850671112537384,0.994028091430664,0.994028091430664,1.0,1.0,-1.293778896331787,0.5643636584281921,0.729415237903595,0.255882978439331,0.0,0.0,1.0,57.81599426269531,83.0,-2037.9093017578125,-9223.14453125,250.1544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30157470703125,302.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.287109375,18000.0,0.0,0.0,0.2585071921348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509773910045624,0.3509822785854339,-4.892558081337484e-06,0.0,0.0002623519394546,0.0,0.0,17.13576316833496,0.0,0.0,0.0,0.3551278710365295,4.0,0.0,1.0
803220,292.4295349121094,297.1499938964844,293.1499938964844,0.1431403011083603,-3048.133056640625,304.1310119628906,0.7906102538108826,0.2259864509105682,0.2032380849123001,292.3870849609375,297.1499938964844,293.1499938964844,0.1007987037301063,-2421.1640625,304.1250305175781,0.7216010689735413,0.1706485152244568,0.1615119576454162,292.32177734375,297.1499938964844,293.1499938964844,0.1708482652902603,-2733.43310546875,304.121337890625,0.8286620378494263,0.2616498470306396,0.1823976933956146,292.3396301269531,297.1499938964844,293.1499938964844,0.2447817921638488,-4933.14208984375,304.1085205078125,0.9121929407119752,0.3490745723247528,0.3295181095600128,292.5323486328125,297.1499938964844,293.1499938964844,0.0107717439532279,-3141.299072265625,302.78839111328125,0.4653975069522857,0.050000000745058,0.2343841940164566,291.7177124023437,291.1499938964844,270.2516174316406,269.5043029785156,282.8000793457031,292.52996826171875,291.7379150390625,1.0,0.2947011590003967,0.9949874877929688,0.9949874877929688,1.0,1.0,-1.3334071636199951,0.5825484395027161,0.750858724117279,0.2662553787231445,0.0,0.0,0.0,62.75236129760742,71.0,800.7711791992188,-9029.1708984375,276.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20074462890625,304.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28294.482421875,18000.0,0.0,0.0,0.2702843248844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344147503376007,0.3344218730926513,-7.117506811482599e-06,0.0,0.0002743042423389,0.0,0.0,22.93375968933105,0.0,0.0,0.0,0.3437303900718689,4.0,0.0,1.0
803280,292.4295349121094,297.1499938964844,293.1499938964844,0.1431403011083603,-3048.133056640625,304.1310119628906,0.7906102538108826,0.2259864509105682,0.2032380849123001,292.3870849609375,297.1499938964844,293.1499938964844,0.1007987037301063,-2421.1640625,304.1250305175781,0.7216010689735413,0.1706485152244568,0.1615119576454162,292.32177734375,297.1499938964844,293.1499938964844,0.1708482652902603,-2733.43310546875,304.121337890625,0.8286620378494263,0.2616498470306396,0.1823976933956146,292.3396301269531,297.1499938964844,293.1499938964844,0.2447817921638488,-4933.14208984375,304.1085205078125,0.9121929407119752,0.3490745723247528,0.3295181095600128,292.5323486328125,297.1499938964844,293.1499938964844,0.0107717439532279,-3141.299072265625,302.78839111328125,0.4653975069522857,0.050000000745058,0.2343841940164566,291.7177124023437,291.1499938964844,270.2516174316406,269.5043029785156,282.8000793457031,292.52996826171875,291.7379150390625,1.0,0.2947011590003967,0.9949874877929688,0.9949874877929688,1.0,1.0,-1.3334071636199951,0.5825484395027161,0.750858724117279,0.2662553787231445,0.0,0.0,0.0,62.75236129760742,71.0,800.7711791992188,-9029.1708984375,276.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20074462890625,304.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28294.482421875,18000.0,0.0,0.0,0.2702843248844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344147503376007,0.3344218730926513,-7.117506811482599e-06,0.0,0.0002743042423389,0.0,0.0,22.93375968933105,0.0,0.0,0.0,0.3437303900718689,4.0,0.0,1.0
803340,292.4837951660156,297.1499938964844,293.1499938964844,0.1599681824445724,-3347.585693359375,304.1168212890625,0.8006458878517151,0.2332277297973632,0.209752157330513,292.4422912597656,297.1499938964844,293.1499938964844,0.1146664544939994,-2700.646240234375,304.11553955078125,0.7332858443260193,0.1787788420915603,0.1692359298467636,292.3749694824219,297.1499938964844,293.1499938964844,0.1926324963569641,-3021.473388671875,304.1036376953125,0.8399802446365356,0.2718420028686523,0.1895066499710083,292.3919982910156,297.1499938964844,293.1499938964844,0.2727446556091308,-5393.97265625,304.0884704589844,0.9236947894096376,0.3589714765548706,0.3386901021003723,292.5706787109375,297.1499938964844,293.1499938964844,0.0117815546691417,-3386.35009765625,302.7945556640625,0.4665969312191009,0.050000000745058,0.2342853099107742,290.7730712890625,291.1499938964844,270.2304382324219,269.47967529296875,282.7982177734375,292.5686950683594,291.10791015625,1.0,0.2985152304172516,0.9959468245506288,0.9959468245506288,1.0,1.0,-1.3699239492416382,0.5993778705596924,0.7705461382865906,0.2758583426475525,0.0,0.0,1.0,62.82516860961914,59.0,1248.9495849609375,-14263.078125,292.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1072998046875,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,11161.59375,19080.0,0.0,0.0,0.2703950107097626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053184986114502,1.053194284439087,-9.259787475457417e-06,0.0,0.0002744165540207,0.0,0.0,130.83633422851562,0.0,0.0,0.0,0.6054849028587341,4.0,0.0,1.0
803400,292.4837951660156,297.1499938964844,293.1499938964844,0.1599681824445724,-3347.585693359375,304.1168212890625,0.8006458878517151,0.2332277297973632,0.209752157330513,292.4422912597656,297.1499938964844,293.1499938964844,0.1146664544939994,-2700.646240234375,304.11553955078125,0.7332858443260193,0.1787788420915603,0.1692359298467636,292.3749694824219,297.1499938964844,293.1499938964844,0.1926324963569641,-3021.473388671875,304.1036376953125,0.8399802446365356,0.2718420028686523,0.1895066499710083,292.3919982910156,297.1499938964844,293.1499938964844,0.2727446556091308,-5393.97265625,304.0884704589844,0.9236947894096376,0.3589714765548706,0.3386901021003723,292.5706787109375,297.1499938964844,293.1499938964844,0.0117815546691417,-3386.35009765625,302.7945556640625,0.4665969312191009,0.050000000745058,0.2342853099107742,290.7730712890625,291.1499938964844,270.2304382324219,269.47967529296875,282.7982177734375,292.5686950683594,291.10791015625,1.0,0.2985152304172516,0.9959468245506288,0.9959468245506288,1.0,1.0,-1.3699239492416382,0.5993778705596924,0.7705461382865906,0.2758583426475525,0.0,0.0,1.0,62.82516860961914,59.0,1248.9495849609375,-14263.078125,292.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1072998046875,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,11161.59375,19080.0,0.0,0.0,0.2703950107097626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053184986114502,1.053194284439087,-9.259787475457417e-06,0.0,0.0002744165540207,0.0,0.0,130.83633422851562,0.0,0.0,0.0,0.6054849028587341,4.0,0.0,1.0
803460,292.5173034667969,297.1499938964844,293.1499938964844,0.1569703370332718,-3289.411376953125,304.1273498535156,0.8112750053405762,0.2372766286134719,0.2134468555450439,292.4750671386719,297.1499938964844,293.1499938964844,0.1138631626963615,-2677.987548828125,304.12310791015625,0.7444181442260742,0.1836332976818084,0.1738262921571731,292.4078369140625,297.1499938964844,293.1499938964844,0.1900122165679931,-2982.095458984375,304.115966796875,0.851693868637085,0.2777614295482635,0.1936811655759811,292.4247741699219,297.1499938964844,293.1499938964844,0.2671608030796051,-5295.263671875,304.1083679199219,0.9372697472572328,0.3646343052387237,0.3441285789012909,292.59307861328125,297.1499938964844,293.1499938964844,0.0112823387607932,-3258.011474609375,302.93621826171875,0.4712536931037903,0.050000000745058,0.2338901311159134,291.5258178710937,291.1499938964844,270.2177734375,269.4646911621094,282.7980041503906,292.59130859375,291.1785888671875,1.0,0.2986833453178406,0.9938195943832396,0.9938195943832396,1.0,1.0,-1.3909364938735962,0.6090216040611267,0.7819148302078247,0.2813564538955688,0.0,0.0,0.0,61.07023239135742,59.0,-917.464111328125,-5588.248046875,297.2375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9090576171875,302.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,26394.89453125,19080.0,0.0,0.0,0.2780956029891968,0.0,0.0,0.0,0.0,1.0,0.0014593221712857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311193704605102,0.1370881050825119,-0.0059687290340662,0.0,0.0002822316891979,0.0,0.0,7.748868942260742,0.0,0.0,0.0,0.3201446533203125,4.0,0.0,1.0
803520,292.5348205566406,297.1499938964844,293.1499938964844,0.1844094842672348,-3780.53466796875,304.0796203613281,0.8186533451080322,0.2397421896457672,0.2155103385448455,292.4928283691406,297.1499938964844,293.1499938964844,0.1344687342643737,-3096.498291015625,304.0885925292969,0.7523950338363647,0.1864528059959411,0.1764063388109207,292.4248962402344,297.1499938964844,293.1499938964844,0.22402885556221,-3433.81396484375,304.0576171875,0.8603092432022095,0.2813344001770019,0.196044459939003,292.4411315917969,297.1499938964844,293.1499938964844,0.3137362599372864,-6069.27587890625,304.0278015136719,0.9471628665924072,0.3681921064853668,0.3472256064414978,292.6045227050781,297.1499938964844,293.1499938964844,0.0131004871800541,-3729.16650390625,302.8026733398437,0.4749369025230407,0.050000000745058,0.2335621416568756,289.7045593261719,291.1499938964844,270.2107238769531,269.45623779296875,282.79736328125,292.6029357910156,289.4966735839844,1.0,0.2981438636779785,0.9925869703292848,0.9925869703292848,1.0,1.0,-1.402671217918396,0.6144160032272339,0.7882552146911621,0.2844176888465881,0.0,0.0,1.0,59.51963424682617,47.0,-1598.5029296875,-12298.64453125,298.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8704833984375,306.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,14809.12109375,19080.0,0.0,0.0,0.2712595462799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700618624687195,0.5700671672821045,-5.322459855960915e-06,0.0,0.0002752939471974,0.0,0.0,34.232276916503906,0.0,0.0,0.0,0.4304191470146179,4.0,0.0,1.0
803580,292.58258056640625,297.1499938964844,293.1499938964844,0.1619627922773361,-3368.56689453125,304.1363220214844,0.8441685438156128,0.2456494867801666,0.220832273364067,292.5391845703125,297.1499938964844,293.1499938964844,0.1201330795884132,-2792.486083984375,304.1299133300781,0.7808032035827637,0.1936985552310943,0.1831560283899307,292.47137451171875,297.1499938964844,293.1499938964844,0.1984413415193557,-3083.205078125,304.1260070800781,0.8914057016372681,0.2902857363224029,0.2022935450077057,292.4867858886719,297.1499938964844,293.1499938964844,0.2755543887615204,-5418.21923828125,304.1251220703125,0.978979229927063,0.3769080936908722,0.3555281162261963,292.6340637207031,297.1499938964844,293.1499938964844,0.0113393869251012,-3244.637451171875,303.08984375,0.4877529442310333,0.050000000745058,0.2323817908763885,291.6420593261719,291.1499938964844,270.19256591796875,269.4340209960937,282.7954406738281,292.63262939453125,291.3418273925781,1.0,0.2947825789451599,0.989227056503296,0.989227056503296,1.0,1.0,-1.4332163333892822,0.6284682154655457,0.8047481179237366,0.2924321293830871,0.0,0.0,0.0,53.750301361083984,35.0,-626.0916748046875,-6093.8837890625,298.1341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3822021484375,302.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26971.841796875,19080.0,0.0,0.0,0.2823718190193176,0.0,0.0,0.0,0.0,1.0,0.0006729058222845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461794525384903,0.1475866734981537,-0.0014072189806029,0.0,0.0002865714777726,0.0,0.0,8.567828178405762,0.0,0.0,0.0,0.3233730494976043,4.0,0.0,1.0
803640,292.58258056640625,297.1499938964844,293.1499938964844,0.1619627922773361,-3368.56689453125,304.1363220214844,0.8441685438156128,0.2456494867801666,0.220832273364067,292.5391845703125,297.1499938964844,293.1499938964844,0.1201330795884132,-2792.486083984375,304.1299133300781,0.7808032035827637,0.1936985552310943,0.1831560283899307,292.47137451171875,297.1499938964844,293.1499938964844,0.1984413415193557,-3083.205078125,304.1260070800781,0.8914057016372681,0.2902857363224029,0.2022935450077057,292.4867858886719,297.1499938964844,293.1499938964844,0.2755543887615204,-5418.21923828125,304.1251220703125,0.978979229927063,0.3769080936908722,0.3555281162261963,292.6340637207031,297.1499938964844,293.1499938964844,0.0113393869251012,-3244.637451171875,303.08984375,0.4877529442310333,0.050000000745058,0.2323817908763885,291.6420593261719,291.1499938964844,270.19256591796875,269.4340209960937,282.7954406738281,292.63262939453125,291.3418273925781,1.0,0.2947825789451599,0.989227056503296,0.989227056503296,1.0,1.0,-1.4332163333892822,0.6284682154655457,0.8047481179237366,0.2924321293830871,0.0,0.0,0.0,53.750301361083984,35.0,-626.0916748046875,-6093.8837890625,298.1341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3822021484375,302.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26971.841796875,19080.0,0.0,0.0,0.2823718190193176,0.0,0.0,0.0,0.0,1.0,0.0006729058222845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461794525384903,0.1475866734981537,-0.0014072189806029,0.0,0.0002865714777726,0.0,0.0,8.567828178405762,0.0,0.0,0.0,0.3233730494976043,4.0,0.0,1.0
803700,292.60400390625,297.1499938964844,293.1499938964844,0.193482369184494,-3925.4248046875,304.0831298828125,0.8610762357711792,0.2486297190189361,0.2232572138309478,292.5604858398437,297.1499938964844,293.1499938964844,0.1444890350103378,-3278.03125,304.0904846191406,0.799089789390564,0.1972509175539016,0.1863448321819305,292.491943359375,297.1499938964844,293.1499938964844,0.2382443994283676,-3603.11083984375,304.0599670410156,0.911906599998474,0.294840395450592,0.2052517533302307,292.5063171386719,297.1499938964844,293.1499938964844,0.3292627930641174,-6298.6591796875,304.0346984863281,0.99554705619812,0.381465345621109,0.359424889087677,292.6467590332031,297.1499938964844,293.1499938964844,0.0134692760184407,-3769.26904296875,302.96844482421875,0.4960259199142456,0.050000000745058,0.2316713035106659,289.521240234375,291.1499938964844,270.1841125488281,269.42340087890625,282.79400634765625,292.6455078125,289.6666564941406,1.0,0.2922268807888031,0.9875470995903016,0.9875470995903016,1.0,1.0,-1.4473308324813845,0.6349747180938721,0.8123560547828674,0.2961257100105285,0.0,0.0,1.0,50.20719909667969,35.0,-563.4412231445312,-14280.7685546875,295.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4416809082031,308.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,11526.626953125,18000.0,0.0,0.0,0.274334192276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017538189888,0.8017603158950806,-6.510193998110481e-06,0.0,0.0002784143143799,0.0,0.0,66.03456115722656,0.0,0.0,0.0,0.4881918728351593,4.0,0.0,1.0
803760,292.6258850097656,297.1499938964844,293.1499938964844,0.1669514328241348,-3448.710693359375,304.1429748535156,0.8760732412338257,0.2512494027614593,0.2257069945335388,292.5812683105469,297.1499938964844,293.1499938964844,0.1256865262985229,-2894.082763671875,304.1351013183594,0.8146515488624573,0.2006368190050125,0.1895287781953811,292.51287841796875,297.1499938964844,293.1499938964844,0.2064950913190841,-3179.816650390625,304.1334228515625,0.9315519332885742,0.2990719974040985,0.2082654535770416,292.5218505859375,297.1499938964844,293.1499938964844,0.2737786173820495,-5377.45361328125,304.15594482421875,0.9990000128746032,0.3865607380867004,0.3515669107437134,292.658935546875,297.1499938964844,293.1499938964844,0.0115791391581296,-3275.40966796875,303.1786499023437,0.5029058456420898,0.050000000745058,0.2311468571424484,291.41943359375,291.1499938964844,270.176025390625,269.4131164550781,282.79791259765625,292.6577453613281,291.62286376953125,1.0,0.2888238131999969,0.9870002269744872,0.9870002269744872,1.0,1.0,-1.447669506072998,0.6350447535514832,0.8126248121261597,0.2964178323745727,0.0,0.0,0.2205037176609039,47.4212532043457,25.0,1592.7265625,-15219.5322265625,288.9659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88726806640625,308.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,14947.1591796875,18000.0,0.0,0.0,0.2818186283111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714590549468994,1.0714693069458008,-1.0351660421292763e-05,0.0,0.0002860100939869,0.0,0.0,145.22225952148438,0.0,0.0,0.0,0.5799577832221985,4.0,0.0,1.0
803820,292.667236328125,297.1499938964844,293.1499938964844,0.1938256919384002,-3918.52685546875,304.1015319824219,0.9069033861160278,0.2561337053775787,0.2299122810363769,292.6204528808594,297.1499938964844,293.1499938964844,0.1481038630008697,-3332.361328125,304.1034851074219,0.8440706729888916,0.2070963978767395,0.195497527718544,292.5516357421875,297.1499938964844,293.1499938964844,0.2422046363353729,-3639.29345703125,304.08062744140625,0.9691343903541564,0.3073327839374542,0.2138430923223495,292.51251220703125,297.1499938964844,293.1499938964844,0.282251238822937,-5535.29150390625,304.1413879394531,0.9990000128746032,0.4042459726333618,0.3238174617290497,292.6797790527344,297.1499938964844,293.1499938964844,0.0133252665400505,-3684.685791015625,303.1795959472656,0.5178950428962708,0.050000000745058,0.2302093803882599,289.8549499511719,291.1499938964844,270.16119384765625,269.3935852050781,282.8103942871094,292.6788330078125,290.2546081542969,1.0,0.2804283201694488,0.9859065413475036,0.9859065413475036,1.0,1.0,-1.4321448802947998,0.6277698278427124,0.8043750524520874,0.2923955023288727,0.0,0.0,1.0,42.1464958190918,43.0,535.1467895507812,-14954.6220703125,269.3756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,308.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,10170.064453125,18000.0,0.0,0.0,0.276645302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204404950141908,0.9204479455947876,-7.444634775310988e-06,0.0,0.0002807598211802,0.0,0.0,90.44093322753906,0.0,0.0,0.0,0.5342078804969788,4.0,0.0,1.0
803880,292.667236328125,297.1499938964844,293.1499938964844,0.1938256919384002,-3918.52685546875,304.1015319824219,0.9069033861160278,0.2561337053775787,0.2299122810363769,292.6204528808594,297.1499938964844,293.1499938964844,0.1481038630008697,-3332.361328125,304.1034851074219,0.8440706729888916,0.2070963978767395,0.195497527718544,292.5516357421875,297.1499938964844,293.1499938964844,0.2422046363353729,-3639.29345703125,304.08062744140625,0.9691343903541564,0.3073327839374542,0.2138430923223495,292.51251220703125,297.1499938964844,293.1499938964844,0.282251238822937,-5535.29150390625,304.1413879394531,0.9990000128746032,0.4042459726333618,0.3238174617290497,292.6797790527344,297.1499938964844,293.1499938964844,0.0133252665400505,-3684.685791015625,303.1795959472656,0.5178950428962708,0.050000000745058,0.2302093803882599,289.8549499511719,291.1499938964844,270.16119384765625,269.3935852050781,282.8103942871094,292.6788330078125,290.2546081542969,1.0,0.2804283201694488,0.9859065413475036,0.9859065413475036,1.0,1.0,-1.4321448802947998,0.6277698278427124,0.8043750524520874,0.2923955023288727,0.0,0.0,1.0,42.1464958190918,43.0,535.1467895507812,-14954.6220703125,269.3756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,308.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,10170.064453125,18000.0,0.0,0.0,0.276645302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204404950141908,0.9204479455947876,-7.444634775310988e-06,0.0,0.0002807598211802,0.0,0.0,90.44093322753906,0.0,0.0,0.0,0.5342078804969788,4.0,0.0,1.0
803940,292.7083435058594,297.1499938964844,293.1499938964844,0.1955286413431167,-3946.27587890625,304.1031188964844,0.9188200831413268,0.260022222995758,0.2336000204086303,292.6584167480469,297.1499938964844,293.1499938964844,0.1516936421394348,-3396.64453125,304.1039733886719,0.8569304943084717,0.2128139585256576,0.2010480612516403,292.5904541015625,297.1499938964844,293.1499938964844,0.2468134760856628,-3694.987548828125,304.0813293457031,0.9821338653564452,0.3146170079708099,0.2190717011690139,292.4867858886719,297.1499938964844,293.1499938964844,0.2722384035587311,-5382.8955078125,304.1429443359375,0.9990000128746032,0.4256469011306762,0.3177560865879059,292.69708251953125,297.1499938964844,293.1499938964844,0.0132737234234809,-3662.743408203125,303.33660888671875,0.521571159362793,0.050000000745058,0.2300146371126175,290.37469482421875,291.1499938964844,270.1480712890625,269.37548828125,282.8110046386719,292.69635009765625,289.8648376464844,1.0,0.2814781367778778,0.9848127961158752,0.9848127961158752,1.0,1.0,-1.4419806003570557,0.6323450803756714,0.8096354603767395,0.2948417663574219,0.0,0.0,1.0,41.27537155151367,61.0,-2408.191650390625,-6734.0771484375,271.4057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288146972656,301.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,21579.265625,18000.0,0.0,0.0,0.2812507152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588994115591049,0.1589045375585556,-5.120793048263295e-06,0.0,0.0002854337217286,0.0,0.0,7.521881580352783,0.0,0.0,0.0,0.3081904947757721,4.0,0.0,1.0
804000,292.7083435058594,297.1499938964844,293.1499938964844,0.1955286413431167,-3946.27587890625,304.1031188964844,0.9188200831413268,0.260022222995758,0.2336000204086303,292.6584167480469,297.1499938964844,293.1499938964844,0.1516936421394348,-3396.64453125,304.1039733886719,0.8569304943084717,0.2128139585256576,0.2010480612516403,292.5904541015625,297.1499938964844,293.1499938964844,0.2468134760856628,-3694.987548828125,304.0813293457031,0.9821338653564452,0.3146170079708099,0.2190717011690139,292.4867858886719,297.1499938964844,293.1499938964844,0.2722384035587311,-5382.8955078125,304.1429443359375,0.9990000128746032,0.4256469011306762,0.3177560865879059,292.69708251953125,297.1499938964844,293.1499938964844,0.0132737234234809,-3662.743408203125,303.33660888671875,0.521571159362793,0.050000000745058,0.2300146371126175,290.37469482421875,291.1499938964844,270.1480712890625,269.37548828125,282.8110046386719,292.69635009765625,289.8648376464844,1.0,0.2814781367778778,0.9848127961158752,0.9848127961158752,1.0,1.0,-1.4419806003570557,0.6323450803756714,0.8096354603767395,0.2948417663574219,0.0,0.0,1.0,41.27537155151367,61.0,-2408.191650390625,-6734.0771484375,271.4057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288146972656,301.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,21579.265625,18000.0,0.0,0.0,0.2812507152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588994115591049,0.1589045375585556,-5.120793048263295e-06,0.0,0.0002854337217286,0.0,0.0,7.521881580352783,0.0,0.0,0.0,0.3081904947757721,4.0,0.0,1.0
804060,292.7461853027344,297.1499938964844,293.1499938964844,0.171892449259758,-3520.627685546875,304.1609802246094,0.9090059995651244,0.2635498046875,0.23706915974617,292.69451904296875,297.1499938964844,293.1499938964844,0.1351449489593505,-3059.37158203125,304.14910888671875,0.8519691228866577,0.2179543375968933,0.2062076181173324,292.6265869140625,297.1499938964844,293.1499938964844,0.2192379534244537,-3326.595703125,304.1538391113281,0.9761632084846495,0.3214867413043976,0.2241350561380386,292.4898986816406,297.1499938964844,293.1499938964844,0.2468981891870498,-4938.732421875,304.19097900390625,0.9990000128746032,0.4419173300266266,0.3317780196666717,292.711669921875,297.1499938964844,293.1499938964844,0.0117738898843526,-3253.9658203125,303.53961181640625,0.5132965445518494,0.050000000745058,0.2304692864418029,291.8954467773437,291.1499938964844,270.1367492675781,269.35888671875,282.8008117675781,292.7109375,291.8377380371094,1.0,0.2897657752037048,0.9841020107269288,0.9841020107269288,1.0,1.0,-1.4757860898971558,0.6480661630630493,0.8277198672294617,0.3037197887897491,0.0,0.0,0.0,44.30615615844727,79.0,626.8912353515625,-8521.021484375,293.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,305.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26767.943359375,18000.0,0.0,0.0,0.2821482717990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370992749929428,0.2371057420969009,-6.468063020292902e-06,0.0,0.000286344642518,0.0,0.0,14.385235786437988,0.0,0.0,0.0,0.3290844857692718,4.0,0.0,1.0
804120,292.7461853027344,297.1499938964844,293.1499938964844,0.171892449259758,-3520.627685546875,304.1609802246094,0.9090059995651244,0.2635498046875,0.23706915974617,292.69451904296875,297.1499938964844,293.1499938964844,0.1351449489593505,-3059.37158203125,304.14910888671875,0.8519691228866577,0.2179543375968933,0.2062076181173324,292.6265869140625,297.1499938964844,293.1499938964844,0.2192379534244537,-3326.595703125,304.1538391113281,0.9761632084846495,0.3214867413043976,0.2241350561380386,292.4898986816406,297.1499938964844,293.1499938964844,0.2468981891870498,-4938.732421875,304.19097900390625,0.9990000128746032,0.4419173300266266,0.3317780196666717,292.711669921875,297.1499938964844,293.1499938964844,0.0117738898843526,-3253.9658203125,303.53961181640625,0.5132965445518494,0.050000000745058,0.2304692864418029,291.8954467773437,291.1499938964844,270.1367492675781,269.35888671875,282.8008117675781,292.7109375,291.8377380371094,1.0,0.2897657752037048,0.9841020107269288,0.9841020107269288,1.0,1.0,-1.4757860898971558,0.6480661630630493,0.8277198672294617,0.3037197887897491,0.0,0.0,0.0,44.30615615844727,79.0,626.8912353515625,-8521.021484375,293.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,305.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26767.943359375,18000.0,0.0,0.0,0.2821482717990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370992749929428,0.2371057420969009,-6.468063020292902e-06,0.0,0.000286344642518,0.0,0.0,14.385235786437988,0.0,0.0,0.0,0.3290844857692718,4.0,0.0,1.0
804180,292.7799987792969,297.1499938964844,293.1499938964844,0.1845835149288177,-3738.6767578125,304.1484680175781,0.8870750069618225,0.2669242918491363,0.2402789741754531,292.7288513183594,297.1499938964844,293.1499938964844,0.1466745138168335,-3278.483642578125,304.1399230957031,0.8354550004005432,0.2225289195775985,0.2108455598354339,292.6600952148437,297.1499938964844,293.1499938964844,0.2376690059900283,-3557.3642578125,304.1376342773437,0.9557673931121826,0.3279546499252319,0.2288163900375366,292.5322265625,297.1499938964844,293.1499938964844,0.2875693738460541,-5604.58203125,304.1276550292969,0.9990000128746032,0.4501430094242096,0.3608036041259765,292.72589111328125,297.1499938964844,293.1499938964844,0.012811773456633,-3463.476318359375,303.6137084960937,0.4984853565692901,0.050000000745058,0.2314734905958175,291.150146484375,291.1499938964844,270.1273193359375,269.3438415527344,282.7860717773437,292.7290954589844,291.44757080078125,1.0,0.3037357032299042,0.983391284942627,0.983391284942627,1.0,1.0,-1.526869297027588,0.6719200611114502,0.8549492359161377,0.3172016143798828,0.0,0.0,0.5417859554290771,50.61052322387695,97.0,1650.9442138671875,-16321.6748046875,333.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,309.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,11626.4052734375,18000.0,0.0,0.0,0.2771112322807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601664781570437,1.060175895690918,-9.45450028666528e-06,0.0,0.0002812326711136,0.0,0.0,134.14303588867188,0.0,0.0,0.0,0.5903669595718384,4.0,0.0,1.0
804240,292.7799987792969,297.1499938964844,293.1499938964844,0.1845835149288177,-3738.6767578125,304.1484680175781,0.8870750069618225,0.2669242918491363,0.2402789741754531,292.7288513183594,297.1499938964844,293.1499938964844,0.1466745138168335,-3278.483642578125,304.1399230957031,0.8354550004005432,0.2225289195775985,0.2108455598354339,292.6600952148437,297.1499938964844,293.1499938964844,0.2376690059900283,-3557.3642578125,304.1376342773437,0.9557673931121826,0.3279546499252319,0.2288163900375366,292.5322265625,297.1499938964844,293.1499938964844,0.2875693738460541,-5604.58203125,304.1276550292969,0.9990000128746032,0.4501430094242096,0.3608036041259765,292.72589111328125,297.1499938964844,293.1499938964844,0.012811773456633,-3463.476318359375,303.6137084960937,0.4984853565692901,0.050000000745058,0.2314734905958175,291.150146484375,291.1499938964844,270.1273193359375,269.3438415527344,282.7860717773437,292.7290954589844,291.44757080078125,1.0,0.3037357032299042,0.983391284942627,0.983391284942627,1.0,1.0,-1.526869297027588,0.6719200611114502,0.8549492359161377,0.3172016143798828,0.0,0.0,0.5417859554290771,50.61052322387695,97.0,1650.9442138671875,-16321.6748046875,333.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,309.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,11626.4052734375,18000.0,0.0,0.0,0.2771112322807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601664781570437,1.060175895690918,-9.45450028666528e-06,0.0,0.0002812326711136,0.0,0.0,134.14303588867188,0.0,0.0,0.0,0.5903669595718384,4.0,0.0,1.0
804300,292.7974853515625,297.1499938964844,293.1499938964844,0.1865663379430771,-3775.33642578125,304.1428527832031,0.8734643459320068,0.2681779861450195,0.2416432201862335,292.74615478515625,297.1499938964844,293.1499938964844,0.149049237370491,-3324.77392578125,304.1356201171875,0.8247836232185364,0.2244664132595062,0.2129191905260086,292.6781616210937,297.1499938964844,293.1499938964844,0.2411756068468094,-3603.717041015625,304.13055419921875,0.9409632086753844,0.3306127190589905,0.2308842837810516,292.57000732421875,297.1499938964844,293.1499938964844,0.3063200712203979,-5909.43994140625,304.0939636230469,0.9990000128746032,0.4505634605884552,0.379724383354187,292.7337951660156,297.1499938964844,293.1499938964844,0.0129630183801054,-3492.97509765625,303.67535400390625,0.4900348782539367,0.050000000745058,0.2321735471487045,291.4115905761719,291.1499938964844,270.1233215332031,269.3369445800781,282.7813415527344,292.7460327148437,290.9650573730469,1.0,0.3123904764652252,0.9830358624458312,0.9830358624458312,1.0,1.0,-1.557031512260437,0.6860538125038147,0.8709776997566223,0.3251917064189911,0.0,0.0,0.0,54.92274856567383,97.0,-1278.1712646484375,-5838.76953125,359.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,303.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,24581.927734375,18000.0,0.0,0.0,0.2803810536861419,0.0,0.0,0.0,0.0,1.0,0.0017991703934967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210442930459976,0.1293472349643707,-0.0083029456436634,0.0,0.0002845511189661,0.0,0.0,6.801462173461914,0.0,0.0,0.0,0.3091009259223938,4.0,0.0,1.0
804360,292.8118591308594,297.1499938964844,293.1499938964844,0.2135877311229705,-4237.11181640625,304.0984191894531,0.859724760055542,0.2698179483413696,0.2431173324584961,292.7618713378906,297.1499938964844,293.1499938964844,0.1713046282529831,-3747.014892578125,304.1004943847656,0.8134229779243469,0.2264989167451858,0.2149690985679626,292.6927795410156,297.1499938964844,293.1499938964844,0.2773045003414154,-4054.07421875,304.0727844238281,0.9249271750450134,0.3337180316448211,0.2330255508422851,292.61260986328125,297.1499938964844,293.1499938964844,0.3709390461444855,-6930.666015625,303.99224853515625,0.9990000128746032,0.4495506882667541,0.4006370902061462,292.7416687011719,297.1499938964844,293.1499938964844,0.0152440164238214,-3947.055908203125,303.65985107421875,0.4810808300971985,0.050000000745058,0.2329890131950378,289.5614929199219,291.1499938964844,270.11981201171875,269.3304443359375,282.7756652832031,292.7640380859375,289.91241455078125,1.0,0.3219360709190368,0.9839626550674438,0.9839626550674438,1.0,1.0,-1.5899150371551514,0.7015436291694641,0.8883714079856873,0.3339422941207886,0.0,0.0,1.0,59.91741943359375,100.0,101.94840240478516,-15992.4091796875,390.1914367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,309.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,10218.3330078125,18000.0,0.0,0.0,0.2726110816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653119802474976,0.8653188347816467,-6.857738299004268e-06,0.0,0.0002766656107269,0.0,0.0,77.32608032226562,0.0,0.0,0.0,0.5146860480308533,4.0,0.0,1.0
804420,292.84246826171875,297.1499938964844,293.1499938964844,0.2138745784759521,-4242.099609375,304.1010131835937,0.8360369801521301,0.272170215845108,0.2457195371389389,292.7928771972656,297.1499938964844,293.1499938964844,0.1730611622333526,-3777.458984375,304.1026916503906,0.7916269898414612,0.2300390005111694,0.2187758088111877,292.72576904296875,297.1499938964844,293.1499938964844,0.2796983122825622,-4082.507568359375,304.076171875,0.8976702690124512,0.3386076688766479,0.2368935197591781,292.713623046875,297.1499938964844,293.1499938964844,0.3903169631958008,-7216.52392578125,303.9905700683594,0.9880484342575072,0.4426655173301697,0.4212668240070343,292.75860595703125,297.1499938964844,293.1499938964844,0.0154521455988287,-3958.37451171875,303.77899169921875,0.4609504044055938,0.050000000745058,0.2347225695848465,290.0604248046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7696838378906,292.7879333496094,289.5712585449219,1.0,0.3367443978786468,0.985816240310669,0.985816240310669,1.0,1.0,-1.629136085510254,0.7199842929840088,0.9091517925262452,0.3447998464107513,0.0,0.0,1.0,69.9723129272461,103.0,-2509.544189453125,-9143.9990234375,439.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,302.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,20656.587890625,18000.0,0.0,0.0,0.2797035574913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460574209690094,0.2460625320672989,-5.109535322844749e-06,0.0,0.0002838635700754,0.0,0.0,11.93732452392578,0.0,0.0,0.0,0.3292149603366852,4.0,0.0,1.0
804480,292.84246826171875,297.1499938964844,293.1499938964844,0.2138745784759521,-4242.099609375,304.1010131835937,0.8360369801521301,0.272170215845108,0.2457195371389389,292.7928771972656,297.1499938964844,293.1499938964844,0.1730611622333526,-3777.458984375,304.1026916503906,0.7916269898414612,0.2300390005111694,0.2187758088111877,292.72576904296875,297.1499938964844,293.1499938964844,0.2796983122825622,-4082.507568359375,304.076171875,0.8976702690124512,0.3386076688766479,0.2368935197591781,292.713623046875,297.1499938964844,293.1499938964844,0.3903169631958008,-7216.52392578125,303.9905700683594,0.9880484342575072,0.4426655173301697,0.4212668240070343,292.75860595703125,297.1499938964844,293.1499938964844,0.0154521455988287,-3958.37451171875,303.77899169921875,0.4609504044055938,0.050000000745058,0.2347225695848465,290.0604248046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7696838378906,292.7879333496094,289.5712585449219,1.0,0.3367443978786468,0.985816240310669,0.985816240310669,1.0,1.0,-1.629136085510254,0.7199842929840088,0.9091517925262452,0.3447998464107513,0.0,0.0,1.0,69.9723129272461,103.0,-2509.544189453125,-9143.9990234375,439.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,302.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,20656.587890625,18000.0,0.0,0.0,0.2797035574913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460574209690094,0.2460625320672989,-5.109535322844749e-06,0.0,0.0002838635700754,0.0,0.0,11.93732452392578,0.0,0.0,0.0,0.3292149603366852,4.0,0.0,1.0
804540,292.87060546875,297.1499938964844,293.1499938964844,0.1866523474454879,-3764.52880859375,304.1629943847656,0.8166384696960449,0.274270623922348,0.2481955736875534,292.8214416503906,297.1499938964844,293.1499938964844,0.1522587835788726,-3370.676025390625,304.1533203125,0.7732498645782471,0.2333021461963653,0.2223982363939285,292.7568664550781,297.1499938964844,293.1499938964844,0.2458211779594421,-3646.40966796875,304.1576232910156,0.8764102458953857,0.3430704474449157,0.2405128329992294,292.7751159667969,297.1499938964844,293.1499938964844,0.3365536332130432,-6340.21435546875,304.1331787109375,0.9605615139007568,0.4412111341953277,0.4190033078193664,292.774658203125,297.1499938964844,293.1499938964844,0.0135003738105297,-3519.310302734375,303.91326904296875,0.4412578642368316,0.050000000745058,0.236538216471672,291.6770324707031,291.1499938964844,270.1108703613281,269.30877685546875,282.78179931640625,292.8217163085937,291.5248107910156,1.0,0.3479140996932983,0.987669825553894,0.987669825553894,1.0,1.0,-1.640263915061951,0.7252806425094604,0.9149832129478456,0.3478772044181824,0.0,0.0,0.0,79.89403533935547,106.0,140.1331329345703,-8442.880859375,473.4665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3204345703125,304.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,26947.1484375,18000.0,0.0,0.0,0.2872211933135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244771420955658,0.2244836241006851,-6.476780981756747e-06,0.0,0.0002914929937105,0.0,0.0,13.589675903320312,0.0,0.0,0.0,0.3288071453571319,4.0,0.0,1.0
