time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.87060546875,297.1499938964844,293.1499938964844,0.1866523474454879,-3764.52880859375,304.1629943847656,0.8166384696960449,0.274270623922348,0.2481955736875534,292.8214416503906,297.1499938964844,293.1499938964844,0.1522587835788726,-3370.676025390625,304.1533203125,0.7732498645782471,0.2333021461963653,0.2223982363939285,292.7568664550781,297.1499938964844,293.1499938964844,0.2458211779594421,-3646.40966796875,304.1576232910156,0.8764102458953857,0.3430704474449157,0.2405128329992294,292.7751159667969,297.1499938964844,293.1499938964844,0.3365536332130432,-6340.21435546875,304.1331787109375,0.9605615139007568,0.4412111341953277,0.4190033078193664,292.774658203125,297.1499938964844,293.1499938964844,0.0135003738105297,-3519.310302734375,303.91326904296875,0.4412578642368316,0.050000000745058,0.236538216471672,291.6770324707031,291.1499938964844,270.1108703613281,269.30877685546875,282.78179931640625,292.8217163085937,291.5248107910156,1.0,0.3479140996932983,0.987669825553894,0.987669825553894,1.0,1.0,-1.640263915061951,0.7252806425094604,0.9149832129478456,0.3478772044181824,0.0,0.0,0.0,79.89403533935547,106.0,140.1331329345703,-8442.880859375,473.4665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3204345703125,304.6172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,26947.1484375,18000.0,0.0,0.0,0.2872211933135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244771420955658,0.2244836241006851,-6.476780981756747e-06,0.0,0.0002914929937105,0.0,0.0,13.589675903320312,0.0,0.0,0.0,0.3288071453571319,4.0,0.0,1.0
804660,292.89581298828125,297.1499938964844,293.1499938964844,0.1922181248664856,-3856.220703125,304.161865234375,0.8038685321807861,0.2762434482574463,0.2502561211585998,292.84765625,297.1499938964844,293.1499938964844,0.1579364389181137,-3473.498779296875,304.1529541015625,0.7624760866165161,0.2363122701644897,0.2255775332450866,292.7853088378906,297.1499938964844,293.1499938964844,0.2548071444034576,-3753.2705078125,304.15655517578125,0.8638315200805664,0.3472711443901062,0.2436739057302475,292.8119812011719,297.1499938964844,293.1499938964844,0.3457901775836944,-6472.3583984375,304.14532470703125,0.9423558115959167,0.4432236552238464,0.4205671846866607,292.7893371582031,297.1499938964844,293.1499938964844,0.014162371866405,-3622.88623046875,303.994873046875,0.4297931790351867,0.050000000745058,0.2379140108823776,291.3493347167969,291.1499938964844,270.10955810546875,269.3006896972656,282.7881774902344,292.84735107421875,291.5148010253906,1.0,0.3568456470966339,0.9920571446418762,0.9920571446418762,1.0,1.0,-1.6538782119750977,0.7318301200866699,0.9220480918884276,0.351688802242279,0.0,0.0,0.3386778235435486,87.52086639404297,109.0,1528.838134765625,-16765.44921875,503.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3207702636719,308.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,13947.900390625,18000.0,0.0,0.0,0.2890316545963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836857557296753,1.0836960077285769,-1.0285691132594366e-05,0.0,0.0002933303767349,0.0,0.0,147.26876831054688,0.0,0.0,0.0,0.5919331908226013,4.0,0.0,1.0
804720,292.89581298828125,297.1499938964844,293.1499938964844,0.1922181248664856,-3856.220703125,304.161865234375,0.8038685321807861,0.2762434482574463,0.2502561211585998,292.84765625,297.1499938964844,293.1499938964844,0.1579364389181137,-3473.498779296875,304.1529541015625,0.7624760866165161,0.2363122701644897,0.2255775332450866,292.7853088378906,297.1499938964844,293.1499938964844,0.2548071444034576,-3753.2705078125,304.15655517578125,0.8638315200805664,0.3472711443901062,0.2436739057302475,292.8119812011719,297.1499938964844,293.1499938964844,0.3457901775836944,-6472.3583984375,304.14532470703125,0.9423558115959167,0.4432236552238464,0.4205671846866607,292.7893371582031,297.1499938964844,293.1499938964844,0.014162371866405,-3622.88623046875,303.994873046875,0.4297931790351867,0.050000000745058,0.2379140108823776,291.3493347167969,291.1499938964844,270.10955810546875,269.3006896972656,282.7881774902344,292.84735107421875,291.5148010253906,1.0,0.3568456470966339,0.9920571446418762,0.9920571446418762,1.0,1.0,-1.6538782119750977,0.7318301200866699,0.9220480918884276,0.351688802242279,0.0,0.0,0.3386778235435486,87.52086639404297,109.0,1528.838134765625,-16765.44921875,503.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3207702636719,308.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,13947.900390625,18000.0,0.0,0.0,0.2890316545963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836857557296753,1.0836960077285769,-1.0285691132594366e-05,0.0,0.0002933303767349,0.0,0.0,147.26876831054688,0.0,0.0,0.0,0.5919331908226013,4.0,0.0,1.0
804780,292.919189453125,297.1499938964844,293.1499938964844,0.2127344459295272,-4206.17138671875,304.1275329589844,0.794302761554718,0.2779306173324585,0.2519051730632782,292.8719482421875,297.1499938964844,293.1499938964844,0.1760357469320297,-3812.529052734375,304.125,0.7552209496498108,0.2390341609716415,0.2283755540847778,292.8123474121094,297.1499938964844,293.1499938964844,0.2836215496063232,-4109.06884765625,304.11138916015625,0.8552147150039673,0.3510074019432068,0.2463725209236145,292.8402404785156,297.1499938964844,293.1499938964844,0.3826413154602051,-7045.52880859375,304.09197998046875,0.929479718208313,0.4460183978080749,0.4230203032493591,292.802978515625,297.1499938964844,293.1499938964844,0.0162163153290748,-3979.60205078125,304.0710754394531,0.422131597995758,0.050000000745058,0.2390346080064773,290.16070556640625,291.1499938964844,270.11041259765625,269.2944641113281,282.794677734375,292.8708190917969,290.542724609375,1.0,0.3642078340053558,0.9964445233345032,0.9964445233345032,1.0,1.0,-1.666746973991394,0.7380329370498657,0.9287140369415284,0.3553018271923065,0.0,0.0,1.0,93.77259063720705,112.0,828.07763671875,-16528.6171875,528.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60302734375,308.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,10639.794921875,18000.0,0.0,0.0,0.289232462644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841331243515016,0.9841414093971252,-8.287501259474084e-06,0.0,0.0002935341908596,0.0,0.0,108.55509948730467,0.0,0.0,0.0,0.5609347224235535,4.0,0.0,1.0
804840,292.919189453125,297.1499938964844,293.1499938964844,0.2127344459295272,-4206.17138671875,304.1275329589844,0.794302761554718,0.2779306173324585,0.2519051730632782,292.8719482421875,297.1499938964844,293.1499938964844,0.1760357469320297,-3812.529052734375,304.125,0.7552209496498108,0.2390341609716415,0.2283755540847778,292.8123474121094,297.1499938964844,293.1499938964844,0.2836215496063232,-4109.06884765625,304.11138916015625,0.8552147150039673,0.3510074019432068,0.2463725209236145,292.8402404785156,297.1499938964844,293.1499938964844,0.3826413154602051,-7045.52880859375,304.09197998046875,0.929479718208313,0.4460183978080749,0.4230203032493591,292.802978515625,297.1499938964844,293.1499938964844,0.0162163153290748,-3979.60205078125,304.0710754394531,0.422131597995758,0.050000000745058,0.2390346080064773,290.16070556640625,291.1499938964844,270.11041259765625,269.2944641113281,282.794677734375,292.8708190917969,290.542724609375,1.0,0.3642078340053558,0.9964445233345032,0.9964445233345032,1.0,1.0,-1.666746973991394,0.7380329370498657,0.9287140369415284,0.3553018271923065,0.0,0.0,1.0,93.77259063720705,112.0,828.07763671875,-16528.6171875,528.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60302734375,308.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,10639.794921875,18000.0,0.0,0.0,0.289232462644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841331243515016,0.9841414093971252,-8.287501259474084e-06,0.0,0.0002935341908596,0.0,0.0,108.55509948730467,0.0,0.0,0.0,0.5609347224235535,4.0,0.0,1.0
804900,292.9315795898437,297.1499938964844,293.1499938964844,0.1905933767557144,-3824.722412109375,304.1705322265625,0.7904629707336426,0.2784219086170196,0.2526519894599914,292.884033203125,297.1499938964844,293.1499938964844,0.1582828164100647,-3474.27294921875,304.16070556640625,0.752446174621582,0.2401828318834304,0.2296827286481857,292.826904296875,297.1499938964844,293.1499938964844,0.2548697590827942,-3748.594970703125,304.1689147949219,0.8519192934036255,0.3524287045001983,0.2476548999547958,292.8549499511719,297.1499938964844,293.1499938964844,0.3435573875904083,-6425.89404296875,304.1712341308594,0.9245306849479676,0.4470580816268921,0.4244513511657715,292.8094787597656,297.1499938964844,293.1499938964844,0.0143353538587689,-3616.24365234375,304.1240234375,0.4191673696041107,0.050000000745058,0.2395236492156982,291.63543701171875,291.1499938964844,270.1116943359375,269.29205322265625,282.7986145019531,292.8829345703125,291.6776123046875,1.0,0.3674659729003906,0.998638153076172,0.998638153076172,1.0,1.0,-1.6730605363845823,0.7410704493522644,0.931990087032318,0.3571015894412994,0.0,0.0,0.0,96.51751708984376,112.0,1150.8658447265625,-13406.59375,540.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8885498046875,306.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28617.396484375,18000.0,0.0,0.0,0.2982430160045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771719813346863,0.5771805047988892,-8.494725079799537e-06,0.0,0.0003026787308044,0.0,0.0,51.42681121826172,0.0,0.0,0.0,0.3669129312038421,4.0,0.0,1.0
804960,292.9420471191406,297.1499938964844,293.1499938964844,0.2286230325698852,-4476.8759765625,304.09625244140625,0.7869959473609924,0.2791296541690826,0.2532250583171844,292.8950500488281,297.1499938964844,293.1499938964844,0.1905315816402435,-4082.269287109375,304.0989685058594,0.7500391602516174,0.2413897812366485,0.2308605313301086,292.8392333984375,297.1499938964844,293.1499938964844,0.3063943088054657,-4389.56689453125,304.0699157714844,0.8489795923233032,0.3540962040424347,0.2487380802631378,292.866455078125,297.1499938964844,293.1499938964844,0.4115077555179596,-7496.11279296875,304.04132080078125,0.9201059937477112,0.4485292136669159,0.4256103336811065,292.81573486328125,297.1499938964844,293.1499938964844,0.0180885419249534,-4269.59912109375,304.1437683105469,0.4172147512435913,0.051043014973402,0.240705668926239,289.6209411621094,291.1499938964844,270.1135559082031,269.2901916503906,282.8038024902344,292.8937072753906,289.37506103515625,1.0,0.370491623878479,0.9953539967536926,0.9953539967536926,1.0,1.0,-1.6792658567428589,0.7439412474632263,0.9353246688842772,0.3586360514163971,0.0,0.0,1.0,99.02789306640624,100.0,-1843.3973388671875,-13391.9619140625,551.7736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015625,305.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,15406.412109375,18000.0,0.0,0.0,0.2932992577552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366388559341431,0.5366440415382385,-5.233277988736518e-06,0.0,0.0002976614632643,0.0,0.0,31.07030868530273,0.0,0.0,0.0,0.4172954857349396,4.0,0.0,1.0
805020,292.9637145996094,297.1499938964844,293.1499938964844,0.1983180195093155,-3958.16357421875,304.1590881347656,0.7930573225021362,0.2800157368183136,0.2541407346725464,292.9167785644531,297.1499938964844,293.1499938964844,0.1663136631250381,-3624.288818359375,304.1516418457031,0.7566810846328735,0.2434486299753189,0.2328352034091949,292.864013671875,297.1499938964844,293.1499938964844,0.2675187587738037,-3905.044677734375,304.1539306640625,0.8564853072166443,0.3569550514221191,0.2508358359336853,292.8899230957031,297.1499938964844,293.1499938964844,0.3589058816432953,-6665.72607421875,304.15533447265625,0.9289695024490356,0.4509709775447845,0.4281259179115295,292.8320617675781,297.1499938964844,293.1499938964844,0.0176448859274387,-4077.26708984375,304.1460266113281,0.4391955137252807,0.0562203116714954,0.2620205581188202,291.4028015136719,291.1499938964844,270.1189880371094,269.2879333496094,282.8062744140625,292.9153747558594,291.10107421875,1.0,0.3718587160110473,0.9887856245040894,0.9887856245040894,1.0,1.0,-1.7138628959655762,0.7601721286773682,0.953690767288208,0.3676751255989074,0.0,0.0,0.1095353215932846,96.80648803710938,88.0,-749.4363403320312,-7213.5302734375,568.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7900695800781,303.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,26544.685546875,18000.0,0.0,0.0,0.3053122758865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757005900144577,0.1757068634033203,-6.276718977460405e-06,0.0,0.000309853174258,0.0,0.0,10.19369888305664,0.0,0.0,0.0,0.3226273953914642,4.0,0.0,1.0
805080,292.9637145996094,297.1499938964844,293.1499938964844,0.1983180195093155,-3958.16357421875,304.1590881347656,0.7930573225021362,0.2800157368183136,0.2541407346725464,292.9167785644531,297.1499938964844,293.1499938964844,0.1663136631250381,-3624.288818359375,304.1516418457031,0.7566810846328735,0.2434486299753189,0.2328352034091949,292.864013671875,297.1499938964844,293.1499938964844,0.2675187587738037,-3905.044677734375,304.1539306640625,0.8564853072166443,0.3569550514221191,0.2508358359336853,292.8899230957031,297.1499938964844,293.1499938964844,0.3589058816432953,-6665.72607421875,304.15533447265625,0.9289695024490356,0.4509709775447845,0.4281259179115295,292.8320617675781,297.1499938964844,293.1499938964844,0.0176448859274387,-4077.26708984375,304.1460266113281,0.4391955137252807,0.0562203116714954,0.2620205581188202,291.4028015136719,291.1499938964844,270.1189880371094,269.2879333496094,282.8062744140625,292.9153747558594,291.10107421875,1.0,0.3718587160110473,0.9887856245040894,0.9887856245040894,1.0,1.0,-1.7138628959655762,0.7601721286773682,0.953690767288208,0.3676751255989074,0.0,0.0,0.1095353215932846,96.80648803710938,88.0,-749.4363403320312,-7213.5302734375,568.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7900695800781,303.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,26544.685546875,18000.0,0.0,0.0,0.3053122758865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757005900144577,0.1757068634033203,-6.276718977460405e-06,0.0,0.000309853174258,0.0,0.0,10.19369888305664,0.0,0.0,0.0,0.3226273953914642,4.0,0.0,1.0
805140,292.9833068847656,297.1499938964844,293.1499938964844,0.1955458670854568,-3906.111083984375,304.171142578125,0.8043959736824036,0.2807759046554565,0.2546938359737396,292.93658447265625,297.1499938964844,293.1499938964844,0.1649546772241592,-3593.3017578125,304.1621398925781,0.7683335542678833,0.2453465014696121,0.2344645112752914,292.885009765625,297.1499938964844,293.1499938964844,0.2657358050346374,-3876.29638671875,304.1697082519531,0.8699146509170532,0.3599609732627868,0.2527772188186645,292.9090576171875,297.1499938964844,293.1499938964844,0.3558371067047119,-6605.3037109375,304.1773681640625,0.945076823234558,0.4537023901939392,0.4304755330085754,292.853271484375,297.1499938964844,293.1499938964844,0.0194720178842544,-4272.23681640625,304.1457214355469,0.4652616083621979,0.0599808953702449,0.2791383266448974,291.4537353515625,291.1499938964844,270.1268005371094,269.2877502441406,282.8116760253906,292.9351806640625,291.5449523925781,1.0,0.3700178265571594,0.982217252254486,0.982217252254486,1.0,1.0,-1.742192625999451,0.7734189033508301,0.9687737226486206,0.3751097619533539,0.0,0.0,0.2317535728216171,91.59362030029295,76.0,1313.0352783203125,-16686.828125,571.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7300109863281,307.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.513671875,18000.0,0.0,0.0,0.3099082410335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339515209197998,1.0339622497558594,-1.0657848179107532e-05,0.0,0.0003145174705423,0.0,0.0,140.0421142578125,0.0,0.0,0.0,0.5494478344917297,4.0,0.0,1.0
805200,292.9833068847656,297.1499938964844,293.1499938964844,0.1955458670854568,-3906.111083984375,304.171142578125,0.8043959736824036,0.2807759046554565,0.2546938359737396,292.93658447265625,297.1499938964844,293.1499938964844,0.1649546772241592,-3593.3017578125,304.1621398925781,0.7683335542678833,0.2453465014696121,0.2344645112752914,292.885009765625,297.1499938964844,293.1499938964844,0.2657358050346374,-3876.29638671875,304.1697082519531,0.8699146509170532,0.3599609732627868,0.2527772188186645,292.9090576171875,297.1499938964844,293.1499938964844,0.3558371067047119,-6605.3037109375,304.1773681640625,0.945076823234558,0.4537023901939392,0.4304755330085754,292.853271484375,297.1499938964844,293.1499938964844,0.0194720178842544,-4272.23681640625,304.1457214355469,0.4652616083621979,0.0599808953702449,0.2791383266448974,291.4537353515625,291.1499938964844,270.1268005371094,269.2877502441406,282.8116760253906,292.9351806640625,291.5449523925781,1.0,0.3700178265571594,0.982217252254486,0.982217252254486,1.0,1.0,-1.742192625999451,0.7734189033508301,0.9687737226486206,0.3751097619533539,0.0,0.0,0.2317535728216171,91.59362030029295,76.0,1313.0352783203125,-16686.828125,571.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7300109863281,307.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.513671875,18000.0,0.0,0.0,0.3099082410335541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339515209197998,1.0339622497558594,-1.0657848179107532e-05,0.0,0.0003145174705423,0.0,0.0,140.0421142578125,0.0,0.0,0.0,0.5494478344917297,4.0,0.0,1.0
805260,293.0022277832031,297.1499938964844,293.1499938964844,0.2076294422149658,-4112.74560546875,304.1511535644531,0.819057047367096,0.2811547517776489,0.254725307226181,292.9555053710937,297.1499938964844,293.1499938964844,0.1762332320213318,-3803.38818359375,304.1454162597656,0.7842070460319519,0.2469127178192138,0.2356685698032379,292.90447998046875,297.1499938964844,293.1499938964844,0.2843815982341766,-4104.6328125,304.1418151855469,0.8882997632026672,0.3627128601074219,0.2543967962265014,292.9269104003906,297.1499938964844,293.1499938964844,0.3797104060649872,-6975.34765625,304.1412658691406,0.9654101133346558,0.4561716020107269,0.4323285520076751,292.8754577636719,297.1499938964844,293.1499938964844,0.0231777541339397,-4711.1044921875,304.1421203613281,0.4858008325099945,0.0630000755190849,0.2919816970825195,290.6849670410156,291.1499938964844,270.1370849609375,269.28973388671875,282.82037353515625,292.9543762207031,290.95281982421875,1.0,0.3657397031784057,0.9771223664283752,0.9771223664283752,1.0,1.0,-1.763268232345581,0.7832736968994141,0.9799944758415222,0.3806165158748626,0.0,0.0,1.0,84.5962142944336,64.0,1040.1663818359375,-17051.740234375,565.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0078125,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,11382.763671875,18000.0,0.0,0.0,0.3119410276412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536420345306396,1.0536514520645142,-9.315653187513815e-06,0.0,0.0003165804955642,0.0,0.0,131.46353149414062,0.0,0.0,0.0,0.5918882489204407,4.0,0.0,1.0
805320,293.0022277832031,297.1499938964844,293.1499938964844,0.2076294422149658,-4112.74560546875,304.1511535644531,0.819057047367096,0.2811547517776489,0.254725307226181,292.9555053710937,297.1499938964844,293.1499938964844,0.1762332320213318,-3803.38818359375,304.1454162597656,0.7842070460319519,0.2469127178192138,0.2356685698032379,292.90447998046875,297.1499938964844,293.1499938964844,0.2843815982341766,-4104.6328125,304.1418151855469,0.8882997632026672,0.3627128601074219,0.2543967962265014,292.9269104003906,297.1499938964844,293.1499938964844,0.3797104060649872,-6975.34765625,304.1412658691406,0.9654101133346558,0.4561716020107269,0.4323285520076751,292.8754577636719,297.1499938964844,293.1499938964844,0.0231777541339397,-4711.1044921875,304.1421203613281,0.4858008325099945,0.0630000755190849,0.2919816970825195,290.6849670410156,291.1499938964844,270.1370849609375,269.28973388671875,282.82037353515625,292.9543762207031,290.95281982421875,1.0,0.3657397031784057,0.9771223664283752,0.9771223664283752,1.0,1.0,-1.763268232345581,0.7832736968994141,0.9799944758415222,0.3806165158748626,0.0,0.0,1.0,84.5962142944336,64.0,1040.1663818359375,-17051.740234375,565.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0078125,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,11382.763671875,18000.0,0.0,0.0,0.3119410276412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536420345306396,1.0536514520645142,-9.315653187513815e-06,0.0,0.0003165804955642,0.0,0.0,131.46353149414062,0.0,0.0,0.0,0.5918882489204407,4.0,0.0,1.0
805380,293.0211181640625,297.1499938964844,293.1499938964844,0.2273895442485809,-4449.90966796875,304.11041259765625,0.8373562693595886,0.2810547053813934,0.2543067932128906,292.97393798828125,297.1499938964844,293.1499938964844,0.1942384392023086,-4137.92919921875,304.1106262207031,0.804897129535675,0.2480910867452621,0.2364751398563385,292.923828125,297.1499938964844,293.1499938964844,0.3139623999595642,-4466.54541015625,304.08502197265625,0.9128251671791076,0.3649882078170776,0.2557045817375183,292.9452819824219,297.1499938964844,293.1499938964844,0.4177458584308624,-7566.70751953125,304.0672912597656,0.9879963397979736,0.4580716490745544,0.4337151646614074,292.8969421386719,297.1499938964844,293.1499938964844,0.0286411643028259,-5300.583984375,304.1343688964844,0.5049324631690979,0.0655989795923233,0.3024319112300873,289.6345520019531,291.1499938964844,270.1498413085937,269.2939147949219,282.832275390625,292.9736022949219,289.7255554199219,1.0,0.3596796691417694,0.9720274806022644,0.9720274806022644,1.0,1.0,-1.779518961906433,0.7908318042755127,0.9886872172355652,0.3848296105861664,0.0,0.0,1.0,76.32469940185547,52.0,-757.1431884765625,-15804.30859375,551.0025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20684814453125,307.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,11943.0654296875,18000.0,0.0,0.0,0.3155670464038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030971884727478,0.8031038045883179,-6.617463441216387e-06,0.0,0.0003202604420948,0.0,0.0,66.98898315429688,0.0,0.0,0.0,0.503946840763092,4.0,0.0,1.0
805440,293.0211181640625,297.1499938964844,293.1499938964844,0.2273895442485809,-4449.90966796875,304.11041259765625,0.8373562693595886,0.2810547053813934,0.2543067932128906,292.97393798828125,297.1499938964844,293.1499938964844,0.1942384392023086,-4137.92919921875,304.1106262207031,0.804897129535675,0.2480910867452621,0.2364751398563385,292.923828125,297.1499938964844,293.1499938964844,0.3139623999595642,-4466.54541015625,304.08502197265625,0.9128251671791076,0.3649882078170776,0.2557045817375183,292.9452819824219,297.1499938964844,293.1499938964844,0.4177458584308624,-7566.70751953125,304.0672912597656,0.9879963397979736,0.4580716490745544,0.4337151646614074,292.8969421386719,297.1499938964844,293.1499938964844,0.0286411643028259,-5300.583984375,304.1343688964844,0.5049324631690979,0.0655989795923233,0.3024319112300873,289.6345520019531,291.1499938964844,270.1498413085937,269.2939147949219,282.832275390625,292.9736022949219,289.7255554199219,1.0,0.3596796691417694,0.9720274806022644,0.9720274806022644,1.0,1.0,-1.779518961906433,0.7908318042755127,0.9886872172355652,0.3848296105861664,0.0,0.0,1.0,76.32469940185547,52.0,-757.1431884765625,-15804.30859375,551.0025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20684814453125,307.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,11943.0654296875,18000.0,0.0,0.0,0.3155670464038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030971884727478,0.8031038045883179,-6.617463441216387e-06,0.0,0.0003202604420948,0.0,0.0,66.98898315429688,0.0,0.0,0.0,0.503946840763092,4.0,0.0,1.0
805500,293.0302734375,297.1499938964844,293.1499938964844,0.1978833675384521,-3945.864501953125,304.1705322265625,0.8490602970123291,0.2808910608291626,0.2541624903678894,292.9828491210937,297.1499938964844,293.1499938964844,0.1694953888654709,-3674.722900390625,304.1621398925781,0.8171041011810303,0.2485755831003189,0.2368532866239547,292.9329833984375,297.1499938964844,293.1499938964844,0.2746216654777527,-3980.869873046875,304.1673889160156,0.929661214351654,0.3660606741905212,0.25647833943367,292.9538269042969,297.1499938964844,293.1499938964844,0.3651753962039947,-6743.21875,304.1766967773437,0.9990000128746032,0.4589881896972656,0.434117317199707,292.9071960449219,297.1499938964844,293.1499938964844,0.0240843165665864,-4759.54736328125,304.1453857421875,0.5163726210594177,0.066790834069252,0.3070676326751709,291.283935546875,291.1499938964844,270.1571960449219,269.2968444824219,282.8387145996094,292.9825134277344,291.4047546386719,1.0,0.3561407923698425,0.969480037689209,0.969480037689209,1.0,1.0,-1.7867876291275024,0.7941771149635315,0.9926104545593262,0.3867891728878021,0.0,0.0,0.5195271968841553,71.79989624023438,52.0,1217.6121826171875,-17247.85546875,542.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6512756347656,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,13662.173828125,19080.0,0.0,0.0,0.3235187232494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156291961669922,1.1156398057937622,-1.0647688213794028e-05,0.0,0.0003283303813077,0.0,0.0,158.1177978515625,0.0,0.0,0.0,0.6278313994407654,4.0,0.0,1.0
805560,293.0394592285156,297.1499938964844,293.1499938964844,0.206162542104721,-4092.547607421875,304.1497497558594,0.8573840856552124,0.2806016206741333,0.253795713186264,292.9916076660156,297.1499938964844,293.1499938964844,0.1771827042102813,-3822.176513671875,304.1442565917969,0.8254945278167725,0.2489727288484573,0.237123429775238,292.9425354003906,297.1499938964844,293.1499938964844,0.2872343361377716,-4140.7802734375,304.1385192871094,0.9417904615402222,0.366932600736618,0.2570112943649292,292.95684814453125,297.1499938964844,293.1499938964844,0.3684177994728088,-6806.99853515625,304.1625061035156,0.9990000128746032,0.4608654975891113,0.4217204749584198,292.9169006347656,297.1499938964844,293.1499938964844,0.0264104343950748,-5024.87353515625,304.1416320800781,0.5259753465652466,0.0679618939757347,0.3117929399013519,290.9892883300781,291.1499938964844,270.1651916503906,269.3003845214844,282.8512878417969,292.990966796875,290.5885925292969,1.0,0.3517802655696869,0.9687839150428772,0.9687839150428772,1.0,1.0,-1.7781141996383667,0.789967954158783,0.9881462454795836,0.3845904171466827,0.0,0.0,0.726517915725708,68.5204086303711,40.0,-1515.3590087890625,-7852.640625,526.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58184814453125,302.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,26165.24609375,19080.0,0.0,0.0,0.3275238275527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002773880958557,0.2002836316823959,-6.243231382541126e-06,0.0,0.0003323950513731,0.0,0.0,11.625889778137209,0.0,0.0,0.0,0.3338199257850647,4.0,0.0,1.0
805620,293.0558776855469,297.1499938964844,293.1499938964844,0.191725954413414,-3840.8994140625,304.179931640625,0.8787497282028198,0.2800913155078888,0.253205269575119,293.00787353515625,297.1499938964844,293.1499938964844,0.1656971424818039,-3602.02978515625,304.1705017089844,0.845955491065979,0.2496925890445709,0.2376370131969452,292.9586181640625,297.1499938964844,293.1499938964844,0.2697348296642303,-3918.29638671875,304.1799621582031,0.9693607687950134,0.368948221206665,0.2583067715167999,292.9247436523437,297.1499938964844,293.1499938964844,0.314995139837265,-5966.10400390625,304.2573547363281,0.9990000128746032,0.4721972048282623,0.3908686637878418,292.9351501464844,297.1499938964844,293.1499938964844,0.0252712722867727,-4851.6220703125,304.14776611328125,0.5489113330841064,0.0701658725738525,0.3206582367420196,291.6269836425781,291.1499938964844,270.1831970214844,269.3091735839844,282.8782958984375,293.00469970703125,291.65252685546875,1.0,0.3413711488246918,0.9673916101455688,0.9673916101455688,1.0,1.0,-1.7531832456588743,0.7780084013938904,0.9751747846603394,0.3779812753200531,0.0,0.0,0.0,61.27391815185547,58.0,963.2828979492188,-13761.7431640625,488.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5296325683594,306.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.123046875,19080.0,0.0,0.0,0.3331418037414551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056258082389832,0.605634868144989,-9.05521937966114e-06,0.0,0.0003380965790711,0.0,0.0,57.77946853637695,0.0,0.0,0.0,0.3832088410854339,4.0,0.0,1.0
805680,293.0558776855469,297.1499938964844,293.1499938964844,0.191725954413414,-3840.8994140625,304.179931640625,0.8787497282028198,0.2800913155078888,0.253205269575119,293.00787353515625,297.1499938964844,293.1499938964844,0.1656971424818039,-3602.02978515625,304.1705017089844,0.845955491065979,0.2496925890445709,0.2376370131969452,292.9586181640625,297.1499938964844,293.1499938964844,0.2697348296642303,-3918.29638671875,304.1799621582031,0.9693607687950134,0.368948221206665,0.2583067715167999,292.9247436523437,297.1499938964844,293.1499938964844,0.314995139837265,-5966.10400390625,304.2573547363281,0.9990000128746032,0.4721972048282623,0.3908686637878418,292.9351501464844,297.1499938964844,293.1499938964844,0.0252712722867727,-4851.6220703125,304.14776611328125,0.5489113330841064,0.0701658725738525,0.3206582367420196,291.6269836425781,291.1499938964844,270.1831970214844,269.3091735839844,282.8782958984375,293.00469970703125,291.65252685546875,1.0,0.3413711488246918,0.9673916101455688,0.9673916101455688,1.0,1.0,-1.7531832456588743,0.7780084013938904,0.9751747846603394,0.3779812753200531,0.0,0.0,0.0,61.27391815185547,58.0,963.2828979492188,-13761.7431640625,488.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5296325683594,306.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.123046875,19080.0,0.0,0.0,0.3331418037414551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056258082389832,0.605634868144989,-9.05521937966114e-06,0.0,0.0003380965790711,0.0,0.0,57.77946853637695,0.0,0.0,0.0,0.3832088410854339,4.0,0.0,1.0
805740,293.0715026855469,297.1499938964844,293.1499938964844,0.1971313953399658,-3934.170166015625,304.1716613769531,0.8842536807060242,0.2793087959289551,0.2524748146533966,293.0238647460937,297.1499938964844,293.1499938964844,0.1712942272424698,-3706.055419921875,304.16363525390625,0.8521432876586914,0.2500576376914978,0.2379850894212722,292.9736022949219,297.1499938964844,293.1499938964844,0.2800084054470062,-4042.606201171875,304.1679077148437,0.9773136973381042,0.3707557916641235,0.2595058977603912,292.8770751953125,297.1499938964844,293.1499938964844,0.3158762753009796,-5992.44580078125,304.23590087890625,0.9990000128746032,0.4876092672348022,0.3826647102832794,292.9521789550781,297.1499938964844,293.1499938964844,0.0283686202019453,-5169.296875,304.1455078125,0.5600651502609253,0.072155624628067,0.3295152187347412,291.2054443359375,291.1499938964844,270.203857421875,269.3203430175781,282.8996276855469,293.0271301269531,291.3943786621094,1.0,0.3408345878124237,0.9659993052482604,0.9659993052482604,1.0,1.0,-1.7549203634262085,0.7788529992103577,0.9760673642158508,0.3781585395336151,0.0,0.0,0.6088665723800659,59.60798263549805,76.0,1358.911376953125,-17386.7734375,484.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1191711425781,308.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,13195.75390625,20160.0,0.0,0.0,0.3315082490444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1324487924575806,1.1324596405029297,-1.0771820598165505e-05,0.0,0.0003364387084729,0.0,0.0,163.33143615722656,0.0,0.0,0.0,0.6432269811630249,4.0,0.0,1.0
805800,293.0715026855469,297.1499938964844,293.1499938964844,0.1971313953399658,-3934.170166015625,304.1716613769531,0.8842536807060242,0.2793087959289551,0.2524748146533966,293.0238647460937,297.1499938964844,293.1499938964844,0.1712942272424698,-3706.055419921875,304.16363525390625,0.8521432876586914,0.2500576376914978,0.2379850894212722,292.9736022949219,297.1499938964844,293.1499938964844,0.2800084054470062,-4042.606201171875,304.1679077148437,0.9773136973381042,0.3707557916641235,0.2595058977603912,292.8770751953125,297.1499938964844,293.1499938964844,0.3158762753009796,-5992.44580078125,304.23590087890625,0.9990000128746032,0.4876092672348022,0.3826647102832794,292.9521789550781,297.1499938964844,293.1499938964844,0.0283686202019453,-5169.296875,304.1455078125,0.5600651502609253,0.072155624628067,0.3295152187347412,291.2054443359375,291.1499938964844,270.203857421875,269.3203430175781,282.8996276855469,293.0271301269531,291.3943786621094,1.0,0.3408345878124237,0.9659993052482604,0.9659993052482604,1.0,1.0,-1.7549203634262085,0.7788529992103577,0.9760673642158508,0.3781585395336151,0.0,0.0,0.6088665723800659,59.60798263549805,76.0,1358.911376953125,-17386.7734375,484.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1191711425781,308.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,13195.75390625,20160.0,0.0,0.0,0.3315082490444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1324487924575806,1.1324596405029297,-1.0771820598165505e-05,0.0,0.0003364387084729,0.0,0.0,163.33143615722656,0.0,0.0,0.0,0.6432269811630249,4.0,0.0,1.0
805860,293.0870056152344,297.1499938964844,293.1499938964844,0.2150745540857315,-4242.5126953125,304.1357116699219,0.8736807107925415,0.2781414687633514,0.2514690458774566,293.03973388671875,297.1499938964844,293.1499938964844,0.1879079490900039,-4015.4951171875,304.1324462890625,0.8437040448188782,0.2500259280204773,0.2380712032318115,292.98858642578125,297.1499938964844,293.1499938964844,0.3083774447441101,-4388.32861328125,304.11627197265625,0.9687680006027222,0.3721626102924347,0.2604677081108093,292.8629455566406,297.1499938964844,293.1499938964844,0.3576401770114898,-6663.31396484375,304.1390075683594,0.9990000128746032,0.4974485635757446,0.3948751091957092,292.9681396484375,297.1499938964844,293.1499938964844,0.0339334197342395,-5706.671875,304.13836669921875,0.5588220953941345,0.0739269331097602,0.3382094800472259,290.0315856933594,291.1499938964844,270.227294921875,269.333984375,282.9075622558594,293.04132080078125,290.4105224609375,1.0,0.3474818170070648,0.9650126099586488,0.9650126099586488,1.0,1.0,-1.7800586223602295,0.790833592414856,0.9892250895500184,0.384700745344162,0.0,0.0,1.0,62.696624755859375,94.0,597.41796875,-17356.64453125,510.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899169921875,308.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,12068.5234375,20160.0,0.0,0.0,0.3282772898674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150715112686155,1.0150805711746216,-8.986204193206504e-06,0.0,0.0003331597254145,0.0,0.0,120.67742156982422,0.0,0.0,0.0,0.5856618881225586,4.0,0.0,1.0
805920,293.0870056152344,297.1499938964844,293.1499938964844,0.2150745540857315,-4242.5126953125,304.1357116699219,0.8736807107925415,0.2781414687633514,0.2514690458774566,293.03973388671875,297.1499938964844,293.1499938964844,0.1879079490900039,-4015.4951171875,304.1324462890625,0.8437040448188782,0.2500259280204773,0.2380712032318115,292.98858642578125,297.1499938964844,293.1499938964844,0.3083774447441101,-4388.32861328125,304.11627197265625,0.9687680006027222,0.3721626102924347,0.2604677081108093,292.8629455566406,297.1499938964844,293.1499938964844,0.3576401770114898,-6663.31396484375,304.1390075683594,0.9990000128746032,0.4974485635757446,0.3948751091957092,292.9681396484375,297.1499938964844,293.1499938964844,0.0339334197342395,-5706.671875,304.13836669921875,0.5588220953941345,0.0739269331097602,0.3382094800472259,290.0315856933594,291.1499938964844,270.227294921875,269.333984375,282.9075622558594,293.04132080078125,290.4105224609375,1.0,0.3474818170070648,0.9650126099586488,0.9650126099586488,1.0,1.0,-1.7800586223602295,0.790833592414856,0.9892250895500184,0.384700745344162,0.0,0.0,1.0,62.696624755859375,94.0,597.41796875,-17356.64453125,510.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899169921875,308.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,12068.5234375,20160.0,0.0,0.0,0.3282772898674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150715112686155,1.0150805711746216,-8.986204193206504e-06,0.0,0.0003331597254145,0.0,0.0,120.67742156982422,0.0,0.0,0.0,0.5856618881225586,4.0,0.0,1.0
805980,293.1029663085937,297.1499938964844,293.1499938964844,0.2277800291776657,-4462.42724609375,304.10614013671875,0.8533824682235718,0.2764846682548523,0.2502835392951965,293.05572509765625,297.1499938964844,293.1499938964844,0.2000907361507415,-4242.76708984375,304.1064453125,0.826290488243103,0.24956876039505,0.23795747756958,293.0043029785156,297.1499938964844,293.1499938964844,0.329725444316864,-4648.705078125,304.0730285644531,0.9475628733634948,0.3730514347553253,0.2613213360309601,292.8936462402344,297.1499938964844,293.1499938964844,0.4102186560630798,-7483.63134765625,304.03204345703125,0.9990000128746032,0.4985749721527099,0.4218931496143341,292.98406982421875,297.1499938964844,293.1499938964844,0.0390145890414714,-6179.35888671875,304.13092041015625,0.5488357543945312,0.075304239988327,0.3459958136081695,289.47222900390625,291.1499938964844,270.2535705566406,269.35015869140625,282.9102783203125,293.0559387207031,289.3095092773437,1.0,0.3595660030841827,0.9640259742736816,0.9640259742736816,1.0,1.0,-1.821305990219116,0.8105247020721436,1.0107812881469729,0.3955571353435516,0.0,0.0,1.0,69.52203369140625,112.0,-1774.398681640625,-14771.095703125,558.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,306.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16563.583984375,20160.0,0.0,0.0,0.327619343996048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021477580070496,0.6021536588668823,-5.947621957602678e-06,0.0,0.0003324919671285,0.0,0.0,40.39398956298828,0.0,0.0,0.0,0.4541126787662506,4.0,0.0,1.0
806040,293.1029663085937,297.1499938964844,293.1499938964844,0.2277800291776657,-4462.42724609375,304.10614013671875,0.8533824682235718,0.2764846682548523,0.2502835392951965,293.05572509765625,297.1499938964844,293.1499938964844,0.2000907361507415,-4242.76708984375,304.1064453125,0.826290488243103,0.24956876039505,0.23795747756958,293.0043029785156,297.1499938964844,293.1499938964844,0.329725444316864,-4648.705078125,304.0730285644531,0.9475628733634948,0.3730514347553253,0.2613213360309601,292.8936462402344,297.1499938964844,293.1499938964844,0.4102186560630798,-7483.63134765625,304.03204345703125,0.9990000128746032,0.4985749721527099,0.4218931496143341,292.98406982421875,297.1499938964844,293.1499938964844,0.0390145890414714,-6179.35888671875,304.13092041015625,0.5488357543945312,0.075304239988327,0.3459958136081695,289.47222900390625,291.1499938964844,270.2535705566406,269.35015869140625,282.9102783203125,293.0559387207031,289.3095092773437,1.0,0.3595660030841827,0.9640259742736816,0.9640259742736816,1.0,1.0,-1.821305990219116,0.8105247020721436,1.0107812881469729,0.3955571353435516,0.0,0.0,1.0,69.52203369140625,112.0,-1774.398681640625,-14771.095703125,558.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,306.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16563.583984375,20160.0,0.0,0.0,0.327619343996048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021477580070496,0.6021536588668823,-5.947621957602678e-06,0.0,0.0003324919671285,0.0,0.0,40.39398956298828,0.0,0.0,0.0,0.4541126787662506,4.0,0.0,1.0
806100,293.1104431152344,297.1499938964844,293.1499938964844,0.1941062211990356,-3884.50439453125,304.1757202148437,0.8418493270874023,0.2756178081035614,0.2498206347227096,293.0633850097656,297.1499938964844,293.1499938964844,0.1708812415599823,-3697.38232421875,304.1678161621094,0.8158151507377625,0.2492657005786895,0.2379338592290878,293.01104736328125,297.1499938964844,293.1499938964844,0.2827634215354919,-4072.234619140625,304.1729736328125,0.9338509440422058,0.3735792636871338,0.2619458734989166,292.9237976074219,297.1499938964844,293.1499938964844,0.3681575953960418,-6807.90771484375,304.1308288574219,0.9990000128746032,0.4959223866462707,0.439385712146759,292.9922180175781,297.1499938964844,293.1499938964844,0.0314376205205917,-5420.146484375,304.14825439453125,0.5418156385421753,0.0758082941174507,0.3493353426456451,291.23638916015625,291.1499938964844,270.2677917480469,269.35919189453125,282.90740966796875,293.0579528808594,291.42681884765625,1.0,0.3671604692935943,0.9635326266288756,0.9635326266288756,1.0,1.0,-1.8464829921722408,0.8225656747817993,1.023917317390442,0.4022023379802704,0.0,0.0,0.5224400162696838,74.12759399414062,112.0,1478.1995849609375,-18334.40234375,590.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,14030.537109375,21240.0,0.0,0.0,0.3325276970863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154894232749939,1.1549054384231567,-1.1272370102233252e-05,0.0,0.0003374733496457,0.0,0.0,173.9626922607422,0.0,0.0,0.0,0.6547736525535583,4.0,0.0,1.0
806160,293.1188659667969,297.1499938964844,293.1499938964844,0.2032753825187683,-4048.6962890625,304.1516418457031,0.8293954730033875,0.2744638919830322,0.2490201145410537,293.071533203125,297.1499938964844,293.1499938964844,0.1794793456792831,-3863.25146484375,304.14654541015625,0.803669810295105,0.2487603276968002,0.2377009093761444,293.0194702148437,297.1499938964844,293.1499938964844,0.2974950671195984,-4258.76318359375,304.1380615234375,0.9182382822036744,0.3736786246299743,0.2622173726558685,292.96636962890625,297.1499938964844,293.1499938964844,0.4070219993591308,-7415.3779296875,304.0583801269531,0.9990000128746032,0.4904347658157348,0.4593473076820373,293.00048828125,297.1499938964844,293.1499938964844,0.0345460958778858,-5724.24462890625,304.1422424316406,0.5337828397750854,0.0761865451931953,0.3521935939788818,290.92022705078125,291.1499938964844,270.2827453613281,269.368896484375,282.9067077636719,293.0638427734375,290.4325256347656,1.0,0.3755295574665069,0.9626968502998352,0.9626968502998352,1.0,1.0,-1.8729677200317385,0.8352349400520325,1.037732720375061,0.4091888070106506,0.0,0.0,0.7140787839889526,79.54173278808594,115.0,-1855.4111328125,-6931.34765625,626.5376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.528564453125,302.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,28403.365234375,21240.0,0.0,0.0,0.335297167301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542654186487198,0.1542720794677734,-6.65532388666179e-06,0.0,0.0003402839938644,0.0,0.0,9.440454483032228,0.0,0.0,0.0,0.3377619087696075,4.0,0.0,1.0
806220,293.1329040527344,297.1499938964844,293.1499938964844,0.1859038919210434,-3745.5458984375,304.1864929199219,0.8022421002388,0.2724234461784363,0.2477452903985977,293.0858459472656,297.1499938964844,293.1499938964844,0.1649345457553863,-3586.61865234375,304.1776428222656,0.7767466902732849,0.2478577494621276,0.2374013364315033,293.03204345703125,297.1499938964844,293.1499938964844,0.2752953767776489,-3979.656494140625,304.18853759765625,0.8878780603408813,0.3744666874408722,0.2631889283657074,293.03778076171875,297.1499938964844,293.1499938964844,0.3760236203670501,-6907.31689453125,304.1553039550781,0.9725024700164796,0.4805402159690857,0.4580062925815582,293.0156555175781,297.1499938964844,293.1499938964844,0.0313871577382087,-5393.37255859375,304.1517333984375,0.5164986252784729,0.076893962919712,0.3577826023101806,291.6996765136719,291.1499938964844,270.3148498535156,269.3902893066406,282.93035888671875,293.08184814453125,291.6571960449219,1.0,0.3867907524108886,0.9610252380371094,0.9610252380371094,1.0,1.0,-1.8773843050003047,0.8371908068656921,1.0401935577392578,0.4106440246105194,0.0,0.0,0.0,91.9046859741211,118.0,753.0390014648438,-12020.4501953125,669.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3750915527344,306.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,32448.951171875,21240.0,0.0,0.0,0.3380853235721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975403606891632,0.3975486755371094,-8.317814717884175e-06,0.0,0.0003431136137805,0.0,0.0,32.25541687011719,0.0,0.0,0.0,0.3694567084312439,4.0,0.0,1.0
806280,293.1329040527344,297.1499938964844,293.1499938964844,0.1859038919210434,-3745.5458984375,304.1864929199219,0.8022421002388,0.2724234461784363,0.2477452903985977,293.0858459472656,297.1499938964844,293.1499938964844,0.1649345457553863,-3586.61865234375,304.1776428222656,0.7767466902732849,0.2478577494621276,0.2374013364315033,293.03204345703125,297.1499938964844,293.1499938964844,0.2752953767776489,-3979.656494140625,304.18853759765625,0.8878780603408813,0.3744666874408722,0.2631889283657074,293.03778076171875,297.1499938964844,293.1499938964844,0.3760236203670501,-6907.31689453125,304.1553039550781,0.9725024700164796,0.4805402159690857,0.4580062925815582,293.0156555175781,297.1499938964844,293.1499938964844,0.0313871577382087,-5393.37255859375,304.1517333984375,0.5164986252784729,0.076893962919712,0.3577826023101806,291.6996765136719,291.1499938964844,270.3148498535156,269.3902893066406,282.93035888671875,293.08184814453125,291.6571960449219,1.0,0.3867907524108886,0.9610252380371094,0.9610252380371094,1.0,1.0,-1.8773843050003047,0.8371908068656921,1.0401935577392578,0.4106440246105194,0.0,0.0,0.0,91.9046859741211,118.0,753.0390014648438,-12020.4501953125,669.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3750915527344,306.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,32448.951171875,21240.0,0.0,0.0,0.3380853235721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975403606891632,0.3975486755371094,-8.317814717884175e-06,0.0,0.0003431136137805,0.0,0.0,32.25541687011719,0.0,0.0,0.0,0.3694567084312439,4.0,0.0,1.0
