time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14630126953125,297.1499938964844,293.1499938964844,0.1871766746044159,-3768.447265625,304.1844482421875,0.7828767895698547,0.2701483368873596,0.2460929751396179,293.0998229980469,297.1499938964844,293.1499938964844,0.1668377518653869,-3622.164794921875,304.1761474609375,0.759392261505127,0.2466500997543335,0.2366963922977447,293.043701171875,297.1499938964844,293.1499938964844,0.2805187404155731,-4041.292236328125,304.1850891113281,0.8694164752960205,0.3750991523265838,0.2638941705226898,293.0691223144531,297.1499938964844,293.1499938964844,0.3790141940116882,-6943.00244140625,304.1723327636719,0.947931468486786,0.476991593837738,0.453819066286087,293.0296936035156,297.1499938964844,293.1499938964844,0.0329354926943779,-5532.197265625,304.15185546875,0.5063988566398621,0.0774508491158485,0.3622087240219116,291.46392822265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9569091796875,293.0992126464844,291.6031799316406,1.0,0.394791305065155,0.9593536853790284,0.9593536853790284,1.0,1.0,-1.87568473815918,0.8363255262374878,1.039359211921692,0.4100637137889862,0.0,0.0,0.1905581951141357,101.32250213623048,121.0,1564.541015625,-18432.755859375,698.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5872802734375,308.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18627.130859375,20160.0,0.0,0.0,0.3371791839599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579718589782717,1.1579842567443848,-1.2355112630757503e-05,0.0,0.0003421940200496,0.0,0.0,186.0906982421875,0.0,0.0,0.0,0.6063464283943176,4.0,0.0,1.0
806400,293.14630126953125,297.1499938964844,293.1499938964844,0.1871766746044159,-3768.447265625,304.1844482421875,0.7828767895698547,0.2701483368873596,0.2460929751396179,293.0998229980469,297.1499938964844,293.1499938964844,0.1668377518653869,-3622.164794921875,304.1761474609375,0.759392261505127,0.2466500997543335,0.2366963922977447,293.043701171875,297.1499938964844,293.1499938964844,0.2805187404155731,-4041.292236328125,304.1850891113281,0.8694164752960205,0.3750991523265838,0.2638941705226898,293.0691223144531,297.1499938964844,293.1499938964844,0.3790141940116882,-6943.00244140625,304.1723327636719,0.947931468486786,0.476991593837738,0.453819066286087,293.0296936035156,297.1499938964844,293.1499938964844,0.0329354926943779,-5532.197265625,304.15185546875,0.5063988566398621,0.0774508491158485,0.3622087240219116,291.46392822265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9569091796875,293.0992126464844,291.6031799316406,1.0,0.394791305065155,0.9593536853790284,0.9593536853790284,1.0,1.0,-1.87568473815918,0.8363255262374878,1.039359211921692,0.4100637137889862,0.0,0.0,0.1905581951141357,101.32250213623048,121.0,1564.541015625,-18432.755859375,698.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5872802734375,308.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18627.130859375,20160.0,0.0,0.0,0.3371791839599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579718589782717,1.1579842567443848,-1.2355112630757503e-05,0.0,0.0003421940200496,0.0,0.0,186.0906982421875,0.0,0.0,0.0,0.6063464283943176,4.0,0.0,1.0
806460,293.1600952148437,297.1499938964844,293.1499938964844,0.1960718482732772,-3925.197021484375,304.16571044921875,0.7688708901405334,0.2674384117126465,0.2439659386873245,293.1144714355469,297.1499938964844,293.1499938964844,0.175531655550003,-3786.722412109375,304.15972900390625,0.7472707629203796,0.2449484467506408,0.235466867685318,293.05548095703125,297.1499938964844,293.1499938964844,0.2975618541240692,-4248.8291015625,304.1562805175781,0.8570563197135925,0.3753906190395355,0.2642610371112823,293.08660888671875,297.1499938964844,293.1499938964844,0.4000398218631744,-7263.45654296875,304.14459228515625,0.9305928945541382,0.4754604399204254,0.452144593000412,293.043212890625,297.1499938964844,293.1499938964844,0.0364879816770553,-5869.25537109375,304.1473999023437,0.4998037219047546,0.0777584165334701,0.365307480096817,290.7279663085937,291.1499938964844,270.3886108398437,269.4416809082031,282.983642578125,293.1141662597656,291.0362548828125,1.0,0.4007730782032013,0.9578949809074402,0.9578949809074402,1.0,1.0,-1.8738049268722528,0.8353765606880188,1.0384283065795898,0.4094610512256622,0.0,0.0,1.0,108.55821228027344,124.0,1284.944580078125,-18412.294921875,719.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,309.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,12679.3173828125,20160.0,0.0,0.0,0.334091454744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041468381881714,1.1041570901870728,-1.0270638995280024e-05,0.0,0.0003390603524167,0.0,0.0,151.69432067871094,0.0,0.0,0.0,0.6223948001861572,4.0,0.0,1.0
806520,293.1600952148437,297.1499938964844,293.1499938964844,0.1960718482732772,-3925.197021484375,304.16571044921875,0.7688708901405334,0.2674384117126465,0.2439659386873245,293.1144714355469,297.1499938964844,293.1499938964844,0.175531655550003,-3786.722412109375,304.15972900390625,0.7472707629203796,0.2449484467506408,0.235466867685318,293.05548095703125,297.1499938964844,293.1499938964844,0.2975618541240692,-4248.8291015625,304.1562805175781,0.8570563197135925,0.3753906190395355,0.2642610371112823,293.08660888671875,297.1499938964844,293.1499938964844,0.4000398218631744,-7263.45654296875,304.14459228515625,0.9305928945541382,0.4754604399204254,0.452144593000412,293.043212890625,297.1499938964844,293.1499938964844,0.0364879816770553,-5869.25537109375,304.1473999023437,0.4998037219047546,0.0777584165334701,0.365307480096817,290.7279663085937,291.1499938964844,270.3886108398437,269.4416809082031,282.983642578125,293.1141662597656,291.0362548828125,1.0,0.4007730782032013,0.9578949809074402,0.9578949809074402,1.0,1.0,-1.8738049268722528,0.8353765606880188,1.0384283065795898,0.4094610512256622,0.0,0.0,1.0,108.55821228027344,124.0,1284.944580078125,-18412.294921875,719.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,309.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,12679.3173828125,20160.0,0.0,0.0,0.334091454744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041468381881714,1.1041570901870728,-1.0270638995280024e-05,0.0,0.0003390603524167,0.0,0.0,151.69432067871094,0.0,0.0,0.0,0.6223948001861572,4.0,0.0,1.0
806580,293.1744689941406,297.1499938964844,293.1499938964844,0.2122185081243515,-4206.99755859375,304.129150390625,0.7573398351669312,0.2642554044723511,0.241336241364479,293.1299133300781,297.1499938964844,293.1499938964844,0.1907396167516708,-4072.524658203125,304.127197265625,0.73736971616745,0.2427096515893936,0.2336555868387222,293.0679931640625,297.1499938964844,293.1499938964844,0.3263462483882904,-4597.53955078125,304.09942626953125,0.8474746942520142,0.3752191960811615,0.2642768323421478,293.1007385253906,297.1499938964844,293.1499938964844,0.4371640682220459,-7831.865234375,304.0753479003906,0.9171597361564636,0.4741614758968353,0.4509364366531372,293.0564880371094,297.1499938964844,293.1499938964844,0.0420636907219886,-6397.55419921875,304.13775634765625,0.4943601489067077,0.0777744874358177,0.3667884767055511,289.5975952148437,291.1499938964844,270.43096923828125,269.47247314453125,283.0131530761719,293.1287841796875,289.9208374023437,1.0,0.4053120613098144,0.956436276435852,0.956436276435852,1.0,1.0,-1.8688198328018188,0.8329358100891113,1.035883903503418,0.4080421328544616,0.0,0.0,1.0,114.5888671875,112.0,5.230312347412109,-17614.75,735.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,308.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,12321.029296875,20160.0,0.0,0.0,0.3309827744960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925256371498108,0.9252643585205078,-7.9850506153889e-06,0.0,0.0003359054389875,0.0,0.0,95.7453384399414,0.0,0.0,0.0,0.5553137063980103,4.0,0.0,1.0
806640,293.1744689941406,297.1499938964844,293.1499938964844,0.2122185081243515,-4206.99755859375,304.129150390625,0.7573398351669312,0.2642554044723511,0.241336241364479,293.1299133300781,297.1499938964844,293.1499938964844,0.1907396167516708,-4072.524658203125,304.127197265625,0.73736971616745,0.2427096515893936,0.2336555868387222,293.0679931640625,297.1499938964844,293.1499938964844,0.3263462483882904,-4597.53955078125,304.09942626953125,0.8474746942520142,0.3752191960811615,0.2642768323421478,293.1007385253906,297.1499938964844,293.1499938964844,0.4371640682220459,-7831.865234375,304.0753479003906,0.9171597361564636,0.4741614758968353,0.4509364366531372,293.0564880371094,297.1499938964844,293.1499938964844,0.0420636907219886,-6397.55419921875,304.13775634765625,0.4943601489067077,0.0777744874358177,0.3667884767055511,289.5975952148437,291.1499938964844,270.43096923828125,269.47247314453125,283.0131530761719,293.1287841796875,289.9208374023437,1.0,0.4053120613098144,0.956436276435852,0.956436276435852,1.0,1.0,-1.8688198328018188,0.8329358100891113,1.035883903503418,0.4080421328544616,0.0,0.0,1.0,114.5888671875,112.0,5.230312347412109,-17614.75,735.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,308.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,12321.029296875,20160.0,0.0,0.0,0.3309827744960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925256371498108,0.9252643585205078,-7.9850506153889e-06,0.0,0.0003359054389875,0.0,0.0,95.7453384399414,0.0,0.0,0.0,0.5553137063980103,4.0,0.0,1.0
806700,293.1820678710937,297.1499938964844,293.1499938964844,0.178854152560234,-3629.97509765625,304.19207763671875,0.7549613118171692,0.2624524533748626,0.2399554401636123,293.13787841796875,297.1499938964844,293.1499938964844,0.1610084623098373,-3516.30078125,304.1840209960937,0.7354339957237244,0.2414033859968185,0.2325911372900009,293.0751037597656,297.1499938964844,293.1499938964844,0.2772476971149444,-3999.516357421875,304.1955871582031,0.8464443683624268,0.3748678267002105,0.2643073797225952,293.1083984375,297.1499938964844,293.1499938964844,0.3718709349632263,-6823.33935546875,304.20458984375,0.915517032146454,0.4732835590839386,0.4505897462368011,293.0628356933594,297.1499938964844,293.1499938964844,0.0330704785883426,-5532.0947265625,304.1559143066406,0.4936569631099701,0.0777077600359916,0.3667540252208709,291.6457214355469,291.1499938964844,270.4534606933594,269.4891052246094,283.0289611816406,293.1361389160156,291.73712158203125,1.0,0.4051378667354584,0.9557068943977356,0.9557068943977356,1.0,1.0,-1.8654670715332031,0.8312934041023254,1.034173607826233,0.4071390330791473,0.0,0.0,0.0,115.2305908203125,112.0,1502.841064453125,-16892.451171875,734.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235107421875,308.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,28002.046875,19080.0,0.0,0.0,0.3382392525672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803052306175232,0.8803163170814514,-1.103844988392666e-05,0.0,0.0003432698431424,0.0,0.0,112.86293029785156,0.0,0.0,0.0,0.4349890947341919,4.0,0.0,1.0
806760,293.1884155273437,297.1499938964844,293.1499938964844,0.2123954445123672,-4218.201171875,304.1213073730469,0.7539926767349243,0.2607942521572113,0.2383197993040084,293.1451416015625,297.1499938964844,293.1499938964844,0.1915280669927597,-4093.979248046875,304.12042236328125,0.7348368167877197,0.2401276230812072,0.2313136011362075,293.080810546875,297.1499938964844,293.1499938964844,0.3312584459781647,-4661.50537109375,304.08575439453125,0.8469247221946716,0.3746888041496277,0.2640153467655182,293.1141357421875,297.1499938964844,293.1499938964844,0.4428273737430572,-7926.431640625,304.06121826171875,0.9158282279968262,0.4726736545562744,0.449694275856018,293.06884765625,297.1499938964844,293.1499938964844,0.0429828613996505,-6490.625,304.1361999511719,0.4939551949501037,0.0776344314217567,0.3663223385810852,289.6617431640625,291.1499938964844,270.476806640625,269.50653076171875,283.0440979003906,293.1427917480469,289.3294372558594,1.0,0.40383380651474,0.9581263065338136,0.9581263065338136,1.0,1.0,-1.8600242137908936,0.8287825584411621,1.031241774559021,0.4057575464248657,0.0,0.0,1.0,114.57172393798828,100.0,-2236.048583984375,-12925.7041015625,728.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,305.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19036.2734375,19080.0,0.0,0.0,0.3322283625602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313769340515136,0.4313823878765106,-5.446807335829362e-06,0.0,0.0003371695638634,0.0,0.0,24.21402168273925,0.0,0.0,0.0,0.3941088318824768,4.0,0.0,1.0
806820,293.200927734375,297.1499938964844,293.1499938964844,0.1849468946456909,-3746.925537109375,304.1699523925781,0.7562912702560425,0.2572927474975586,0.2351643443107605,293.1592712402344,297.1499938964844,293.1499938964844,0.1671980172395706,-3642.19873046875,304.164794921875,0.7373990416526794,0.2373910993337631,0.2286782413721084,293.09228515625,297.1499938964844,293.1499938964844,0.292977899312973,-4198.10888671875,304.1606750488281,0.8527892231941223,0.3741357922554016,0.2636805772781372,293.1256103515625,297.1499938964844,293.1499938964844,0.3917522728443146,-7141.787109375,304.16241455078125,0.9229543805122375,0.4712855517864227,0.4485238492488861,293.0799560546875,297.1499938964844,293.1499938964844,0.0357597954571247,-5803.82470703125,304.1509094238281,0.4972040951251983,0.0774385780096054,0.364770770072937,291.1849975585937,291.1499938964844,270.5258178710937,269.5435485839844,283.0745849609375,293.1551208496094,290.7387390136719,1.0,0.3987265229225158,0.9629651308059692,0.9629651308059692,1.0,1.0,-1.849402904510498,0.8238924145698547,1.025510549545288,0.4031014442443847,0.0,0.0,0.3164288401603699,110.2519302368164,88.0,-1431.0718994140625,-6619.2548828125,706.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,303.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,26650.43359375,19080.0,0.0,0.0,0.3357969522476196,0.0,0.0,0.0,0.0,1.0,0.0008401104132644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419716477394104,0.1440791487693786,-0.0021075042895972,0.0,0.0003407912154216,0.0,0.0,8.2542142868042,0.0,0.0,0.0,0.3224450945854187,4.0,0.0,1.0
806880,293.200927734375,297.1499938964844,293.1499938964844,0.1849468946456909,-3746.925537109375,304.1699523925781,0.7562912702560425,0.2572927474975586,0.2351643443107605,293.1592712402344,297.1499938964844,293.1499938964844,0.1671980172395706,-3642.19873046875,304.164794921875,0.7373990416526794,0.2373910993337631,0.2286782413721084,293.09228515625,297.1499938964844,293.1499938964844,0.292977899312973,-4198.10888671875,304.1606750488281,0.8527892231941223,0.3741357922554016,0.2636805772781372,293.1256103515625,297.1499938964844,293.1499938964844,0.3917522728443146,-7141.787109375,304.16241455078125,0.9229543805122375,0.4712855517864227,0.4485238492488861,293.0799560546875,297.1499938964844,293.1499938964844,0.0357597954571247,-5803.82470703125,304.1509094238281,0.4972040951251983,0.0774385780096054,0.364770770072937,291.1849975585937,291.1499938964844,270.5258178710937,269.5435485839844,283.0745849609375,293.1551208496094,290.7387390136719,1.0,0.3987265229225158,0.9629651308059692,0.9629651308059692,1.0,1.0,-1.849402904510498,0.8238924145698547,1.025510549545288,0.4031014442443847,0.0,0.0,0.3164288401603699,110.2519302368164,88.0,-1431.0718994140625,-6619.2548828125,706.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,303.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,26650.43359375,19080.0,0.0,0.0,0.3357969522476196,0.0,0.0,0.0,0.0,1.0,0.0008401104132644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419716477394104,0.1440791487693786,-0.0021075042895972,0.0,0.0003407912154216,0.0,0.0,8.2542142868042,0.0,0.0,0.0,0.3224450945854187,4.0,0.0,1.0
806940,293.2115478515625,297.1499938964844,293.1499938964844,0.1697551012039184,-3479.234619140625,304.1967468261719,0.7626394629478455,0.2538635730743408,0.2318907082080841,293.1720275878906,297.1499938964844,293.1499938964844,0.1537509113550186,-3386.14892578125,304.1896057128906,0.7436150312423706,0.2345804423093795,0.2258161157369613,293.1015625,297.1499938964844,293.1499938964844,0.2733150124549866,-3951.784912109375,304.20281982421875,0.8634464144706726,0.3737398684024811,0.2632571160793304,293.1342468261719,297.1499938964844,293.1499938964844,0.3654610812664032,-6723.3115234375,304.2192077636719,0.9362290501594543,0.4701898396015167,0.4472980499267578,293.0897827148437,297.1499938964844,293.1499938964844,0.0318842306733131,-5423.638671875,304.1593933105469,0.5032147169113159,0.0772149041295051,0.3625751137733459,291.7850952148437,291.1499938964844,270.5777893066406,269.583251953125,283.10595703125,293.1656188964844,291.7889709472656,1.0,0.3911769092082977,0.967803955078125,0.967803955078125,1.0,1.0,-1.837419033050537,0.8183499574661255,1.0190690755844116,0.4000549912452698,0.0,0.0,0.0,103.3205795288086,76.0,1066.4449462890625,-12437.3486328125,675.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,306.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,29497.287109375,18000.0,0.0,0.0,0.3337945938110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177679121494293,0.4177756607532501,-7.745372386125382e-06,0.0,0.0003387590695638,0.0,0.0,31.97911262512207,0.0,0.0,0.0,0.3384350538253784,4.0,0.0,1.0
807000,293.2115478515625,297.1499938964844,293.1499938964844,0.1697551012039184,-3479.234619140625,304.1967468261719,0.7626394629478455,0.2538635730743408,0.2318907082080841,293.1720275878906,297.1499938964844,293.1499938964844,0.1537509113550186,-3386.14892578125,304.1896057128906,0.7436150312423706,0.2345804423093795,0.2258161157369613,293.1015625,297.1499938964844,293.1499938964844,0.2733150124549866,-3951.784912109375,304.20281982421875,0.8634464144706726,0.3737398684024811,0.2632571160793304,293.1342468261719,297.1499938964844,293.1499938964844,0.3654610812664032,-6723.3115234375,304.2192077636719,0.9362290501594543,0.4701898396015167,0.4472980499267578,293.0897827148437,297.1499938964844,293.1499938964844,0.0318842306733131,-5423.638671875,304.1593933105469,0.5032147169113159,0.0772149041295051,0.3625751137733459,291.7850952148437,291.1499938964844,270.5777893066406,269.583251953125,283.10595703125,293.1656188964844,291.7889709472656,1.0,0.3911769092082977,0.967803955078125,0.967803955078125,1.0,1.0,-1.837419033050537,0.8183499574661255,1.0190690755844116,0.4000549912452698,0.0,0.0,0.0,103.3205795288086,76.0,1066.4449462890625,-12437.3486328125,675.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,306.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,29497.287109375,18000.0,0.0,0.0,0.3337945938110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177679121494293,0.4177756607532501,-7.745372386125382e-06,0.0,0.0003387590695638,0.0,0.0,31.97911262512207,0.0,0.0,0.0,0.3384350538253784,4.0,0.0,1.0
807060,293.2208251953125,297.1499938964844,293.1499938964844,0.1713903844356537,-3511.93798828125,304.190185546875,0.7725555896759033,0.2504259645938873,0.2284754365682602,293.1837158203125,297.1499938964844,293.1499938964844,0.155458465218544,-3422.14111328125,304.1842041015625,0.753097653388977,0.2316537052392959,0.2227388620376587,293.1094970703125,297.1499938964844,293.1499938964844,0.280435562133789,-4038.7353515625,304.1922912597656,0.8784716129302979,0.3733653426170349,0.262698233127594,293.1412048339844,297.1499938964844,293.1499938964844,0.3745177388191223,-6862.68212890625,304.2059631347656,0.9540755152702332,0.469179093837738,0.4458959698677063,293.0985717773437,297.1499938964844,293.1499938964844,0.0327595509588718,-5518.341796875,304.1582336425781,0.5118935704231262,0.0769572481513023,0.3599154651165008,291.3992004394531,291.1499938964844,270.63238525390625,269.6254577636719,283.0984191894531,293.1749267578125,291.5858764648437,1.0,0.3819387257099151,0.980682373046875,0.980682373046875,0.937943696975708,1.0,-1.824074387550354,0.8155262470245361,1.008548140525818,0.3999903798103332,0.0,0.0,0.2529462277889251,94.7986297607422,64.0,1670.0098876953125,-18177.392578125,638.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,309.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,13707.4755859375,18000.0,0.0,0.0,0.3274954855442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066791296005249,1.0668013095855713,-1.0010699043050408e-05,0.0,0.0003323662676848,0.0,0.0,140.90576171875,0.0,0.0,0.0,0.5831148624420166,4.0,0.0,1.0
807120,293.2208251953125,297.1499938964844,293.1499938964844,0.1713903844356537,-3511.93798828125,304.190185546875,0.7725555896759033,0.2504259645938873,0.2284754365682602,293.1837158203125,297.1499938964844,293.1499938964844,0.155458465218544,-3422.14111328125,304.1842041015625,0.753097653388977,0.2316537052392959,0.2227388620376587,293.1094970703125,297.1499938964844,293.1499938964844,0.280435562133789,-4038.7353515625,304.1922912597656,0.8784716129302979,0.3733653426170349,0.262698233127594,293.1412048339844,297.1499938964844,293.1499938964844,0.3745177388191223,-6862.68212890625,304.2059631347656,0.9540755152702332,0.469179093837738,0.4458959698677063,293.0985717773437,297.1499938964844,293.1499938964844,0.0327595509588718,-5518.341796875,304.1582336425781,0.5118935704231262,0.0769572481513023,0.3599154651165008,291.3992004394531,291.1499938964844,270.63238525390625,269.6254577636719,283.0984191894531,293.1749267578125,291.5858764648437,1.0,0.3819387257099151,0.980682373046875,0.980682373046875,0.937943696975708,1.0,-1.824074387550354,0.8155262470245361,1.008548140525818,0.3999903798103332,0.0,0.0,0.2529462277889251,94.7986297607422,64.0,1670.0098876953125,-18177.392578125,638.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,309.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,13707.4755859375,18000.0,0.0,0.0,0.3274954855442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066791296005249,1.0668013095855713,-1.0010699043050408e-05,0.0,0.0003323662676848,0.0,0.0,140.90576171875,0.0,0.0,0.0,0.5831148624420166,4.0,0.0,1.0
807180,293.2294006347656,297.1499938964844,293.1499938964844,0.1807748824357986,-3683.1962890625,304.1663513183594,0.786103367805481,0.2468835860490799,0.2248904109001159,293.1947326660156,297.1499938964844,293.1499938964844,0.1641634553670883,-3593.089599609375,304.1630554199219,0.7660672068595886,0.2285568714141845,0.2194438725709915,293.1170349121094,297.1499938964844,293.1499938964844,0.3006075918674469,-4286.18408203125,304.153076171875,0.897943377494812,0.3728407621383667,0.2619541585445404,293.1479187011719,297.1499938964844,293.1499938964844,0.4006831347942352,-7269.4140625,304.15478515625,0.9746413826942444,0.4680107533931732,0.4442104995250702,293.10650634765625,297.1499938964844,293.1499938964844,0.0359392426908016,-5838.3369140625,304.1517028808594,0.5236403346061707,0.0766534283757209,0.3568751215934753,290.4573059082031,291.1499938964844,270.6894226074219,269.6698303222656,283.06707763671875,293.1837158203125,290.8443298339844,1.0,0.3714721500873565,0.993560791015625,0.993560791015625,0.8758874535560608,1.0,-1.8092442750930784,0.8139268755912781,0.9953173995018004,0.4014511406421661,0.0,0.0,1.0,85.3465347290039,52.0,1207.7803955078125,-18019.9765625,598.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,309.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,10648.1982421875,18000.0,0.0,0.0,0.320022702217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99302738904953,0.9930357933044434,-8.396188604820054e-06,0.0,0.0003247823624406,0.0,0.0,111.14889526367188,0.0,0.0,0.0,0.5643269419670105,4.0,0.0,1.0
807240,293.2294006347656,297.1499938964844,293.1499938964844,0.1807748824357986,-3683.1962890625,304.1663513183594,0.786103367805481,0.2468835860490799,0.2248904109001159,293.1947326660156,297.1499938964844,293.1499938964844,0.1641634553670883,-3593.089599609375,304.1630554199219,0.7660672068595886,0.2285568714141845,0.2194438725709915,293.1170349121094,297.1499938964844,293.1499938964844,0.3006075918674469,-4286.18408203125,304.153076171875,0.897943377494812,0.3728407621383667,0.2619541585445404,293.1479187011719,297.1499938964844,293.1499938964844,0.4006831347942352,-7269.4140625,304.15478515625,0.9746413826942444,0.4680107533931732,0.4442104995250702,293.10650634765625,297.1499938964844,293.1499938964844,0.0359392426908016,-5838.3369140625,304.1517028808594,0.5236403346061707,0.0766534283757209,0.3568751215934753,290.4573059082031,291.1499938964844,270.6894226074219,269.6698303222656,283.06707763671875,293.1837158203125,290.8443298339844,1.0,0.3714721500873565,0.993560791015625,0.993560791015625,0.8758874535560608,1.0,-1.8092442750930784,0.8139268755912781,0.9953173995018004,0.4014511406421661,0.0,0.0,1.0,85.3465347290039,52.0,1207.7803955078125,-18019.9765625,598.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,309.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,10648.1982421875,18000.0,0.0,0.0,0.320022702217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99302738904953,0.9930357933044434,-8.396188604820054e-06,0.0,0.0003247823624406,0.0,0.0,111.14889526367188,0.0,0.0,0.0,0.5643269419670105,4.0,0.0,1.0
807300,293.234619140625,297.1499938964844,293.1499938964844,0.1630279570817947,-3371.24951171875,304.1939697265625,0.7943897247314453,0.2448541224002838,0.2230343669652938,293.20068359375,297.1499938964844,293.1499938964844,0.1481514871120453,-3289.43359375,304.1882629394531,0.7740808129310608,0.2268258780241012,0.2177200019359588,293.1228332519531,297.1499938964844,293.1499938964844,0.2733296751976013,-3954.776123046875,304.1993408203125,0.9097792506217957,0.3721175193786621,0.2615330517292022,293.1542053222656,297.1499938964844,293.1499938964844,0.3644324839115143,-6712.41064453125,304.2161865234375,0.9853619933128356,0.4668072462081909,0.4433055818080902,293.1102600097656,297.1499938964844,293.1499938964844,0.0307022854685783,-5359.57568359375,304.16046142578125,0.530893862247467,0.0764685720205307,0.3552201688289642,291.7560119628906,291.1499938964844,270.71875,269.6927490234375,283.0391845703125,293.18902587890625,291.5909423828125,1.0,0.3658788800239563,1.0,1.0,0.8448593020439148,1.0,-1.801369309425354,0.8139617443084717,0.9874075055122375,0.4031493961811065,0.0,0.0,0.0,80.40901947021484,52.0,200.5196228027344,-9090.5439453125,578.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26729.6953125,18000.0,0.0,0.0,0.324585884809494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312874644994735,0.2312939167022705,-6.444569862651406e-06,0.0,0.0003294134221505,0.0,0.0,13.960505485534668,0.0,0.0,0.0,0.3283432722091675,4.0,0.0,1.0
807360,293.2377319335937,297.1499938964844,293.1499938964844,0.1950424462556839,-3940.932861328125,304.12957763671875,0.8039381504058838,0.2431675642728805,0.2211679816246032,293.2054138183594,297.1499938964844,293.1499938964844,0.1772734224796295,-3848.159423828125,304.1300048828125,0.7833850979804993,0.2252530753612518,0.2159560620784759,293.125,297.1499938964844,293.1499938964844,0.3296197950839996,-4639.8046875,304.09100341796875,0.9242985248565674,0.3720321357250213,0.2610665559768677,293.1554870605469,297.1499938964844,293.1499938964844,0.4382891058921814,-7851.94873046875,304.07379150390625,0.9960797429084778,0.4664955139160156,0.4423166513442993,293.1137084960937,297.1499938964844,293.1499938964844,0.0406479015946388,-6303.71435546875,304.1410522460937,0.5393121838569641,0.0762949734926223,0.3534985482692718,289.3447570800781,291.1499938964844,270.7485656738281,269.71612548828125,283.0008239746094,293.19244384765625,289.5419006347656,1.0,0.3600639700889587,1.0,1.0,0.8143656253814697,1.0,-1.7931928634643557,0.8146141171455383,0.9785787463188172,0.4054606556892395,0.0,0.0,1.0,75.34307098388672,40.0,-623.156982421875,-16705.10546875,557.2268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444274902344,309.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,11310.3310546875,18000.0,0.0,0.0,0.3133750855922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667452096939087,0.7667513489723206,-6.127832875790773e-06,0.0,0.00031803586171,0.0,0.0,58.96420669555664,0.0,0.0,0.0,0.4866093695163727,4.0,0.0,1.0
807420,293.2457580566406,297.1499938964844,293.1499938964844,0.1834632307291031,-3746.730224609375,304.1426696777344,0.8186812996864319,0.2393150776624679,0.217540755867958,293.2155456542969,297.1499938964844,293.1499938964844,0.1668515801429748,-3659.544677734375,304.1421813964844,0.798531711101532,0.2217940837144851,0.2124833017587661,293.1332397460937,297.1499938964844,293.1499938964844,0.3152512609958648,-4473.17919921875,304.112548828125,0.9491132497787476,0.3709934651851654,0.2602846026420593,293.1472473144531,297.1499938964844,293.1499938964844,0.3948791921138763,-7206.3603515625,304.1441955566406,0.9990000128746032,0.467936247587204,0.4183732867240906,293.1199645996094,297.1499938964844,293.1499938964844,0.0377449095249176,-6038.90771484375,304.1449584960937,0.5537588000297546,0.0759428068995475,0.3505596816539764,290.1398010253906,291.1499938964844,270.8096008300781,269.7640991210937,282.8814392089844,293.19873046875,289.6339111328125,1.0,0.3468837738037109,1.0,1.0,0.7533782720565796,1.0,-1.751473307609558,0.8076172471046448,0.9438560605049132,0.4074311852455139,0.0,0.0,1.0,67.17548370361328,28.0,-2548.0048828125,-8891.2685546875,505.1974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966064453125,303.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21478.5546875,18000.0,0.0,0.0,0.3160549104213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163582742214203,0.2163634896278381,-5.220422281126957e-06,0.0,0.0003207555564586,0.0,0.0,10.60604476928711,0.0,0.0,0.0,0.3239955604076385,4.0,0.0,1.0
807480,293.2457580566406,297.1499938964844,293.1499938964844,0.1834632307291031,-3746.730224609375,304.1426696777344,0.8186812996864319,0.2393150776624679,0.217540755867958,293.2155456542969,297.1499938964844,293.1499938964844,0.1668515801429748,-3659.544677734375,304.1421813964844,0.798531711101532,0.2217940837144851,0.2124833017587661,293.1332397460937,297.1499938964844,293.1499938964844,0.3152512609958648,-4473.17919921875,304.112548828125,0.9491132497787476,0.3709934651851654,0.2602846026420593,293.1472473144531,297.1499938964844,293.1499938964844,0.3948791921138763,-7206.3603515625,304.1441955566406,0.9990000128746032,0.467936247587204,0.4183732867240906,293.1199645996094,297.1499938964844,293.1499938964844,0.0377449095249176,-6038.90771484375,304.1449584960937,0.5537588000297546,0.0759428068995475,0.3505596816539764,290.1398010253906,291.1499938964844,270.8096008300781,269.7640991210937,282.8814392089844,293.19873046875,289.6339111328125,1.0,0.3468837738037109,1.0,1.0,0.7533782720565796,1.0,-1.751473307609558,0.8076172471046448,0.9438560605049132,0.4074311852455139,0.0,0.0,1.0,67.17548370361328,28.0,-2548.0048828125,-8891.2685546875,505.1974792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8966064453125,303.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21478.5546875,18000.0,0.0,0.0,0.3160549104213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163582742214203,0.2163634896278381,-5.220422281126957e-06,0.0,0.0003207555564586,0.0,0.0,10.60604476928711,0.0,0.0,0.0,0.3239955604076385,4.0,0.0,1.0
807540,293.2530212402344,297.1499938964844,293.1499938964844,0.1563801616430282,-3263.840087890625,304.1900634765625,0.8357797861099243,0.2354305684566497,0.2139094769954681,293.2251281738281,297.1499938964844,293.1499938964844,0.1422278732061386,-3186.40673828125,304.1856689453125,0.8163504004478455,0.2181975841522216,0.208906203508377,293.14031982421875,297.1499938964844,293.1499938964844,0.2736369371414184,-3961.42919921875,304.1942443847656,0.9755499958992004,0.3700117766857147,0.2595524191856384,293.09814453125,297.1499938964844,293.1499938964844,0.312235563993454,-5917.52001953125,304.2831420898437,0.9990000128746032,0.4779135286808014,0.3849859237670898,293.12554931640625,297.1499938964844,293.1499938964844,0.0297910831868648,-5291.83349609375,304.159912109375,0.5710623860359192,0.0755687803030014,0.347589910030365,291.6738586425781,291.1499938964844,270.8722229003906,269.8135070800781,282.6557006835937,293.2080078125,291.4131164550781,1.0,0.3318126499652862,1.0,1.0,0.6923909187316895,1.0,-1.6982892751693726,0.8032084703445435,0.8950808644294739,0.4140897989273071,0.0,0.0,0.0,58.86841583251953,46.0,-295.7685852050781,-7902.046875,448.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041259765625,304.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26214.16796875,18000.0,0.0,0.0,0.3154624998569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183620810508728,0.1836270242929458,-6.2182871261029504e-06,0.0,0.000320154329529,0.0,0.0,10.574857711791992,0.0,0.0,0.0,0.3213302195072174,4.0,0.0,1.0
807600,293.2530212402344,297.1499938964844,293.1499938964844,0.1563801616430282,-3263.840087890625,304.1900634765625,0.8357797861099243,0.2354305684566497,0.2139094769954681,293.2251281738281,297.1499938964844,293.1499938964844,0.1422278732061386,-3186.40673828125,304.1856689453125,0.8163504004478455,0.2181975841522216,0.208906203508377,293.14031982421875,297.1499938964844,293.1499938964844,0.2736369371414184,-3961.42919921875,304.1942443847656,0.9755499958992004,0.3700117766857147,0.2595524191856384,293.09814453125,297.1499938964844,293.1499938964844,0.312235563993454,-5917.52001953125,304.2831420898437,0.9990000128746032,0.4779135286808014,0.3849859237670898,293.12554931640625,297.1499938964844,293.1499938964844,0.0297910831868648,-5291.83349609375,304.159912109375,0.5710623860359192,0.0755687803030014,0.347589910030365,291.6738586425781,291.1499938964844,270.8722229003906,269.8135070800781,282.6557006835937,293.2080078125,291.4131164550781,1.0,0.3318126499652862,1.0,1.0,0.6923909187316895,1.0,-1.6982892751693726,0.8032084703445435,0.8950808644294739,0.4140897989273071,0.0,0.0,0.0,58.86841583251953,46.0,-295.7685852050781,-7902.046875,448.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041259765625,304.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26214.16796875,18000.0,0.0,0.0,0.3154624998569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183620810508728,0.1836270242929458,-6.2182871261029504e-06,0.0,0.000320154329529,0.0,0.0,10.574857711791992,0.0,0.0,0.0,0.3213302195072174,4.0,0.0,1.0
807660,293.2596740722656,297.1499938964844,293.1499938964844,0.1507593989372253,-3163.958251953125,304.19696044921875,0.8383774757385254,0.2314826995134353,0.2103325277566909,293.2345275878906,297.1499938964844,293.1499938964844,0.1370293796062469,-3087.06103515625,304.1923217773437,0.8187639117240906,0.2143927812576294,0.2052977234125137,293.1464233398437,297.1499938964844,293.1499938964844,0.2686353921890259,-3896.727783203125,304.2069702148437,0.982597291469574,0.3690401017665863,0.2588317096233368,293.0394592285156,297.1499938964844,293.1499938964844,0.2966688573360443,-5677.84912109375,304.28466796875,0.9990000128746032,0.491189181804657,0.3748175203800201,293.1304626464844,297.1499938964844,293.1499938964844,0.0290755312889814,-5182.60009765625,304.1611633300781,0.5758993029594421,0.0751905664801597,0.3455356061458587,291.68670654296875,291.1499938964844,270.9361877441406,269.8640441894531,283.0304870605469,293.226806640625,291.8513488769531,1.0,0.3270493149757385,1.0,1.0,0.7781478762626648,1.0,-1.6740938425064087,0.7651240825653076,0.9089698195457458,0.3806928396224975,0.0,0.0,0.0,56.282814025878906,64.0,1842.5946044921875,-16610.84765625,426.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,309.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,22544.12890625,18000.0,0.0,0.0,0.3102304935455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006104469299316,0.9006204605102539,-1.0023736649600323e-05,0.0,0.0003148445102851,0.0,0.0,108.36563873291016,0.0,0.0,0.0,0.4585984647274017,4.0,0.0,1.0
807720,293.2596740722656,297.1499938964844,293.1499938964844,0.1507593989372253,-3163.958251953125,304.19696044921875,0.8383774757385254,0.2314826995134353,0.2103325277566909,293.2345275878906,297.1499938964844,293.1499938964844,0.1370293796062469,-3087.06103515625,304.1923217773437,0.8187639117240906,0.2143927812576294,0.2052977234125137,293.1464233398437,297.1499938964844,293.1499938964844,0.2686353921890259,-3896.727783203125,304.2069702148437,0.982597291469574,0.3690401017665863,0.2588317096233368,293.0394592285156,297.1499938964844,293.1499938964844,0.2966688573360443,-5677.84912109375,304.28466796875,0.9990000128746032,0.491189181804657,0.3748175203800201,293.1304626464844,297.1499938964844,293.1499938964844,0.0290755312889814,-5182.60009765625,304.1611633300781,0.5758993029594421,0.0751905664801597,0.3455356061458587,291.68670654296875,291.1499938964844,270.9361877441406,269.8640441894531,283.0304870605469,293.226806640625,291.8513488769531,1.0,0.3270493149757385,1.0,1.0,0.7781478762626648,1.0,-1.6740938425064087,0.7651240825653076,0.9089698195457458,0.3806928396224975,0.0,0.0,0.0,56.282814025878906,64.0,1842.5946044921875,-16610.84765625,426.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,309.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,22544.12890625,18000.0,0.0,0.0,0.3102304935455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006104469299316,0.9006204605102539,-1.0023736649600323e-05,0.0,0.0003148445102851,0.0,0.0,108.36563873291016,0.0,0.0,0.0,0.4585984647274017,4.0,0.0,1.0
807780,293.26611328125,297.1499938964844,293.1499938964844,0.1587224751710891,-3314.57958984375,304.1751403808594,0.8265492916107178,0.2273918539285659,0.2066930681467056,293.243896484375,297.1499938964844,293.1499938964844,0.1441113501787185,-3231.8779296875,304.1728515625,0.8065180778503418,0.2103521227836609,0.2015717923641204,293.15264892578125,297.1499938964844,293.1499938964844,0.2878380119800567,-4134.7373046875,304.1685791015625,0.973241686820984,0.3678527772426605,0.2579511702060699,293.0180358886719,297.1499938964844,293.1499938964844,0.3281871378421783,-6194.11376953125,304.20086669921875,0.9990000128746032,0.4984090328216553,0.3855133354663849,293.1352844238281,297.1499938964844,293.1499938964844,0.0321746803820133,-5507.00048828125,304.1544494628906,0.568302571773529,0.074714109301567,0.3439574539661407,290.73321533203125,291.1499938964844,271.0011901855469,269.9154968261719,283.2533874511719,293.234619140625,291.1489562988281,1.0,0.329904168844223,1.0,1.0,0.8639048933982849,1.0,-1.675127625465393,0.7517167329788208,0.9234108328819276,0.3668708801269531,0.0,0.0,1.0,58.46890640258789,82.0,1581.153076171875,-17406.341796875,433.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,310.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,10575.935546875,18000.0,0.0,0.0,0.2997872531414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002231478691101,1.0022399425506592,-8.491365406371187e-06,0.0,0.0003042459429707,0.0,0.0,113.71238708496094,0.0,0.0,0.0,0.5673657059669495,4.0,0.0,1.0
807840,293.26611328125,297.1499938964844,293.1499938964844,0.1587224751710891,-3314.57958984375,304.1751403808594,0.8265492916107178,0.2273918539285659,0.2066930681467056,293.243896484375,297.1499938964844,293.1499938964844,0.1441113501787185,-3231.8779296875,304.1728515625,0.8065180778503418,0.2103521227836609,0.2015717923641204,293.15264892578125,297.1499938964844,293.1499938964844,0.2878380119800567,-4134.7373046875,304.1685791015625,0.973241686820984,0.3678527772426605,0.2579511702060699,293.0180358886719,297.1499938964844,293.1499938964844,0.3281871378421783,-6194.11376953125,304.20086669921875,0.9990000128746032,0.4984090328216553,0.3855133354663849,293.1352844238281,297.1499938964844,293.1499938964844,0.0321746803820133,-5507.00048828125,304.1544494628906,0.568302571773529,0.074714109301567,0.3439574539661407,290.73321533203125,291.1499938964844,271.0011901855469,269.9154968261719,283.2533874511719,293.234619140625,291.1489562988281,1.0,0.329904168844223,1.0,1.0,0.8639048933982849,1.0,-1.675127625465393,0.7517167329788208,0.9234108328819276,0.3668708801269531,0.0,0.0,1.0,58.46890640258789,82.0,1581.153076171875,-17406.341796875,433.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,310.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,10575.935546875,18000.0,0.0,0.0,0.2997872531414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002231478691101,1.0022399425506592,-8.491365406371187e-06,0.0,0.0003042459429707,0.0,0.0,113.71238708496094,0.0,0.0,0.0,0.5673657059669495,4.0,0.0,1.0
807900,293.2703857421875,297.1499938964844,293.1499938964844,0.1464589089155197,-3094.930908203125,304.19091796875,0.8167061805725098,0.2250796854496002,0.2048229426145553,293.2491149902344,297.1499938964844,293.1499938964844,0.1329339444637298,-3016.019287109375,304.1872863769531,0.7958863973617554,0.2081349492073059,0.1996572613716125,293.158203125,297.1499938964844,293.1499938964844,0.2677986025810241,-3892.067138671875,304.1981506347656,0.9632959961891174,0.366724282503128,0.2574401497840881,293.0268249511719,297.1499938964844,293.1499938964844,0.3162187039852142,-6005.84912109375,304.2093505859375,0.9990000128746032,0.4983679354190826,0.3969389200210571,293.1380615234375,297.1499938964844,293.1499938964844,0.0281482357531785,-5130.96630859375,304.1604919433594,0.5608845353126526,0.0743538960814476,0.3430174887180328,291.8227844238281,291.1499938964844,271.0340270996094,269.94146728515625,283.3233642578125,293.23992919921875,291.50347900390625,1.0,0.3336359858512878,1.0,1.0,0.9067833423614502,1.0,-1.6825554370880127,0.7511900663375854,0.9313653707504272,0.364723265171051,0.0,0.0,0.0,61.00924301147461,82.0,-396.0642395019531,-6977.21728515625,445.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,304.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25248.41015625,18000.0,0.0,0.0,0.3023667335510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538192927837371,0.1538252383470535,-5.940999017184367e-06,0.0,0.0003068637743126,0.0,0.0,8.416375160217285,0.0,0.0,0.0,0.3137993514537811,4.0,0.0,1.0
807960,293.2728576660156,297.1499938964844,293.1499938964844,0.1743753999471664,-3605.031494140625,304.1347351074219,0.8047142624855042,0.2230693697929382,0.2029987424612045,293.2533264160156,297.1499938964844,293.1499938964844,0.158091053366661,-3512.183349609375,304.1365966796875,0.7835066914558411,0.2060500383377075,0.1977463662624359,293.1598205566406,297.1499938964844,293.1499938964844,0.3217453360557556,-4551.2041015625,304.0949401855469,0.9503952860832214,0.3663022816181183,0.2569664120674133,293.04254150390625,297.1499938964844,293.1499938964844,0.3963305950164795,-7269.3896484375,304.0570983886719,0.9990000128746032,0.4968484044075012,0.4115315079689026,293.1410522460937,297.1499938964844,293.1499938964844,0.0378330275416374,-6073.25,304.1417236328125,0.5517503023147583,0.073917381465435,0.3418255150318146,289.3948059082031,291.1499938964844,271.0670166015625,269.96759033203125,283.0100402832031,293.2428894042969,289.6049499511719,1.0,0.338629812002182,1.0,1.0,0.7254266738891602,1.0,-1.6935867071151731,0.7849544286727905,0.9086322784423828,0.3960455656051636,0.0,0.0,1.0,64.39453887939453,100.0,-550.707275390625,-16359.05859375,461.3112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0013427734375,309.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,10925.7041015625,18000.0,0.0,0.0,0.2893731594085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446887493133545,0.7446945905685425,-5.838411198055837e-06,0.0,0.0002936769742518,0.0,0.0,54.412506103515625,0.0,0.0,0.0,0.4757360219955444,4.0,0.0,1.0
808020,293.2796936035156,297.1499938964844,293.1499938964844,0.1802115142345428,-3718.940673828125,304.1158752441406,0.7768644690513611,0.2185672223567962,0.1993414908647537,293.26275634765625,297.1499938964844,293.1499938964844,0.1630546599626541,-3617.8896484375,304.1199035644531,0.7565353512763977,0.2015231847763061,0.1938716918230056,293.166748046875,297.1499938964844,293.1499938964844,0.3386977910995483,-4760.22509765625,304.0585632324219,0.9188469648361206,0.3646378517150879,0.2561272978782654,293.1093139648437,297.1499938964844,293.1499938964844,0.461711049079895,-8261.9345703125,303.94464111328125,0.9990000128746032,0.4861133098602295,0.4479075968265533,293.1483459472656,297.1499938964844,293.1499938964844,0.0402022637426853,-6320.49462890625,304.1360168457031,0.5305465459823608,0.0726693794131279,0.3383347988128662,288.9980773925781,291.1499938964844,271.1333923339844,270.0200500488281,277.8424377441406,293.2333679199219,288.365478515625,1.0,0.3516985177993774,0.8295013904571533,0.8295013904571533,0.3627133369445801,1.0,-1.7230148315429688,1.2210543155670166,0.5019605159759521,0.8249492049217224,0.0,0.0,1.0,73.45751190185547,103.0,-3952.5517578125,-15636.9833984375,506.31048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1966247558594,305.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,16688.44921875,18000.0,0.0,0.0,0.2930729687213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664270579814911,0.4664321541786194,-5.1009069466090295e-06,0.0,0.0002974318049382,0.0,0.0,25.252212524414062,0.0,0.0,0.0,0.3946519494056701,4.0,0.0,1.0
