time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2796936035156,297.1499938964844,293.1499938964844,0.1802115142345428,-3718.940673828125,304.1158752441406,0.7768644690513611,0.2185672223567962,0.1993414908647537,293.26275634765625,297.1499938964844,293.1499938964844,0.1630546599626541,-3617.8896484375,304.1199035644531,0.7565353512763977,0.2015231847763061,0.1938716918230056,293.166748046875,297.1499938964844,293.1499938964844,0.3386977910995483,-4760.22509765625,304.0585632324219,0.9188469648361206,0.3646378517150879,0.2561272978782654,293.1093139648437,297.1499938964844,293.1499938964844,0.461711049079895,-8261.9345703125,303.94464111328125,0.9990000128746032,0.4861133098602295,0.4479075968265533,293.1483459472656,297.1499938964844,293.1499938964844,0.0402022637426853,-6320.49462890625,304.1360168457031,0.5305465459823608,0.0726693794131279,0.3383347988128662,288.9980773925781,291.1499938964844,271.1333923339844,270.0200500488281,277.8424377441406,293.2333679199219,288.365478515625,1.0,0.3516985177993774,0.8295013904571533,0.8295013904571533,0.3627133369445801,1.0,-1.7230148315429688,1.2210543155670166,0.5019605159759521,0.8249492049217224,0.0,0.0,1.0,73.45751190185547,103.0,-3952.5517578125,-15636.9833984375,506.31048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1966247558594,305.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,16688.44921875,18000.0,0.0,0.0,0.2930729687213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664270579814911,0.4664321541786194,-5.1009069466090295e-06,0.0,0.0002974318049382,0.0,0.0,25.252212524414062,0.0,0.0,0.0,0.3946519494056701,4.0,0.0,1.0
808140,293.2846984863281,297.1499938964844,293.1499938964844,0.168136641383171,-3501.3134765625,304.1491394042969,0.7487677335739136,0.2142779380083084,0.1959909796714782,293.27056884765625,297.1499938964844,293.1499938964844,0.1516685634851455,-3397.533447265625,304.1505126953125,0.7298752665519714,0.1970833837985992,0.1901644915342331,293.1692810058594,297.1499938964844,293.1499938964844,0.3232184946537018,-4562.25146484375,304.11834716796875,0.8881513476371765,0.3637298345565796,0.2559111416339874,293.1796569824219,297.1499938964844,293.1499938964844,0.4482664167881012,-8008.70166015625,304.0440979003906,0.9769496917724608,0.4728333055973053,0.4514852166175842,293.15533447265625,297.1499938964844,293.1499938964844,0.0365087836980819,-5970.80859375,304.1473693847656,0.508890688419342,0.0712939873337745,0.3342649638652801,289.3715515136719,291.1499938964844,271.20001220703125,270.0726318359375,277.82135009765625,293.23828125,289.40240478515625,1.0,0.3609066009521484,0.6389684677124023,0.6389684677124023,0.3610315322875976,1.0,-1.7137293815612793,1.1962889432907104,0.5174403786659241,0.8026046752929688,0.0,0.0,1.0,84.42308044433594,106.0,-33.536678314208984,-20162.23828125,532.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59503173828125,307.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,14206.810546875,19080.0,0.0,0.0,0.3196837306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116433382034302,1.2116554975509644,-1.212776351167122e-05,0.0,0.0003244383551646,0.0,0.0,197.8170166015625,0.0,0.0,0.0,0.6831137537956238,4.0,0.0,1.0
808200,293.2846984863281,297.1499938964844,293.1499938964844,0.168136641383171,-3501.3134765625,304.1491394042969,0.7487677335739136,0.2142779380083084,0.1959909796714782,293.27056884765625,297.1499938964844,293.1499938964844,0.1516685634851455,-3397.533447265625,304.1505126953125,0.7298752665519714,0.1970833837985992,0.1901644915342331,293.1692810058594,297.1499938964844,293.1499938964844,0.3232184946537018,-4562.25146484375,304.11834716796875,0.8881513476371765,0.3637298345565796,0.2559111416339874,293.1796569824219,297.1499938964844,293.1499938964844,0.4482664167881012,-8008.70166015625,304.0440979003906,0.9769496917724608,0.4728333055973053,0.4514852166175842,293.15533447265625,297.1499938964844,293.1499938964844,0.0365087836980819,-5970.80859375,304.1473693847656,0.508890688419342,0.0712939873337745,0.3342649638652801,289.3715515136719,291.1499938964844,271.20001220703125,270.0726318359375,277.82135009765625,293.23828125,289.40240478515625,1.0,0.3609066009521484,0.6389684677124023,0.6389684677124023,0.3610315322875976,1.0,-1.7137293815612793,1.1962889432907104,0.5174403786659241,0.8026046752929688,0.0,0.0,1.0,84.42308044433594,106.0,-33.536678314208984,-20162.23828125,532.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59503173828125,307.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,14206.810546875,19080.0,0.0,0.0,0.3196837306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116433382034302,1.2116554975509644,-1.212776351167122e-05,0.0,0.0003244383551646,0.0,0.0,197.8170166015625,0.0,0.0,0.0,0.6831137537956238,4.0,0.0,1.0
808260,293.2912902832031,297.1499938964844,293.1499938964844,0.1616037487983703,-3387.819580078125,304.15997314453125,0.727705717086792,0.2095301300287246,0.1921486854553222,293.2794189453125,297.1499938964844,293.1499938964844,0.1454033255577087,-3280.482666015625,304.16046142578125,0.7082808613777161,0.1922398060560226,0.1860544383525848,293.17681884765625,297.1499938964844,293.1499938964844,0.3171429634094238,-4487.24609375,304.1383972167969,0.865658700466156,0.361709326505661,0.2548825144767761,293.2138366699219,297.1499938964844,293.1499938964844,0.4344293177127838,-7784.333984375,304.1009521484375,0.947338044643402,0.4650914967060089,0.4432922601699829,293.161865234375,297.1499938964844,293.1499938964844,0.0347017049789428,-5809.2021484375,304.1511535644531,0.4933959543704986,0.0698298290371894,0.3296825289726257,289.58740234375,291.1499938964844,271.2666320800781,270.1250915527344,278.6155700683594,293.2507629394531,289.5921630859375,1.0,0.3667201399803161,0.6263311505317688,0.6263311505317688,0.4000000059604645,1.0,-1.6876074075698853,1.1124215126037598,0.5751858353614807,0.7242929339408875,0.0,0.0,1.0,93.84017944335938,109.0,136.58229064941406,-18812.046875,543.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61651611328125,306.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.87109375,19080.0,0.0,0.0,0.3500114679336548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559060096740725,1.3559212684631348,-1.5183260074991267e-05,0.0,0.0003552171401679,0.0,0.0,277.1689147949219,0.0,0.0,0.0,0.742367148399353,4.0,0.0,1.0
808320,293.2912902832031,297.1499938964844,293.1499938964844,0.1616037487983703,-3387.819580078125,304.15997314453125,0.727705717086792,0.2095301300287246,0.1921486854553222,293.2794189453125,297.1499938964844,293.1499938964844,0.1454033255577087,-3280.482666015625,304.16046142578125,0.7082808613777161,0.1922398060560226,0.1860544383525848,293.17681884765625,297.1499938964844,293.1499938964844,0.3171429634094238,-4487.24609375,304.1383972167969,0.865658700466156,0.361709326505661,0.2548825144767761,293.2138366699219,297.1499938964844,293.1499938964844,0.4344293177127838,-7784.333984375,304.1009521484375,0.947338044643402,0.4650914967060089,0.4432922601699829,293.161865234375,297.1499938964844,293.1499938964844,0.0347017049789428,-5809.2021484375,304.1511535644531,0.4933959543704986,0.0698298290371894,0.3296825289726257,289.58740234375,291.1499938964844,271.2666320800781,270.1250915527344,278.6155700683594,293.2507629394531,289.5921630859375,1.0,0.3667201399803161,0.6263311505317688,0.6263311505317688,0.4000000059604645,1.0,-1.6876074075698853,1.1124215126037598,0.5751858353614807,0.7242929339408875,0.0,0.0,1.0,93.84017944335938,109.0,136.58229064941406,-18812.046875,543.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61651611328125,306.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.87109375,19080.0,0.0,0.0,0.3500114679336548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559060096740725,1.3559212684631348,-1.5183260074991267e-05,0.0,0.0003552171401679,0.0,0.0,277.1689147949219,0.0,0.0,0.0,0.742367148399353,4.0,0.0,1.0
808380,293.2974853515625,297.1499938964844,293.1499938964844,0.1397998929023742,-2990.2236328125,304.1938171386719,0.7115322947502136,0.20469531416893,0.188144102692604,293.2880859375,297.1499938964844,293.1499938964844,0.1253867596387863,-2886.56982421875,304.1910705566406,0.6900923252105713,0.18720443546772,0.1816605031490326,293.1853942871094,297.1499938964844,293.1499938964844,0.2798416018486023,-4033.52587890625,304.2062072753906,0.8502441048622131,0.3592987060546875,0.2535447776317596,293.2315368652344,297.1499938964844,293.1499938964844,0.3819740116596222,-6974.90087890625,304.2068786621094,0.9255211353302002,0.459879994392395,0.4384062588214874,293.16778564453125,297.1499938964844,293.1499938964844,0.0279653947800397,-5160.48095703125,304.1622619628906,0.4817830920219421,0.0683316513895988,0.3244500458240509,291.0047912597656,291.1499938964844,271.3329772949219,270.1771545410156,283.259521484375,293.2603759765625,291.1260070800781,1.0,0.3704991340637207,0.940613865852356,0.940613865852356,0.800000011920929,1.0,-1.66376531124115,0.7556591033935547,0.9081061482429504,0.3730592131614685,0.0,0.0,1.0,101.05853271484376,112.0,1722.1279296875,-15758.4814453125,547.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1982421875,306.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18713.69921875,19080.0,0.0,0.0,0.3697247505187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391371250152588,1.3913872241973877,-1.598791277501732e-05,0.0,0.0003752236370928,0.0,0.0,299.49176025390625,0.0,0.0,0.0,0.7601633071899414,4.0,0.0,1.0
808440,293.2974853515625,297.1499938964844,293.1499938964844,0.1397998929023742,-2990.2236328125,304.1938171386719,0.7115322947502136,0.20469531416893,0.188144102692604,293.2880859375,297.1499938964844,293.1499938964844,0.1253867596387863,-2886.56982421875,304.1910705566406,0.6900923252105713,0.18720443546772,0.1816605031490326,293.1853942871094,297.1499938964844,293.1499938964844,0.2798416018486023,-4033.52587890625,304.2062072753906,0.8502441048622131,0.3592987060546875,0.2535447776317596,293.2315368652344,297.1499938964844,293.1499938964844,0.3819740116596222,-6974.90087890625,304.2068786621094,0.9255211353302002,0.459879994392395,0.4384062588214874,293.16778564453125,297.1499938964844,293.1499938964844,0.0279653947800397,-5160.48095703125,304.1622619628906,0.4817830920219421,0.0683316513895988,0.3244500458240509,291.0047912597656,291.1499938964844,271.3329772949219,270.1771545410156,283.259521484375,293.2603759765625,291.1260070800781,1.0,0.3704991340637207,0.940613865852356,0.940613865852356,0.800000011920929,1.0,-1.66376531124115,0.7556591033935547,0.9081061482429504,0.3730592131614685,0.0,0.0,1.0,101.05853271484376,112.0,1722.1279296875,-15758.4814453125,547.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1982421875,306.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18713.69921875,19080.0,0.0,0.0,0.3697247505187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391371250152588,1.3913872241973877,-1.598791277501732e-05,0.0,0.0003752236370928,0.0,0.0,299.49176025390625,0.0,0.0,0.0,0.7601633071899414,4.0,0.0,1.0
808500,293.3003845214844,297.1499938964844,293.1499938964844,0.1314322650432586,-2836.516357421875,304.2008361816406,0.7040526866912842,0.2022542804479599,0.1860677003860473,293.29229736328125,297.1499938964844,293.1499938964844,0.1176735982298851,-2733.578857421875,304.1974182128906,0.6822773814201355,0.1846277564764022,0.1793636232614517,293.19012451171875,297.1499938964844,293.1499938964844,0.2654212415218353,-3858.548828125,304.2217102050781,0.8441116809844971,0.3579206764698028,0.2526908218860626,293.2385559082031,297.1499938964844,293.1499938964844,0.3617819547653198,-6666.1904296875,304.2325744628906,0.91684091091156,0.4574688673019409,0.4361795485019684,293.17047119140625,297.1499938964844,293.1499938964844,0.0299933850765228,-5125.22900390625,304.1555480957031,0.4764545857906341,0.0675773471593856,0.3216598629951477,291.5909423828125,291.1499938964844,271.365966796875,270.2029724121094,283.5904541015625,293.2646789550781,291.60601806640625,1.0,0.3718873262405395,0.9257673621177672,0.9257673621177672,1.0,1.0,-1.651465654373169,0.7288618683815002,0.9226037859916688,0.3488083183765411,0.0,0.0,0.1120378300547599,104.0406265258789,112.0,1237.49609375,-12544.5830078125,548.0368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4214172363281,305.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,34796.87890625,18000.0,0.0,0.0,0.3752315938472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693624258041382,0.6693730354309082,-1.0590054444037378e-05,0.0,0.0003808123583439,0.0,0.0,75.14879608154297,0.0,0.0,0.0,0.4185451865196228,4.0,0.0,1.0
808560,293.3022766113281,297.1499938964844,293.1499938964844,0.1471832543611526,-3138.020263671875,304.1623840332031,0.6972342133522034,0.1999758034944534,0.1840454339981079,293.2958679199219,297.1499938964844,293.1499938964844,0.1314307898283004,-3019.252197265625,304.1632995605469,0.6751887202262878,0.1821198016405105,0.1770675331354141,293.19256591796875,297.1499938964844,293.1499938964844,0.2999759614467621,-4289.7451171875,304.1446838378906,0.8388919830322266,0.3569302856922149,0.2519157528877258,293.2415466308594,297.1499938964844,293.1499938964844,0.4076398611068725,-7388.8583984375,304.132568359375,0.909648299217224,0.4557489454746246,0.4342852234840393,293.1729431152344,297.1499938964844,293.1499938964844,0.0305668376386165,-5432.431640625,304.1525573730469,0.4711213409900665,0.0668342038989067,0.3188312649726867,290.1643371582031,291.1499938964844,271.3988037109375,270.2286071777344,283.6268310546875,293.2675476074219,290.001708984375,1.0,0.3730356991291046,0.9275122880935668,0.9275122880935668,1.0,1.0,-1.6396784782409668,0.72282475233078,0.9168537259101868,0.3451587259769439,0.0,0.0,1.0,106.68706512451172,100.0,-947.7674560546876,-12924.5205078125,547.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7587280273437,305.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,16481.806640625,18000.0,0.0,0.0,0.3683437407016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373339891433716,0.6373401880264282,-6.1939663282828405e-06,0.0,0.0003738220839295,0.0,0.0,45.18730545043945,0.0,0.0,0.0,0.4632955193519592,4.0,0.0,1.0
808620,293.3059387207031,297.1499938964844,293.1499938964844,0.1311259120702743,-2843.38134765625,304.180419921875,0.6914700269699097,0.1953805238008499,0.1799540966749191,293.3026123046875,297.1499938964844,293.1499938964844,0.1164616122841835,-2722.573486328125,304.1797180175781,0.6685600876808167,0.1770593225955963,0.1723155975341797,293.1977233886719,297.1499938964844,293.1499938964844,0.2726442515850067,-3958.98876953125,304.1826477050781,0.8372219800949097,0.3548144400119781,0.250534325838089,293.24713134765625,297.1499938964844,293.1499938964844,0.3701148629188537,-6816.34375,304.1883544921875,0.9069859385490416,0.4523115754127502,0.4311757087707519,293.1770935058594,297.1499938964844,293.1499938964844,0.0256993547081947,-4927.8203125,304.1584167480469,0.4661103785037994,0.0654110312461853,0.3123799562454223,291.3056335449219,291.1499938964844,271.4638366699219,270.2791442871094,283.6656799316406,293.2724609375,290.8653564453125,1.0,0.3697156310081482,0.9310021996498108,0.9310021996498108,1.0,1.0,-1.615925669670105,0.7117976546287537,0.9041280150413512,0.3389903008937835,0.0,0.0,0.1595797091722488,106.35943603515624,88.0,-1448.19580078125,-5372.7109375,531.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61822509765625,302.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,25108.947265625,18000.0,0.0,0.0,0.3676190972328186,0.0,0.0,0.0,0.0,1.0,0.0022063488140702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163006275892257,0.1287519931793213,-0.0124513618648052,0.0,0.0003730866592377,0.0,0.0,6.899459362030029,0.0,0.0,0.0,0.311823695898056,4.0,0.0,1.0
808680,293.3059387207031,297.1499938964844,293.1499938964844,0.1311259120702743,-2843.38134765625,304.180419921875,0.6914700269699097,0.1953805238008499,0.1799540966749191,293.3026123046875,297.1499938964844,293.1499938964844,0.1164616122841835,-2722.573486328125,304.1797180175781,0.6685600876808167,0.1770593225955963,0.1723155975341797,293.1977233886719,297.1499938964844,293.1499938964844,0.2726442515850067,-3958.98876953125,304.1826477050781,0.8372219800949097,0.3548144400119781,0.250534325838089,293.24713134765625,297.1499938964844,293.1499938964844,0.3701148629188537,-6816.34375,304.1883544921875,0.9069859385490416,0.4523115754127502,0.4311757087707519,293.1770935058594,297.1499938964844,293.1499938964844,0.0256993547081947,-4927.8203125,304.1584167480469,0.4661103785037994,0.0654110312461853,0.3123799562454223,291.3056335449219,291.1499938964844,271.4638366699219,270.2791442871094,283.6656799316406,293.2724609375,290.8653564453125,1.0,0.3697156310081482,0.9310021996498108,0.9310021996498108,1.0,1.0,-1.615925669670105,0.7117976546287537,0.9041280150413512,0.3389903008937835,0.0,0.0,0.1595797091722488,106.35943603515624,88.0,-1448.19580078125,-5372.7109375,531.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61822509765625,302.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,25108.947265625,18000.0,0.0,0.0,0.3676190972328186,0.0,0.0,0.0,0.0,1.0,0.0022063488140702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163006275892257,0.1287519931793213,-0.0124513618648052,0.0,0.0003730866592377,0.0,0.0,6.899459362030029,0.0,0.0,0.0,0.311823695898056,4.0,0.0,1.0
808740,293.30816650390625,297.1499938964844,293.1499938964844,0.1166481673717498,-2568.8037109375,304.2004089355469,0.6914842128753662,0.1909868866205215,0.1758733689785003,293.3081359863281,297.1499938964844,293.1499938964844,0.1029199957847595,-2445.3974609375,304.1976623535156,0.6672601699829102,0.1720759123563766,0.167462483048439,293.2005615234375,297.1499938964844,293.1499938964844,0.2479309886693954,-3648.00537109375,304.22564697265625,0.8419287204742432,0.3530542552471161,0.2492384910583496,293.2490539550781,297.1499938964844,293.1499938964844,0.3365430831909179,-6282.697265625,304.2485656738281,0.9125576615333556,0.449490338563919,0.4284320771694183,293.18017578125,297.1499938964844,293.1499938964844,0.0215934291481971,-4450.7529296875,304.1641845703125,0.4664039611816406,0.0640990436077117,0.30563884973526,292.09014892578125,291.1499938964844,271.5277709960937,270.3285522460937,283.70294189453125,293.27545166015625,292.1478271484375,1.0,0.362814724445343,0.9344921112060548,0.9344921112060548,1.0,1.0,-1.592257022857666,0.7008280158042908,0.8914290070533752,0.3328275084495544,0.0,0.0,0.0,101.89840698242188,76.0,1305.9593505859375,-10346.42578125,505.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,306.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27011.921875,18000.0,0.0,0.0,0.3522698283195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298660814762115,0.3298729062080383,-6.810699687775923e-06,0.0,0.0003575090668164,0.0,0.0,21.668228149414062,0.0,0.0,0.0,0.3367473185062408,4.0,0.0,1.0
808800,293.30816650390625,297.1499938964844,293.1499938964844,0.1166481673717498,-2568.8037109375,304.2004089355469,0.6914842128753662,0.1909868866205215,0.1758733689785003,293.3081359863281,297.1499938964844,293.1499938964844,0.1029199957847595,-2445.3974609375,304.1976623535156,0.6672601699829102,0.1720759123563766,0.167462483048439,293.2005615234375,297.1499938964844,293.1499938964844,0.2479309886693954,-3648.00537109375,304.22564697265625,0.8419287204742432,0.3530542552471161,0.2492384910583496,293.2490539550781,297.1499938964844,293.1499938964844,0.3365430831909179,-6282.697265625,304.2485656738281,0.9125576615333556,0.449490338563919,0.4284320771694183,293.18017578125,297.1499938964844,293.1499938964844,0.0215934291481971,-4450.7529296875,304.1641845703125,0.4664039611816406,0.0640990436077117,0.30563884973526,292.09014892578125,291.1499938964844,271.5277709960937,270.3285522460937,283.70294189453125,293.27545166015625,292.1478271484375,1.0,0.362814724445343,0.9344921112060548,0.9344921112060548,1.0,1.0,-1.592257022857666,0.7008280158042908,0.8914290070533752,0.3328275084495544,0.0,0.0,0.0,101.89840698242188,76.0,1305.9593505859375,-10346.42578125,505.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,306.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27011.921875,18000.0,0.0,0.0,0.3522698283195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298660814762115,0.3298729062080383,-6.810699687775923e-06,0.0,0.0003575090668164,0.0,0.0,21.668228149414062,0.0,0.0,0.0,0.3367473185062408,4.0,0.0,1.0
808860,293.3098449707031,297.1499938964844,293.1499938964844,0.1213498637080192,-2666.2861328125,304.18377685546875,0.6953276991844177,0.1866398602724075,0.1717005521059036,293.313232421875,297.1499938964844,293.1499938964844,0.1062161326408386,-2522.587158203125,304.1833190917969,0.6694133877754211,0.167036548256874,0.1624540537595749,293.2021179199219,297.1499938964844,293.1499938964844,0.2638980150222778,-3850.491455078125,304.19097900390625,0.851077139377594,0.3514497578144073,0.2478075474500656,293.2491760253906,297.1499938964844,293.1499938964844,0.3575432002544403,-6618.58251953125,304.2035827636719,0.924118995666504,0.446946918964386,0.425527274608612,293.1824645996094,297.1499938964844,293.1499938964844,0.0233953949064016,-4668.89501953125,304.1585693359375,0.4704127013683319,0.0628649368882179,0.2987992167472839,291.1776123046875,291.1499938964844,271.59039306640625,270.37652587890625,282.53717041015625,293.2777099609375,291.54669189453125,1.0,0.3534576296806335,0.9606952667236328,0.9606952667236328,0.6000000238418579,1.0,-1.567816138267517,0.7868816256523132,0.7809344530105591,0.4236264228820801,0.0,0.0,0.4393910765647888,94.98223876953124,64.0,1716.333740234375,-17607.228515625,472.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.965576171875,310.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,11075.38671875,18000.0,0.0,0.0,0.3304006457328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01591956615448,1.0159283876419067,-8.772066394158173e-06,0.0,0.000335314660333,0.0,0.0,118.86986541748048,0.0,0.0,0.0,0.5687412619590759,4.0,0.0,1.0
808920,293.3098449707031,297.1499938964844,293.1499938964844,0.1213498637080192,-2666.2861328125,304.18377685546875,0.6953276991844177,0.1866398602724075,0.1717005521059036,293.313232421875,297.1499938964844,293.1499938964844,0.1062161326408386,-2522.587158203125,304.1833190917969,0.6694133877754211,0.167036548256874,0.1624540537595749,293.2021179199219,297.1499938964844,293.1499938964844,0.2638980150222778,-3850.491455078125,304.19097900390625,0.851077139377594,0.3514497578144073,0.2478075474500656,293.2491760253906,297.1499938964844,293.1499938964844,0.3575432002544403,-6618.58251953125,304.2035827636719,0.924118995666504,0.446946918964386,0.425527274608612,293.1824645996094,297.1499938964844,293.1499938964844,0.0233953949064016,-4668.89501953125,304.1585693359375,0.4704127013683319,0.0628649368882179,0.2987992167472839,291.1776123046875,291.1499938964844,271.59039306640625,270.37652587890625,282.53717041015625,293.2777099609375,291.54669189453125,1.0,0.3534576296806335,0.9606952667236328,0.9606952667236328,0.6000000238418579,1.0,-1.567816138267517,0.7868816256523132,0.7809344530105591,0.4236264228820801,0.0,0.0,0.4393910765647888,94.98223876953124,64.0,1716.333740234375,-17607.228515625,472.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.965576171875,310.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,11075.38671875,18000.0,0.0,0.0,0.3304006457328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01591956615448,1.0159283876419067,-8.772066394158173e-06,0.0,0.000335314660333,0.0,0.0,118.86986541748048,0.0,0.0,0.0,0.5687412619590759,4.0,0.0,1.0
808980,293.3111267089844,297.1499938964844,293.1499938964844,0.1505700647830963,-3230.537353515625,304.121826171875,0.7026654481887817,0.1823140233755111,0.1674122214317321,293.3181457519531,297.1499938964844,293.1499938964844,0.1304677277803421,-3035.866455078125,304.1300964355469,0.6746845245361328,0.1618978977203369,0.157243475317955,293.2023010253906,297.1499938964844,293.1499938964844,0.3360724747180938,-4733.306640625,304.05224609375,0.8648624420166016,0.3500560820102691,0.2463514804840088,293.2474365234375,297.1499938964844,293.1499938964844,0.4537404477596283,-8103.552734375,304.0188903808594,0.9414891004562378,0.4447349011898041,0.4226416647434234,293.1842041015625,297.1499938964844,293.1499938964844,0.0313953198492527,-5639.19140625,304.1416320800781,0.4770315289497375,0.0616876110434532,0.2918784022331238,288.0618591308594,291.1499938964844,271.65142822265625,270.4228820800781,277.0604858398437,293.279541015625,288.3634033203125,1.0,0.3424495756626129,0.666824221611023,0.666824221611023,0.3331758081912994,1.0,-1.5428911447525024,1.1530841588974,0.3898069858551025,0.7940077185630798,0.0,0.0,1.0,86.43822479248047,52.0,-1485.031982421875,-19886.48828125,436.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3280944824219,310.09375,278.1499938964844,0.0,18000.0,313.1499938964844,10105.51953125,18000.0,0.0,0.0,0.3190822899341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215912222862244,0.9215986728668212,-7.442909463861724e-06,0.0,0.0003238279605284,0.0,0.0,90.61055755615234,0.0,0.0,0.0,0.5341611504554749,4.0,0.0,1.0
809040,293.3111267089844,297.1499938964844,293.1499938964844,0.1505700647830963,-3230.537353515625,304.121826171875,0.7026654481887817,0.1823140233755111,0.1674122214317321,293.3181457519531,297.1499938964844,293.1499938964844,0.1304677277803421,-3035.866455078125,304.1300964355469,0.6746845245361328,0.1618978977203369,0.157243475317955,293.2023010253906,297.1499938964844,293.1499938964844,0.3360724747180938,-4733.306640625,304.05224609375,0.8648624420166016,0.3500560820102691,0.2463514804840088,293.2474365234375,297.1499938964844,293.1499938964844,0.4537404477596283,-8103.552734375,304.0188903808594,0.9414891004562378,0.4447349011898041,0.4226416647434234,293.1842041015625,297.1499938964844,293.1499938964844,0.0313953198492527,-5639.19140625,304.1416320800781,0.4770315289497375,0.0616876110434532,0.2918784022331238,288.0618591308594,291.1499938964844,271.65142822265625,270.4228820800781,277.0604858398437,293.279541015625,288.3634033203125,1.0,0.3424495756626129,0.666824221611023,0.666824221611023,0.3331758081912994,1.0,-1.5428911447525024,1.1530841588974,0.3898069858551025,0.7940077185630798,0.0,0.0,1.0,86.43822479248047,52.0,-1485.031982421875,-19886.48828125,436.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3280944824219,310.09375,278.1499938964844,0.0,18000.0,313.1499938964844,10105.51953125,18000.0,0.0,0.0,0.3190822899341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215912222862244,0.9215986728668212,-7.442909463861724e-06,0.0,0.0003238279605284,0.0,0.0,90.61055755615234,0.0,0.0,0.0,0.5341611504554749,4.0,0.0,1.0
809100,293.31201171875,297.1499938964844,293.1499938964844,0.1308743208646774,-2860.240478515625,304.1620178222656,0.7076663970947266,0.1801009327173233,0.165364995598793,293.32061767578125,297.1499938964844,293.1499938964844,0.1128645315766334,-2675.691650390625,304.1650695800781,0.6784909963607788,0.1592867970466613,0.1546625345945358,293.2030334472656,297.1499938964844,293.1499938964844,0.2960271537303924,-4247.48046875,304.1412048339844,0.8738086223602295,0.34925577044487,0.2459215670824051,293.2474975585937,297.1499938964844,293.1499938964844,0.4003497064113617,-7283.2421875,304.1376342773437,0.9522417783737184,0.4434926509857178,0.4217889904975891,293.18487548828125,297.1499938964844,293.1499938964844,0.0253806468099355,-4987.6796875,304.1538391113281,0.4810289740562439,0.0611257925629615,0.2885294258594513,289.80810546875,291.1499938964844,271.6812438964844,270.4453430175781,277.7304382324219,293.28045654296875,289.9340515136719,1.0,0.3364763259887695,0.647189199924469,0.647189199924469,0.3528108298778534,1.0,-1.531775951385498,1.0999817848205566,0.4317942559719085,0.7432844042778015,0.0,0.0,1.0,81.80570983886719,52.0,534.05126953125,-20019.94921875,417.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156311035156,309.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,12793.935546875,19080.0,0.0,0.0,0.3280756771564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472713947296145,1.147282361984253,-1.0886147720157169e-05,0.0,0.0003329550963826,0.0,0.0,168.0665740966797,0.0,0.0,0.0,0.6509697437286377,4.0,0.0,1.0
809160,293.31317138671875,297.1499938964844,293.1499938964844,0.1242867857217788,-2736.701904296875,304.171630859375,0.7128751873970032,0.1778219938278198,0.163174420595169,293.3231811523437,297.1499938964844,293.1499938964844,0.1066610813140869,-2549.46875,304.1734619140625,0.6826819181442261,0.1566220819950103,0.1519908010959625,293.2055053710937,297.1499938964844,293.1499938964844,0.2846151888370514,-4107.9794921875,304.1632385253906,0.8831585049629211,0.3480943143367767,0.2450830042362213,293.2500915527344,297.1499938964844,293.1499938964844,0.3849096894264221,-7044.716796875,304.1675109863281,0.9627134799957277,0.4417497515678406,0.4201575815677643,293.1855163574219,297.1499938964844,293.1499938964844,0.0238717347383499,-4800.07568359375,304.15576171875,0.4852166771888733,0.060558944940567,0.2851692140102386,290.2896728515625,291.1499938964844,271.7105712890625,270.4673156738281,278.1882019042969,293.2822570800781,290.3372802734375,1.0,0.3301801979541778,0.6341590285301208,0.6341590285301208,0.3658409714698791,1.0,-1.5189402103424072,1.0609354972839355,0.4580048024654388,0.7069137692451477,0.0,0.0,1.0,77.13951873779297,40.0,727.35107421875,-19606.720703125,398.8860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,309.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,15797.3115234375,19080.0,0.0,0.0,0.3380047678947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782609462738037,1.278274416923523,-1.3494706763594875e-05,0.0,0.0003430318611208,0.0,0.0,232.23426818847656,0.0,0.0,0.0,0.7033950686454773,4.0,0.0,1.0
809220,293.3148193359375,297.1499938964844,293.1499938964844,0.112680435180664,-2516.379150390625,304.1844177246094,0.7248497009277344,0.1733536124229431,0.1588066518306732,293.327880859375,297.1499938964844,293.1499938964844,0.0956631153821945,-2322.821044921875,304.1845092773437,0.6932722330093384,0.1512771099805832,0.146590769290924,293.21002197265625,297.1499938964844,293.1499938964844,0.2641956210136413,-3856.88720703125,304.1944274902344,0.9051982164382936,0.345773696899414,0.2432127147912979,293.25457763671875,297.1499938964844,293.1499938964844,0.3571010828018188,-6613.8994140625,304.2101135253906,0.9843757152557372,0.4383033215999603,0.4165650308132171,293.18670654296875,297.1499938964844,293.1499938964844,0.0203998144716024,-4402.2294921875,304.15966796875,0.494910180568695,0.0594137571752071,0.278357446193695,291.0184631347656,291.1499938964844,271.7676086425781,270.5096130371094,281.969482421875,293.2854309082031,291.18280029296875,1.0,0.3167132437229156,0.9507855772972108,0.9507855772972108,0.6000000238418579,1.0,-1.4924776554107666,0.770165205001831,0.7223124504089355,0.4220913648605346,0.0,0.0,1.0,67.58515930175781,28.0,1457.9588623046875,-16705.119140625,360.3780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6899108886719,308.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.140625,19080.0,0.0,0.0,0.3551625609397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698076009750366,1.3698230981826782,-1.5496187188546173e-05,0.0,0.0003604448284022,0.0,0.0,285.7817077636719,0.0,0.0,0.0,0.7493435144424438,4.0,0.0,1.0
809280,293.3148193359375,297.1499938964844,293.1499938964844,0.112680435180664,-2516.379150390625,304.1844177246094,0.7248497009277344,0.1733536124229431,0.1588066518306732,293.327880859375,297.1499938964844,293.1499938964844,0.0956631153821945,-2322.821044921875,304.1845092773437,0.6932722330093384,0.1512771099805832,0.146590769290924,293.21002197265625,297.1499938964844,293.1499938964844,0.2641956210136413,-3856.88720703125,304.1944274902344,0.9051982164382936,0.345773696899414,0.2432127147912979,293.25457763671875,297.1499938964844,293.1499938964844,0.3571010828018188,-6613.8994140625,304.2101135253906,0.9843757152557372,0.4383033215999603,0.4165650308132171,293.18670654296875,297.1499938964844,293.1499938964844,0.0203998144716024,-4402.2294921875,304.15966796875,0.494910180568695,0.0594137571752071,0.278357446193695,291.0184631347656,291.1499938964844,271.7676086425781,270.5096130371094,281.969482421875,293.2854309082031,291.18280029296875,1.0,0.3167132437229156,0.9507855772972108,0.9507855772972108,0.6000000238418579,1.0,-1.4924776554107666,0.770165205001831,0.7223124504089355,0.4220913648605346,0.0,0.0,1.0,67.58515930175781,28.0,1457.9588623046875,-16705.119140625,360.3780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6899108886719,308.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.140625,19080.0,0.0,0.0,0.3551625609397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3698076009750366,1.3698230981826782,-1.5496187188546173e-05,0.0,0.0003604448284022,0.0,0.0,285.7817077636719,0.0,0.0,0.0,0.7493435144424438,4.0,0.0,1.0
809340,293.3155822753906,297.1499938964844,293.1499938964844,0.1191900521516799,-2654.630615234375,304.1571655273437,0.7389519214630127,0.1690166890621185,0.1545160859823227,293.3319396972656,297.1499938964844,293.1499938964844,0.0998963937163353,-2426.2822265625,304.16180419921875,0.7061910629272461,0.1459431499242782,0.1411773264408111,293.21319580078125,297.1499938964844,293.1499938964844,0.2860611081123352,-4137.90087890625,304.1312866210937,0.9338611960411072,0.3435927629470825,0.2413010001182556,293.2549743652344,297.1499938964844,293.1499938964844,0.3769181370735168,-6946.8857421875,304.1430358886719,0.9990000128746032,0.4355239272117615,0.4047447443008423,293.187744140625,297.1499938964844,293.1499938964844,0.0220733471214771,-4664.2138671875,304.1524353027344,0.5066564083099365,0.0582745186984539,0.2715650200843811,290.1067199707031,291.1499938964844,271.8222351074219,270.54949951171875,283.8852233886719,293.2874450683594,289.8178405761719,1.0,0.3020394444465637,0.9179759621620178,0.9179759621620178,1.0,1.0,-1.4562034606933594,0.6370612978935242,0.8191421031951904,0.2966413497924804,0.0,0.0,1.0,58.314208984375,25.0,-1698.50439453125,-10629.4208984375,319.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20314.05859375,18000.0,0.0,0.0,0.3458793461322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746528923511505,0.3746583461761474,-5.472762495628558e-06,0.0,0.0003510235692374,0.0,0.0,20.49587631225586,0.0,0.0,0.0,0.3624365925788879,4.0,0.0,1.0
809400,293.3155822753906,297.1499938964844,293.1499938964844,0.1191900521516799,-2654.630615234375,304.1571655273437,0.7389519214630127,0.1690166890621185,0.1545160859823227,293.3319396972656,297.1499938964844,293.1499938964844,0.0998963937163353,-2426.2822265625,304.16180419921875,0.7061910629272461,0.1459431499242782,0.1411773264408111,293.21319580078125,297.1499938964844,293.1499938964844,0.2860611081123352,-4137.90087890625,304.1312866210937,0.9338611960411072,0.3435927629470825,0.2413010001182556,293.2549743652344,297.1499938964844,293.1499938964844,0.3769181370735168,-6946.8857421875,304.1430358886719,0.9990000128746032,0.4355239272117615,0.4047447443008423,293.187744140625,297.1499938964844,293.1499938964844,0.0220733471214771,-4664.2138671875,304.1524353027344,0.5066564083099365,0.0582745186984539,0.2715650200843811,290.1067199707031,291.1499938964844,271.8222351074219,270.54949951171875,283.8852233886719,293.2874450683594,289.8178405761719,1.0,0.3020394444465637,0.9179759621620178,0.9179759621620178,1.0,1.0,-1.4562034606933594,0.6370612978935242,0.8191421031951904,0.2966413497924804,0.0,0.0,1.0,58.314208984375,25.0,-1698.50439453125,-10629.4208984375,319.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20314.05859375,18000.0,0.0,0.0,0.3458793461322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746528923511505,0.3746583461761474,-5.472762495628558e-06,0.0,0.0003510235692374,0.0,0.0,20.49587631225586,0.0,0.0,0.0,0.3624365925788879,4.0,0.0,1.0
809460,293.31622314453125,297.1499938964844,293.1499938964844,0.0992950946092605,-2264.02001953125,304.1846618652344,0.7482380270957947,0.1646941006183624,0.1505003571510315,293.335693359375,297.1499938964844,293.1499938964844,0.0819074138998985,-2045.09033203125,304.18505859375,0.7130783796310425,0.1405771523714065,0.1359421759843826,293.21588134765625,297.1499938964844,293.1499938964844,0.2438260167837143,-3612.127197265625,304.2000732421875,0.9551230669021606,0.3414657413959503,0.2398366034030914,293.2248840332031,297.1499938964844,293.1499938964844,0.2997449934482574,-5735.439453125,304.26324462890625,0.9990000128746032,0.4389270544052124,0.3788925409317016,293.1883544921875,297.1499938964844,293.1499938964844,0.0172276031225919,-3989.125732421875,304.15887451171875,0.5151521563529968,0.0571937710046768,0.2656897306442261,291.9369506835937,291.1499938964844,271.8741760253906,270.58673095703125,283.94171142578125,293.2835998535156,291.4887390136719,1.0,0.2889217734336853,0.9216713309288024,0.9216713309288024,1.0,1.0,-1.4052473306655884,0.6131327748298645,0.7921144962310791,0.2828428745269775,0.0,0.0,0.0,52.0174560546875,28.0,-954.0546875,-5283.97314453125,281.83416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1318664550781,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,23672.232421875,18000.0,0.0,0.0,0.3329989612102508,0.0,0.0,0.0,0.0,1.0,0.0025578492786735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029277890920639,0.1183822825551033,-0.0154544981196522,0.0,0.0003379516128916,0.0,0.0,5.961848258972168,0.0,0.0,0.0,0.3029109537601471,4.0,0.0,1.0
809520,293.31622314453125,297.1499938964844,293.1499938964844,0.0992950946092605,-2264.02001953125,304.1846618652344,0.7482380270957947,0.1646941006183624,0.1505003571510315,293.335693359375,297.1499938964844,293.1499938964844,0.0819074138998985,-2045.09033203125,304.18505859375,0.7130783796310425,0.1405771523714065,0.1359421759843826,293.21588134765625,297.1499938964844,293.1499938964844,0.2438260167837143,-3612.127197265625,304.2000732421875,0.9551230669021606,0.3414657413959503,0.2398366034030914,293.2248840332031,297.1499938964844,293.1499938964844,0.2997449934482574,-5735.439453125,304.26324462890625,0.9990000128746032,0.4389270544052124,0.3788925409317016,293.1883544921875,297.1499938964844,293.1499938964844,0.0172276031225919,-3989.125732421875,304.15887451171875,0.5151521563529968,0.0571937710046768,0.2656897306442261,291.9369506835937,291.1499938964844,271.8741760253906,270.58673095703125,283.94171142578125,293.2835998535156,291.4887390136719,1.0,0.2889217734336853,0.9216713309288024,0.9216713309288024,1.0,1.0,-1.4052473306655884,0.6131327748298645,0.7921144962310791,0.2828428745269775,0.0,0.0,0.0,52.0174560546875,28.0,-954.0546875,-5283.97314453125,281.83416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1318664550781,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,23672.232421875,18000.0,0.0,0.0,0.3329989612102508,0.0,0.0,0.0,0.0,1.0,0.0025578492786735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029277890920639,0.1183822825551033,-0.0154544981196522,0.0,0.0003379516128916,0.0,0.0,5.961848258972168,0.0,0.0,0.0,0.3029109537601471,4.0,0.0,1.0
809580,293.3163452148437,297.1499938964844,293.1499938964844,0.0917015001177787,-2113.560302734375,304.1930236816406,0.7534535527229309,0.1604653447866439,0.1465786099433899,293.3391418457031,297.1499938964844,293.1499938964844,0.0740620195865631,-1884.798095703125,304.19256591796875,0.7151579260826111,0.1351749897003173,0.1307176202535629,293.2162170410156,297.1499938964844,293.1499938964844,0.2311459928750991,-3448.014892578125,304.2227783203125,0.9691858887672424,0.3397400081157684,0.2385161221027374,293.1770935058594,297.1499938964844,293.1499938964844,0.269748330116272,-5252.6904296875,304.2966003417969,0.9990000128746032,0.4467251896858215,0.3611206710338592,293.1888732910156,297.1499938964844,293.1499938964844,0.0156142590567469,-3741.42626953125,304.1603088378906,0.5206358432769775,0.0561173893511295,0.2602166533470154,292.09539794921875,291.1499938964844,271.9231872558594,270.6210632324219,283.9765625,293.2844543457031,292.47467041015625,1.0,0.2793307304382324,0.9253666996955872,0.9253666996955872,1.0,1.0,-1.3647717237472534,0.5946663618087769,0.7701053619384766,0.2723385095596313,0.0,0.0,0.0,47.82604598999024,46.0,2471.25634765625,-13694.62890625,255.297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9574890136719,311.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,25011.36328125,18000.0,0.0,0.0,0.3053513169288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177636981010437,0.6177716851234436,-7.973765605129302e-06,0.0,0.0003098927554674,0.0,0.0,53.21487045288086,0.0,0.0,0.0,0.3546988070011139,4.0,0.0,1.0
809640,293.3163452148437,297.1499938964844,293.1499938964844,0.0917015001177787,-2113.560302734375,304.1930236816406,0.7534535527229309,0.1604653447866439,0.1465786099433899,293.3391418457031,297.1499938964844,293.1499938964844,0.0740620195865631,-1884.798095703125,304.19256591796875,0.7151579260826111,0.1351749897003173,0.1307176202535629,293.2162170410156,297.1499938964844,293.1499938964844,0.2311459928750991,-3448.014892578125,304.2227783203125,0.9691858887672424,0.3397400081157684,0.2385161221027374,293.1770935058594,297.1499938964844,293.1499938964844,0.269748330116272,-5252.6904296875,304.2966003417969,0.9990000128746032,0.4467251896858215,0.3611206710338592,293.1888732910156,297.1499938964844,293.1499938964844,0.0156142590567469,-3741.42626953125,304.1603088378906,0.5206358432769775,0.0561173893511295,0.2602166533470154,292.09539794921875,291.1499938964844,271.9231872558594,270.6210632324219,283.9765625,293.2844543457031,292.47467041015625,1.0,0.2793307304382324,0.9253666996955872,0.9253666996955872,1.0,1.0,-1.3647717237472534,0.5946663618087769,0.7701053619384766,0.2723385095596313,0.0,0.0,0.0,47.82604598999024,46.0,2471.25634765625,-13694.62890625,255.297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9574890136719,311.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,25011.36328125,18000.0,0.0,0.0,0.3053513169288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177636981010437,0.6177716851234436,-7.973765605129302e-06,0.0,0.0003098927554674,0.0,0.0,53.21487045288086,0.0,0.0,0.0,0.3546988070011139,4.0,0.0,1.0
809700,293.31689453125,297.1499938964844,293.1499938964844,0.0984736606478691,-2257.86572265625,304.1715087890625,0.7508953213691711,0.1582476049661636,0.144573375582695,293.3411560058594,297.1499938964844,293.1499938964844,0.0791856050491333,-2000.792236328125,304.1743469238281,0.7111000418663025,0.1323876678943634,0.1280845701694488,293.2185974121094,297.1499938964844,293.1499938964844,0.2510423064231872,-3709.99609375,304.1698303222656,0.9689924120903016,0.3384322226047516,0.2376044988632202,293.1580810546875,297.1499938964844,293.1499938964844,0.2922476828098297,-5644.04443359375,304.22479248046875,0.9990000128746032,0.4501166343688965,0.3599597811698913,293.1892395019531,297.1499938964844,293.1499938964844,0.0171688236296176,-4019.765380859375,304.1553039550781,0.5192930698394775,0.0555504374206066,0.2576782405376434,291.492431640625,291.1499938964844,271.946533203125,270.6370544433594,283.9918212890625,293.2884216308594,290.98663330078125,1.0,0.2779679894447326,0.9272143840789796,0.9272143840789796,1.0,1.0,-1.353658676147461,0.5896677374839783,0.7639909386634827,0.2694189250469208,0.0,0.0,0.0,47.41809844970703,46.0,-1640.1002197265625,-5023.58203125,249.95909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3755798339844,303.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21387.4921875,18000.0,0.0,0.0,0.2953156232833862,0.0,0.0,0.0,0.0,1.0,0.0032582459971308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081579253077507,0.1031526178121566,-0.0215733628720045,0.0,0.0002997078117914,0.0,0.0,4.669795989990234,0.0,0.0,0.0,0.2885890007019043,4.0,0.0,1.0
809760,293.3167419433594,297.1499938964844,293.1499938964844,0.1085531637072563,-2464.906005859375,304.1501770019531,0.7452684640884399,0.1561629623174667,0.1426844745874405,293.3428039550781,297.1499938964844,293.1499938964844,0.0867277681827545,-2169.124267578125,304.1569519042969,0.7034892439842224,0.1296389997005462,0.1255033463239669,293.2176818847656,297.1499938964844,293.1499938964844,0.2809280455112457,-4083.439697265625,304.1141967773437,0.9647585153579712,0.3377448320388794,0.2369664311408996,293.1437683105469,297.1499938964844,293.1499938964844,0.3313190042972564,-6280.3125,304.1427307128906,0.9990000128746032,0.4528356790542602,0.3637442886829376,293.18963623046875,297.1499938964844,293.1499938964844,0.019599437713623,-4409.39208984375,304.150146484375,0.5152982473373413,0.0549755729734897,0.255255788564682,289.84930419921875,291.1499938964844,271.9690246582031,270.6522521972656,283.8104248046875,293.2921447753906,289.97186279296875,1.0,0.2784970998764038,0.9417715072631836,0.9417715072631836,0.800000011920929,1.0,-1.349156141281128,0.6020861268043518,0.7470700740814209,0.2826235294342041,0.0,0.0,1.0,48.07722091674805,64.0,-478.7618713378906,-14412.384765625,249.71780395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.134765625,311.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,11363.5146484375,18000.0,0.0,0.0,0.269848108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897374153137207,0.589742124080658,-4.681806331063854e-06,0.0,0.00027386151487,0.0,0.0,32.47798538208008,0.0,0.0,0.0,0.4168247878551483,4.0,0.0,1.0
