time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3173828125,297.1499938964844,293.1499938964844,0.0854187756776809,-1994.554443359375,304.1920166015625,0.7371030449867249,0.1538912057876587,0.1407834887504577,293.3448791503906,297.1499938964844,293.1499938964844,0.066542699933052,-1741.020263671875,304.1922302246094,0.6928669214248657,0.1267512440681457,0.122884526848793,293.21954345703125,297.1499938964844,293.1499938964844,0.2238546311855316,-3358.34326171875,304.22412109375,0.9566700458526612,0.3365117609500885,0.2363879084587097,293.1422119140625,297.1499938964844,293.1499938964844,0.2715838253498077,-5293.826171875,304.252197265625,0.9990000128746032,0.4532380700111389,0.3717584609985351,293.1902160644531,297.1499938964844,293.1499938964844,0.0144912619143724,-3571.988037109375,304.1593322753906,0.5092258453369141,0.0543509721755981,0.2528519332408905,292.332763671875,291.1499938964844,271.9909973144531,270.66680908203125,282.7565612792969,293.2931823730469,292.624755859375,1.0,0.2807818353176117,0.9565762281417848,0.9565762281417848,0.5965986847877502,1.0,-1.3497666120529177,0.6787740588188171,0.6709924936294556,0.3589682579040527,0.0,0.0,0.0,49.67242813110352,64.0,2117.947509765625,-11712.1845703125,253.6693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4432983398437,310.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24415.326171875,18000.0,0.0,0.0,0.2672513723373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457752168178558,0.3457815051078796,-6.283254151639994e-06,0.0,0.0002712261630222,0.0,0.0,21.1950912475586,0.0,0.0,0.0,0.323146790266037,4.0,0.0,1.0
809880,293.31787109375,297.1499938964844,293.1499938964844,0.1022118031978607,-2345.294921875,304.1526184082031,0.7272872924804688,0.1517129838466644,0.1388769447803497,293.3468017578125,297.1499938964844,293.1499938964844,0.0799430534243583,-2032.7694091796875,304.1592102050781,0.6804085969924927,0.1239436045289039,0.1203131675720214,293.22125244140625,297.1499938964844,293.1499938964844,0.2710805237293243,-3968.01611328125,304.121337890625,0.9449959993362428,0.3353056907653808,0.2355212718248367,293.1514892578125,297.1499938964844,293.1499938964844,0.3411247730255127,-6443.52734375,304.10284423828125,0.9990000128746032,0.4515157341957092,0.3830042779445648,293.1910705566406,297.1499938964844,293.1499938964844,0.0182188525795936,-4229.23486328125,304.15057373046875,0.5019007921218872,0.0536869913339614,0.2504298985004425,290.5275573730469,291.1499938964844,272.0113830566406,270.6800231933594,279.1829833984375,293.2909851074219,289.788330078125,1.0,0.2844640016555786,0.9676122069358826,0.9676122069358826,0.4000000059604645,1.0,-1.353939414024353,0.9235402941703796,0.4303991496562958,0.6022744178771973,0.0,0.0,0.3431826829910278,52.05101013183594,82.0,-3587.6806640625,-5895.74853515625,260.9864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.712646484375,302.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20654.80859375,18000.0,0.0,0.0,0.255999356508255,0.0,0.0,0.0,0.0,1.0,0.0033586118370294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780150964856147,0.1000484153628349,-0.0220333207398653,0.0,0.0002598068094812,0.0,0.0,4.372169017791748,0.0,0.0,0.0,0.284229040145874,4.0,0.0,1.0
809940,293.3182373046875,297.1499938964844,293.1499938964844,0.0964519158005714,-2230.650634765625,304.1669311523437,0.7023892998695374,0.147393137216568,0.1352926790714264,293.3504333496094,297.1499938964844,293.1499938964844,0.0734379664063453,-1900.1888427734373,304.17144775390625,0.6520141959190369,0.1182277351617813,0.115211009979248,293.2203063964844,297.1499938964844,293.1499938964844,0.2637210786342621,-3866.903564453125,304.1585388183594,0.9151300191879272,0.3337213397026062,0.2346717864274978,293.1955871582031,297.1499938964844,293.1499938964844,0.3660460114479065,-6802.8515625,304.09698486328125,0.9990000128746032,0.4426660239696502,0.4147508442401886,293.1933288574219,297.1499938964844,293.1499938964844,0.0183238107711076,-4155.03515625,304.1512145996094,0.4840999543666839,0.0521875023841857,0.2452162206172943,290.4576110839844,291.1499938964844,272.04998779296875,270.70416259765625,277.7382202148437,293.28564453125,290.6313171386719,1.0,0.2957351803779602,0.6501796245574951,0.6501796245574951,0.3498204052448272,1.0,-1.3743377923965454,1.0033533573150637,0.3709844350814819,0.67779141664505,0.0,0.0,1.0,59.16602325439453,85.0,1071.145751953125,-19598.388671875,286.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9764404296875,311.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,12373.1376953125,19080.0,0.0,0.0,0.2560938000679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283499002456665,1.128360390663147,-1.052951301971916e-05,0.0,0.0002599026483949,0.0,0.0,159.882080078125,0.0,0.0,0.0,0.6414179801940918,4.0,0.0,1.0
810000,293.3182373046875,297.1499938964844,293.1499938964844,0.0964519158005714,-2230.650634765625,304.1669311523437,0.7023892998695374,0.147393137216568,0.1352926790714264,293.3504333496094,297.1499938964844,293.1499938964844,0.0734379664063453,-1900.1888427734373,304.17144775390625,0.6520141959190369,0.1182277351617813,0.115211009979248,293.2203063964844,297.1499938964844,293.1499938964844,0.2637210786342621,-3866.903564453125,304.1585388183594,0.9151300191879272,0.3337213397026062,0.2346717864274978,293.1955871582031,297.1499938964844,293.1499938964844,0.3660460114479065,-6802.8515625,304.09698486328125,0.9990000128746032,0.4426660239696502,0.4147508442401886,293.1933288574219,297.1499938964844,293.1499938964844,0.0183238107711076,-4155.03515625,304.1512145996094,0.4840999543666839,0.0521875023841857,0.2452162206172943,290.4576110839844,291.1499938964844,272.04998779296875,270.70416259765625,277.7382202148437,293.28564453125,290.6313171386719,1.0,0.2957351803779602,0.6501796245574951,0.6501796245574951,0.3498204052448272,1.0,-1.3743377923965454,1.0033533573150637,0.3709844350814819,0.67779141664505,0.0,0.0,1.0,59.16602325439453,85.0,1071.145751953125,-19598.388671875,286.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9764404296875,311.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,12373.1376953125,19080.0,0.0,0.0,0.2560938000679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283499002456665,1.128360390663147,-1.052951301971916e-05,0.0,0.0002599026483949,0.0,0.0,159.882080078125,0.0,0.0,0.0,0.6414179801940918,4.0,0.0,1.0
810060,293.31866455078125,297.1499938964844,293.1499938964844,0.0892605036497116,-2089.030029296875,304.1723327636719,0.6719598770141602,0.1430376321077346,0.1316931247711181,293.35333251953125,297.1499938964844,293.1499938964844,0.065762385725975,-1748.3624267578125,304.17633056640625,0.6230151057243347,0.1125558316707611,0.1101839765906333,293.2243957519531,297.1499938964844,293.1499938964844,0.2501400113105774,-3699.21923828125,304.17578125,0.882255494594574,0.3311026096343994,0.2331405580043792,293.2529296875,297.1499938964844,293.1499938964844,0.3469297885894775,-6495.5302734375,304.1446228027344,0.9702340364456176,0.4297805428504944,0.4103357493877411,293.19512939453125,297.1499938964844,293.1499938964844,0.0153971435502171,-3807.4111328125,304.1549987792969,0.4580413103103637,0.0507264398038387,0.2403337061405182,291.08258056640625,291.1499938964844,272.086669921875,270.7260131835937,278.6769714355469,293.2938537597656,291.03271484375,1.0,0.3036961257457733,0.6463051438331604,0.6463051438331604,0.4000000059604645,1.0,-1.3510117530822754,0.9155752062797546,0.4354365170001983,0.5951759219169617,0.0,0.0,0.6876779794692993,68.69603729248047,88.0,325.5877990722656,-16341.4609375,298.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,308.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23502.00390625,19080.0,0.0,0.0,0.278581827878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841555714607239,0.8841655850410461,-1.0062021829071456e-05,0.0,0.0002827251446433,0.0,0.0,105.74925231933594,0.0,0.0,0.0,0.5318922400474548,4.0,0.0,1.0
810120,293.31866455078125,297.1499938964844,293.1499938964844,0.0892605036497116,-2089.030029296875,304.1723327636719,0.6719598770141602,0.1430376321077346,0.1316931247711181,293.35333251953125,297.1499938964844,293.1499938964844,0.065762385725975,-1748.3624267578125,304.17633056640625,0.6230151057243347,0.1125558316707611,0.1101839765906333,293.2243957519531,297.1499938964844,293.1499938964844,0.2501400113105774,-3699.21923828125,304.17578125,0.882255494594574,0.3311026096343994,0.2331405580043792,293.2529296875,297.1499938964844,293.1499938964844,0.3469297885894775,-6495.5302734375,304.1446228027344,0.9702340364456176,0.4297805428504944,0.4103357493877411,293.19512939453125,297.1499938964844,293.1499938964844,0.0153971435502171,-3807.4111328125,304.1549987792969,0.4580413103103637,0.0507264398038387,0.2403337061405182,291.08258056640625,291.1499938964844,272.086669921875,270.7260131835937,278.6769714355469,293.2938537597656,291.03271484375,1.0,0.3036961257457733,0.6463051438331604,0.6463051438331604,0.4000000059604645,1.0,-1.3510117530822754,0.9155752062797546,0.4354365170001983,0.5951759219169617,0.0,0.0,0.6876779794692993,68.69603729248047,88.0,325.5877990722656,-16341.4609375,298.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,308.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23502.00390625,19080.0,0.0,0.0,0.278581827878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841555714607239,0.8841655850410461,-1.0062021829071456e-05,0.0,0.0002827251446433,0.0,0.0,105.74925231933594,0.0,0.0,0.0,0.5318922400474548,4.0,0.0,1.0
810180,293.3182067871094,297.1499938964844,293.1499938964844,0.0796542167663574,-1897.8924560546875,304.18145751953125,0.6506989598274231,0.1388585269451141,0.12822325527668,293.3553466796875,297.1499938964844,293.1499938964844,0.0559632256627082,-1557.95947265625,304.184326171875,0.5991541743278503,0.106999859213829,0.1052333042025566,293.2266540527344,297.1499938964844,293.1499938964844,0.2293336391448974,-3436.354736328125,304.20343017578125,0.8608769178390503,0.3287623524665832,0.2317525744438171,293.27264404296875,297.1499938964844,293.1499938964844,0.3146933317184448,-5980.21435546875,304.20184326171875,0.9416539669036864,0.4231414496898651,0.4033618569374084,293.1962280273437,297.1499938964844,293.1499938964844,0.0136821242049336,-3498.464111328125,304.1481018066406,0.4379180073738098,0.050000000745058,0.2370481491088867,291.98297119140625,291.1499938964844,272.1233215332031,270.74713134765625,283.7420654296875,293.2997741699219,291.8575744628906,1.0,0.3093012869358063,0.9298943281173706,0.9298943281173706,0.800000011920929,1.0,-1.326913356781006,0.5953986644744873,0.7315147519111633,0.2803549468517303,0.0,0.0,0.0,76.26393127441406,91.0,138.01528930664062,-6341.1279296875,304.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.422119140625,304.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,28092.736328125,19080.0,0.0,0.0,0.28857421875,0.0,0.0,0.0,0.0,1.0,0.0001288355852011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609652638435363,0.1610539555549621,-8.870117017067969e-05,0.0,0.0002928661415353,0.0,0.0,9.783686637878418,0.0,0.0,0.0,0.3299077451229095,4.0,0.0,1.0
810240,293.3182067871094,297.1499938964844,293.1499938964844,0.0796542167663574,-1897.8924560546875,304.18145751953125,0.6506989598274231,0.1388585269451141,0.12822325527668,293.3553466796875,297.1499938964844,293.1499938964844,0.0559632256627082,-1557.95947265625,304.184326171875,0.5991541743278503,0.106999859213829,0.1052333042025566,293.2266540527344,297.1499938964844,293.1499938964844,0.2293336391448974,-3436.354736328125,304.20343017578125,0.8608769178390503,0.3287623524665832,0.2317525744438171,293.27264404296875,297.1499938964844,293.1499938964844,0.3146933317184448,-5980.21435546875,304.20184326171875,0.9416539669036864,0.4231414496898651,0.4033618569374084,293.1962280273437,297.1499938964844,293.1499938964844,0.0136821242049336,-3498.464111328125,304.1481018066406,0.4379180073738098,0.050000000745058,0.2370481491088867,291.98297119140625,291.1499938964844,272.1233215332031,270.74713134765625,283.7420654296875,293.2997741699219,291.8575744628906,1.0,0.3093012869358063,0.9298943281173706,0.9298943281173706,0.800000011920929,1.0,-1.326913356781006,0.5953986644744873,0.7315147519111633,0.2803549468517303,0.0,0.0,0.0,76.26393127441406,91.0,138.01528930664062,-6341.1279296875,304.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.422119140625,304.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,28092.736328125,19080.0,0.0,0.0,0.28857421875,0.0,0.0,0.0,0.0,1.0,0.0001288355852011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609652638435363,0.1610539555549621,-8.870117017067969e-05,0.0,0.0002928661415353,0.0,0.0,9.783686637878418,0.0,0.0,0.0,0.3299077451229095,4.0,0.0,1.0
810300,293.3174743652344,297.1499938964844,293.1499938964844,0.0921664908528328,-2160.039794921875,304.153076171875,0.6428863406181335,0.1368696391582489,0.1264987587928772,293.3559875488281,297.1499938964844,293.1499938964844,0.0653201192617416,-1755.428466796875,304.1611633300781,0.5884819030761719,0.1042689904570579,0.1027446985244751,293.2261047363281,297.1499938964844,293.1499938964844,0.2684441208839416,-3937.194580078125,304.122802734375,0.8535152077674866,0.327894926071167,0.2310773730278015,293.27471923828125,297.1499938964844,293.1499938964844,0.3668964505195617,-6821.93408203125,304.0977478027344,0.931204915046692,0.4211733341217041,0.4010975360870361,293.1969299316406,297.1499938964844,293.1499938964844,0.016604196280241,-4047.83544921875,304.1297302246094,0.4330469667911529,0.050000000745058,0.2375097572803497,290.1576843261719,291.1499938964844,272.14166259765625,270.7574157714844,284.08612060546875,293.3006286621094,289.9411315917969,1.0,0.3116366267204284,0.9123679399490356,0.9123679399490356,1.0,1.0,-1.3188796043395996,0.5736074447631836,0.745272159576416,0.2601622641086578,0.0,0.0,1.0,79.1823501586914,91.0,-1519.18212890625,-10289.31640625,307.8674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204833984375,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.09765625,18000.0,0.0,0.0,0.2772315740585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747292757034302,0.3747341930866241,-4.92852723255055e-06,0.0,0.0002813548198901,0.0,0.0,18.65221405029297,0.0,0.0,0.0,0.3505763709545135,4.0,0.0,1.0
810360,293.3168640136719,297.1499938964844,293.1499938964844,0.0783155038952827,-1875.6898193359373,304.1783752441406,0.6361178159713745,0.1348727643489837,0.1248272582888603,293.35662841796875,297.1499938964844,293.1499938964844,0.0529696643352508,-1507.257080078125,304.1821594238281,0.5783251523971558,0.1015367805957794,0.1002749875187873,293.225830078125,297.1499938964844,293.1499938964844,0.2319746762514114,-3470.30859375,304.1960144042969,0.847518801689148,0.3269883096218109,0.2306081652641296,293.2756042480469,297.1499938964844,293.1499938964844,0.3170265257358551,-6015.73046875,304.2005615234375,0.9226941466331482,0.4194216430187225,0.3995973169803619,293.1978454589844,297.1499938964844,293.1499938964844,0.0139956595376133,-3560.458251953125,304.1263732910156,0.4291646778583526,0.050000000745058,0.2380135059356689,291.5592346191406,291.1499938964844,272.1600036621094,270.7675170898437,284.11572265625,293.3008117675781,291.9931945800781,1.0,0.3137463331222534,0.9141445159912108,0.9141445159912108,1.0,1.0,-1.3121490478515625,0.5701146125793457,0.7420344948768616,0.2579973042011261,0.0,0.0,0.0,81.78407287597656,79.0,2127.154296875,-14362.205078125,310.7859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998352050781,310.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,13839.9404296875,18000.0,0.0,0.0,0.273842304944992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959093928337096,0.9959185719490052,-9.152808161161374e-06,0.0,0.0002779151254799,0.0,0.0,118.5091552734375,0.0,0.0,0.0,0.5411708354949951,4.0,0.0,1.0
810420,293.3152160644531,297.1499938964844,293.1499938964844,0.088183045387268,-2087.51171875,304.1498718261719,0.629481852054596,0.1309687495231628,0.1212785765528678,293.35748291015625,297.1499938964844,293.1499938964844,0.0588742420077323,-1638.8209228515625,304.15948486328125,0.5650800466537476,0.0961252152919769,0.095146395266056,293.2259216308594,297.1499938964844,293.1499938964844,0.2678303718566894,-3933.6416015625,304.1131591796875,0.8445507287979126,0.3250290155410766,0.2291290014982223,293.2764892578125,297.1499938964844,293.1499938964844,0.3645496070384979,-6790.4912109375,304.0939025878906,0.9179201126098632,0.4160225987434387,0.3960742950439453,293.199951171875,297.1499938964844,293.1499938964844,0.0167535413056612,-4080.74658203125,304.0917358398437,0.4282960891723633,0.050000000745058,0.2381333708763122,290.0067749023437,291.1499938964844,272.1966552734375,270.78729248046875,284.1352233886719,293.3012390136719,289.8624267578125,1.0,0.3119805753231048,0.9176977276802064,0.9176977276802064,1.0,1.0,-1.2958725690841677,0.5628377795219421,0.7330348491668701,0.2539424002170563,0.0,0.0,1.0,82.16752624511719,67.0,-1593.3988037109375,-10143.6171875,304.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,16129.921875,18000.0,0.0,0.0,0.2560568451881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294418454170227,0.3294461965560913,-4.348190941527719e-06,0.0,0.0002598651626612,0.0,0.0,14.283371925354004,0.0,0.0,0.0,0.336176335811615,4.0,0.0,1.0
810480,293.3152160644531,297.1499938964844,293.1499938964844,0.088183045387268,-2087.51171875,304.1498718261719,0.629481852054596,0.1309687495231628,0.1212785765528678,293.35748291015625,297.1499938964844,293.1499938964844,0.0588742420077323,-1638.8209228515625,304.15948486328125,0.5650800466537476,0.0961252152919769,0.095146395266056,293.2259216308594,297.1499938964844,293.1499938964844,0.2678303718566894,-3933.6416015625,304.1131591796875,0.8445507287979126,0.3250290155410766,0.2291290014982223,293.2764892578125,297.1499938964844,293.1499938964844,0.3645496070384979,-6790.4912109375,304.0939025878906,0.9179201126098632,0.4160225987434387,0.3960742950439453,293.199951171875,297.1499938964844,293.1499938964844,0.0167535413056612,-4080.74658203125,304.0917358398437,0.4282960891723633,0.050000000745058,0.2381333708763122,290.0067749023437,291.1499938964844,272.1966552734375,270.78729248046875,284.1352233886719,293.3012390136719,289.8624267578125,1.0,0.3119805753231048,0.9176977276802064,0.9176977276802064,1.0,1.0,-1.2958725690841677,0.5628377795219421,0.7330348491668701,0.2539424002170563,0.0,0.0,1.0,82.16752624511719,67.0,-1593.3988037109375,-10143.6171875,304.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,16129.921875,18000.0,0.0,0.0,0.2560568451881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294418454170227,0.3294461965560913,-4.348190941527719e-06,0.0,0.0002598651626612,0.0,0.0,14.283371925354004,0.0,0.0,0.0,0.336176335811615,4.0,0.0,1.0
810540,293.3133239746094,297.1499938964844,293.1499938964844,0.0720731168985366,-1763.474365234375,304.1735534667969,0.6283770203590393,0.1271721422672271,0.1177533492445945,293.3578796386719,297.1499938964844,293.1499938964844,0.0437305867671966,-1347.8309326171875,304.1789855957031,0.5576273798942566,0.0907891690731048,0.0899624750018119,293.2265930175781,297.1499938964844,293.1499938964844,0.226891741156578,-3414.101806640625,304.1843566894531,0.8494281768798828,0.3229800462722778,0.2277864962816238,293.27734375,297.1499938964844,293.1499938964844,0.3086381554603576,-5896.1962890625,304.1932678222656,0.9237605929374696,0.4126664400100708,0.3931164145469665,293.2018737792969,297.1499938964844,293.1499938964844,0.0137624135240912,-3529.72705078125,304.08349609375,0.4329433143138885,0.050000000745058,0.2375198304653167,291.9990234375,291.1499938964844,272.2333374023437,270.80645751953125,284.15447998046875,293.3010559082031,291.5235900878906,1.0,0.3061946034431457,0.9212508797645568,0.9212508797645568,1.0,1.0,-1.279521346092224,0.5555283427238464,0.7239929437637329,0.2498860359191894,0.0,0.0,0.0,78.63829803466797,55.0,-1039.69677734375,-4934.45849609375,290.06524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25897216796875,303.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21722.896484375,18000.0,0.0,0.0,0.246899664402008,0.0,0.0,0.0,0.0,1.0,0.0029261070303618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880062282085418,0.1061751395463943,-0.0181689132004976,0.0,0.0002505717857275,0.0,0.0,4.891056537628174,0.0,0.0,0.0,0.2908625304698944,4.0,0.0,1.0
810600,293.3133239746094,297.1499938964844,293.1499938964844,0.0720731168985366,-1763.474365234375,304.1735534667969,0.6283770203590393,0.1271721422672271,0.1177533492445945,293.3578796386719,297.1499938964844,293.1499938964844,0.0437305867671966,-1347.8309326171875,304.1789855957031,0.5576273798942566,0.0907891690731048,0.0899624750018119,293.2265930175781,297.1499938964844,293.1499938964844,0.226891741156578,-3414.101806640625,304.1843566894531,0.8494281768798828,0.3229800462722778,0.2277864962816238,293.27734375,297.1499938964844,293.1499938964844,0.3086381554603576,-5896.1962890625,304.1932678222656,0.9237605929374696,0.4126664400100708,0.3931164145469665,293.2018737792969,297.1499938964844,293.1499938964844,0.0137624135240912,-3529.72705078125,304.08349609375,0.4329433143138885,0.050000000745058,0.2375198304653167,291.9990234375,291.1499938964844,272.2333374023437,270.80645751953125,284.15447998046875,293.3010559082031,291.5235900878906,1.0,0.3061946034431457,0.9212508797645568,0.9212508797645568,1.0,1.0,-1.279521346092224,0.5555283427238464,0.7239929437637329,0.2498860359191894,0.0,0.0,0.0,78.63829803466797,55.0,-1039.69677734375,-4934.45849609375,290.06524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25897216796875,303.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21722.896484375,18000.0,0.0,0.0,0.246899664402008,0.0,0.0,0.0,0.0,1.0,0.0029261070303618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880062282085418,0.1061751395463943,-0.0181689132004976,0.0,0.0002505717857275,0.0,0.0,4.891056537628174,0.0,0.0,0.0,0.2908625304698944,4.0,0.0,1.0
810660,293.31036376953125,297.1499938964844,293.1499938964844,0.070579394698143,-1738.2615966796875,304.17333984375,0.6315200924873352,0.1236348003149032,0.11431435495615,293.3575134277344,297.1499938964844,293.1499938964844,0.0402520298957824,-1289.91650390625,304.1791381835937,0.5544785857200623,0.0855926573276519,0.0847882628440857,293.2237243652344,297.1499938964844,293.1499938964844,0.2297467738389969,-3448.303955078125,304.1836853027344,0.8606405258178711,0.3216300308704376,0.2265727519989013,293.2728271484375,297.1499938964844,293.1499938964844,0.3122127056121826,-5948.16015625,304.1937561035156,0.9378321170806884,0.4103630185127258,0.3905037343502044,293.2032775878906,297.1499938964844,293.1499938964844,0.0138815594837069,-3562.392822265625,304.05828857421875,0.4424525797367096,0.050000000745058,0.2364264130592346,291.3711853027344,291.1499938964844,272.2699890136719,270.8251037597656,282.9527893066406,293.2989501953125,291.8836975097656,1.0,0.2975368797779083,0.9527505040168762,0.9527505040168762,0.6000000238418579,1.0,-1.2632756233215332,0.6325386166572571,0.6307369470596313,0.3299207389354706,0.0,0.0,0.0,72.56505584716797,43.0,2165.521728515625,-15454.6279296875,270.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15826416015625,312.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,13632.873046875,18000.0,0.0,0.0,0.2260826826095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195051193237304,0.9195133447647096,-8.21729645394953e-06,0.0,0.0002294451696798,0.0,0.0,96.73152923583984,0.0,0.0,0.0,0.499790757894516,4.0,0.0,1.0
810720,293.31036376953125,297.1499938964844,293.1499938964844,0.070579394698143,-1738.2615966796875,304.17333984375,0.6315200924873352,0.1236348003149032,0.11431435495615,293.3575134277344,297.1499938964844,293.1499938964844,0.0402520298957824,-1289.91650390625,304.1791381835937,0.5544785857200623,0.0855926573276519,0.0847882628440857,293.2237243652344,297.1499938964844,293.1499938964844,0.2297467738389969,-3448.303955078125,304.1836853027344,0.8606405258178711,0.3216300308704376,0.2265727519989013,293.2728271484375,297.1499938964844,293.1499938964844,0.3122127056121826,-5948.16015625,304.1937561035156,0.9378321170806884,0.4103630185127258,0.3905037343502044,293.2032775878906,297.1499938964844,293.1499938964844,0.0138815594837069,-3562.392822265625,304.05828857421875,0.4424525797367096,0.050000000745058,0.2364264130592346,291.3711853027344,291.1499938964844,272.2699890136719,270.8251037597656,282.9527893066406,293.2989501953125,291.8836975097656,1.0,0.2975368797779083,0.9527505040168762,0.9527505040168762,0.6000000238418579,1.0,-1.2632756233215332,0.6325386166572571,0.6307369470596313,0.3299207389354706,0.0,0.0,0.0,72.56505584716797,43.0,2165.521728515625,-15454.6279296875,270.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15826416015625,312.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,13632.873046875,18000.0,0.0,0.0,0.2260826826095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195051193237304,0.9195133447647096,-8.21729645394953e-06,0.0,0.0002294451696798,0.0,0.0,96.73152923583984,0.0,0.0,0.0,0.499790757894516,4.0,0.0,1.0
810780,293.3070983886719,297.1499938964844,293.1499938964844,0.0905309617519378,-2159.14208984375,304.1289978027344,0.6385307312011719,0.1202252283692359,0.1108872443437576,293.3567199707031,297.1499938964844,293.1499938964844,0.0525964312255382,-1552.044921875,304.1464233398437,0.5550687909126282,0.0804932788014411,0.0796212032437324,293.22119140625,297.1499938964844,293.1499938964844,0.3018822073936462,-4360.26318359375,304.0413513183594,0.8778725266456604,0.3202395439147949,0.2251570075750351,293.2689514160156,297.1499938964844,293.1499938964844,0.4087637364864349,-7487.13134765625,304.0035400390625,0.958150029182434,0.4079912304878235,0.3875389695167541,293.2042236328125,297.1499938964844,293.1499938964844,0.0192292034626007,-4536.75537109375,303.99761962890625,0.4574754536151886,0.050000000745058,0.2350211292505264,288.1380310058594,291.1499938964844,272.3066711425781,270.84326171875,277.0758361816406,293.29718017578125,288.0240783691406,1.0,0.2868109941482544,0.6725025177001953,0.6725025177001953,0.3274974822998047,1.0,-1.2460147142410278,0.9590590596199036,0.2869556248188019,0.6590397357940674,0.0,0.0,1.0,64.86675262451172,31.0,-2576.461181640625,-16730.3359375,247.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2538757324219,310.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,10077.15625,18000.0,0.0,0.0,0.2136624157428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174429893493652,0.7174484133720398,-5.404604053182993e-06,0.0,0.0002168401988456,0.0,0.0,48.56231689453125,0.0,0.0,0.0,0.4593570530414581,4.0,0.0,1.0
810840,293.3070983886719,297.1499938964844,293.1499938964844,0.0905309617519378,-2159.14208984375,304.1289978027344,0.6385307312011719,0.1202252283692359,0.1108872443437576,293.3567199707031,297.1499938964844,293.1499938964844,0.0525964312255382,-1552.044921875,304.1464233398437,0.5550687909126282,0.0804932788014411,0.0796212032437324,293.22119140625,297.1499938964844,293.1499938964844,0.3018822073936462,-4360.26318359375,304.0413513183594,0.8778725266456604,0.3202395439147949,0.2251570075750351,293.2689514160156,297.1499938964844,293.1499938964844,0.4087637364864349,-7487.13134765625,304.0035400390625,0.958150029182434,0.4079912304878235,0.3875389695167541,293.2042236328125,297.1499938964844,293.1499938964844,0.0192292034626007,-4536.75537109375,303.99761962890625,0.4574754536151886,0.050000000745058,0.2350211292505264,288.1380310058594,291.1499938964844,272.3066711425781,270.84326171875,277.0758361816406,293.29718017578125,288.0240783691406,1.0,0.2868109941482544,0.6725025177001953,0.6725025177001953,0.3274974822998047,1.0,-1.2460147142410278,0.9590590596199036,0.2869556248188019,0.6590397357940674,0.0,0.0,1.0,64.86675262451172,31.0,-2576.461181640625,-16730.3359375,247.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2538757324219,310.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,10077.15625,18000.0,0.0,0.0,0.2136624157428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174429893493652,0.7174484133720398,-5.404604053182993e-06,0.0,0.0002168401988456,0.0,0.0,48.56231689453125,0.0,0.0,0.0,0.4593570530414581,4.0,0.0,1.0
810900,293.3053894042969,297.1499938964844,293.1499938964844,0.0768321305513382,-1875.0328369140625,304.1578063964844,0.643805980682373,0.1185721978545188,0.1092752367258071,293.3561706542969,297.1499938964844,293.1499938964844,0.040910255163908,-1323.7271728515625,304.1683959960937,0.5568926334381104,0.0779837965965271,0.0770864561200141,293.21929931640625,297.1499938964844,293.1499938964844,0.2613862752914428,-3851.84521484375,304.13507080078125,0.8895817399024963,0.3197137415409088,0.2248325198888778,293.26611328125,297.1499938964844,293.1499938964844,0.3544299602508545,-6624.19677734375,304.1294250488281,0.970675766468048,0.4070494472980499,0.3868032097816467,293.2044372558594,297.1499938964844,293.1499938964844,0.0159097556024789,-3977.446533203125,304.0093078613281,0.4671542346477508,0.050000000745058,0.2342436909675598,289.822265625,291.1499938964844,272.32501220703125,270.8522033691406,277.7344055175781,293.295654296875,290.1458740234375,1.0,0.280840516090393,0.6520203948020935,0.6520203948020935,0.3479796051979065,1.0,-1.2388317584991455,0.9164127111434937,0.3224190771579742,0.6179436445236206,0.0,0.0,1.0,60.600860595703125,31.0,880.54638671875,-17545.64453125,236.0016021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6279296875,310.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,11493.294921875,19080.0,0.0,0.0,0.2253422439098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825953483581543,1.082605004310608,-9.716239219415002e-06,0.0,0.0002286937378812,0.0,0.0,141.4395751953125,0.0,0.0,0.0,0.6188549399375916,4.0,0.0,1.0
810960,293.303955078125,297.1499938964844,293.1499938964844,0.0702234208583831,-1743.911865234375,304.1681823730469,0.6499932408332825,0.1168857812881469,0.1076093390583992,293.35565185546875,297.1499938964844,293.1499938964844,0.0348433814942836,-1208.7579345703125,304.1759033203125,0.5594357848167419,0.0754777267575264,0.074544221162796,293.22003173828125,297.1499938964844,293.1499938964844,0.2440370470285415,-3632.42431640625,304.1685791015625,0.9023244976997375,0.3186948895454407,0.2241320163011551,293.2669982910156,297.1499938964844,293.1499938964844,0.3308416903018951,-6248.1103515625,304.175048828125,0.9828667640686036,0.4054019451141357,0.3853400647640228,293.20465087890625,297.1499938964844,293.1499938964844,0.0146080581471323,-3738.132568359375,304.0102844238281,0.4761949479579925,0.050000000745058,0.2334536015987396,290.7357788085937,291.1499938964844,272.34332275390625,270.86102294921875,278.1903686523437,293.2953491210937,290.8194274902344,1.0,0.2744788527488708,0.6389551758766174,0.6389551758766174,0.3610447943210602,1.0,-1.230235934257507,0.8849802613258362,0.3452556729316711,0.5883098244667053,0.0,0.0,1.0,56.250244140625,25.0,1102.3829345703125,-17087.564453125,223.76470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,309.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,14984.3193359375,19080.0,0.0,0.0,0.2386046946048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447677850723269,1.244780659675598,-1.279769821849186e-05,0.0,0.0002421534300083,0.0,0.0,214.4634704589844,0.0,0.0,0.0,0.6865864992141724,4.0,0.0,1.0
811020,293.30084228515625,297.1499938964844,293.1499938964844,0.0629766657948494,-1606.4599609375,304.1743469238281,0.6611629128456116,0.1136177107691764,0.1043876782059669,293.3543395996094,297.1499938964844,293.1499938964844,0.027727959677577,-1071.033203125,304.1791381835937,0.562170684337616,0.0705299600958824,0.0695720613002777,293.220947265625,297.1499938964844,293.1499938964844,0.2279992997646331,-3429.0263671875,304.1896057128906,0.9276103973388672,0.3167346715927124,0.2225463986396789,293.2673645019531,297.1499938964844,293.1499938964844,0.3053811192512512,-5850.91064453125,304.21063232421875,0.9990000128746032,0.4023535251617431,0.3797308206558227,293.2050170898437,297.1499938964844,293.1499938964844,0.0134966494515538,-3523.78173828125,303.9988708496094,0.4900173246860504,0.050000000745058,0.2321877479553222,291.39556884765625,291.1499938964844,272.3800048828125,270.8783874511719,282.2177734375,293.29449462890625,291.5355834960937,1.0,0.2628242373466491,0.9446300864219666,0.9446300864219666,0.6000000238418579,1.0,-1.2082113027572632,0.6235061287879944,0.584705114364624,0.3325893878936767,0.0,0.0,0.3535926938056946,49.13871765136719,25.0,1301.3555908203125,-13205.001953125,201.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21563720703125,308.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26614.876953125,19080.0,0.0,0.0,0.2625240385532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950122833251952,0.99502432346344,-1.203100873681251e-05,0.0,0.0002664285129867,0.0,0.0,144.2971649169922,0.0,0.0,0.0,0.5506662130355835,4.0,0.0,1.0
811080,293.30084228515625,297.1499938964844,293.1499938964844,0.0629766657948494,-1606.4599609375,304.1743469238281,0.6611629128456116,0.1136177107691764,0.1043876782059669,293.3543395996094,297.1499938964844,293.1499938964844,0.027727959677577,-1071.033203125,304.1791381835937,0.562170684337616,0.0705299600958824,0.0695720613002777,293.220947265625,297.1499938964844,293.1499938964844,0.2279992997646331,-3429.0263671875,304.1896057128906,0.9276103973388672,0.3167346715927124,0.2225463986396789,293.2673645019531,297.1499938964844,293.1499938964844,0.3053811192512512,-5850.91064453125,304.21063232421875,0.9990000128746032,0.4023535251617431,0.3797308206558227,293.2050170898437,297.1499938964844,293.1499938964844,0.0134966494515538,-3523.78173828125,303.9988708496094,0.4900173246860504,0.050000000745058,0.2321877479553222,291.39556884765625,291.1499938964844,272.3800048828125,270.8783874511719,282.2177734375,293.29449462890625,291.5355834960937,1.0,0.2628242373466491,0.9446300864219666,0.9446300864219666,0.6000000238418579,1.0,-1.2082113027572632,0.6235061287879944,0.584705114364624,0.3325893878936767,0.0,0.0,0.3535926938056946,49.13871765136719,25.0,1301.3555908203125,-13205.001953125,201.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21563720703125,308.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26614.876953125,19080.0,0.0,0.0,0.2625240385532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950122833251952,0.99502432346344,-1.203100873681251e-05,0.0,0.0002664285129867,0.0,0.0,144.2971649169922,0.0,0.0,0.0,0.5506662130355835,4.0,0.0,1.0
811140,293.2974853515625,297.1499938964844,293.1499938964844,0.0679635852575302,-1711.9122314453125,304.1568603515625,0.6668538451194763,0.1104740798473358,0.1013860180974006,293.3529052734375,297.1499938964844,293.1499938964844,0.0279568936675786,-1094.7801513671875,304.1684875488281,0.5581458210945129,0.0656438991427421,0.0647837668657302,293.2196044921875,297.1499938964844,293.1499938964844,0.2510637640953064,-3729.520263671875,304.1344299316406,0.9449133276939392,0.3151932656764984,0.2212283909320831,293.2461853027344,297.1499938964844,293.1499938964844,0.3187112808227539,-6079.24853515625,304.1635437011719,0.9990000128746032,0.403610497713089,0.3598448932170868,293.2051696777344,297.1499938964844,293.1499938964844,0.0150598501786589,-3851.790771484375,303.95953369140625,0.4989426434040069,0.050000000745058,0.2314507067203521,290.1963195800781,291.1499938964844,272.4166564941406,270.8954772949219,284.250244140625,293.2886047363281,290.2831420898437,1.0,0.2532921433448791,0.9077168107032776,0.9077168107032776,1.0,1.0,-1.1745628118515017,0.5078327059745789,0.6667301058769226,0.2231931984424591,0.0,0.0,1.0,44.69633483886719,25.0,-63.15938949584961,-11869.1259765625,181.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,308.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,12034.3603515625,18000.0,0.0,0.0,0.2536291182041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318177223205566,0.731823742389679,-5.973731276753824e-06,0.0,0.0002574013196863,0.0,0.0,53.86447143554688,0.0,0.0,0.0,0.4649051129817962,4.0,0.0,1.0
811200,293.2974853515625,297.1499938964844,293.1499938964844,0.0679635852575302,-1711.9122314453125,304.1568603515625,0.6668538451194763,0.1104740798473358,0.1013860180974006,293.3529052734375,297.1499938964844,293.1499938964844,0.0279568936675786,-1094.7801513671875,304.1684875488281,0.5581458210945129,0.0656438991427421,0.0647837668657302,293.2196044921875,297.1499938964844,293.1499938964844,0.2510637640953064,-3729.520263671875,304.1344299316406,0.9449133276939392,0.3151932656764984,0.2212283909320831,293.2461853027344,297.1499938964844,293.1499938964844,0.3187112808227539,-6079.24853515625,304.1635437011719,0.9990000128746032,0.403610497713089,0.3598448932170868,293.2051696777344,297.1499938964844,293.1499938964844,0.0150598501786589,-3851.790771484375,303.95953369140625,0.4989426434040069,0.050000000745058,0.2314507067203521,290.1963195800781,291.1499938964844,272.4166564941406,270.8954772949219,284.250244140625,293.2886047363281,290.2831420898437,1.0,0.2532921433448791,0.9077168107032776,0.9077168107032776,1.0,1.0,-1.1745628118515017,0.5078327059745789,0.6667301058769226,0.2231931984424591,0.0,0.0,1.0,44.69633483886719,25.0,-63.15938949584961,-11869.1259765625,181.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295227050781,308.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,12034.3603515625,18000.0,0.0,0.0,0.2536291182041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318177223205566,0.731823742389679,-5.973731276753824e-06,0.0,0.0002574013196863,0.0,0.0,53.86447143554688,0.0,0.0,0.0,0.4649051129817962,4.0,0.0,1.0
811260,293.2946472167969,297.1499938964844,293.1499938964844,0.05618866533041,-1488.0159912109375,304.1708984375,0.6703546643257141,0.1073153018951416,0.0984484329819679,293.35162353515625,297.1499938964844,293.1499938964844,0.0199421774595975,-907.9203491210938,304.1741027832031,0.5508859753608704,0.0607649609446525,0.0600483529269695,293.2201232910156,297.1499938964844,293.1499938964844,0.2195442020893097,-3327.717529296875,304.18170166015625,0.9583722352981568,0.3133334517478943,0.2199815064668655,293.21221923828125,297.1499938964844,293.1499938964844,0.2659715712070465,-5228.75732421875,304.2335510253906,0.9990000128746032,0.4080458879470825,0.34422567486763,293.2053527832031,297.1499938964844,293.1499938964844,0.0129665350541472,-3430.072509765625,303.96685791015625,0.5066090822219849,0.050000000745058,0.2309012711048126,291.8730163574219,291.1499938964844,272.4533386230469,270.91229248046875,284.29302978515625,293.2834167480469,291.4245910644531,1.0,0.2453541010618209,0.9112457633018494,0.9112457633018494,1.0,1.0,-1.1444469690322876,0.4939718544483185,0.6504751443862915,0.2153826206922531,0.0,0.0,0.0,41.34604644775391,43.0,-1106.0975341796875,-4353.423828125,165.55850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,302.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,22091.89453125,18000.0,0.0,0.0,0.2544496059417724,0.0,0.0,0.0,0.0,1.0,0.0032766135409474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840154066681861,0.1064037904143333,-0.0223883874714374,0.0,0.0002582340093795,0.0,0.0,4.976502895355225,0.0,0.0,0.0,0.2928880453109741,4.0,0.0,1.0
811320,293.2946472167969,297.1499938964844,293.1499938964844,0.05618866533041,-1488.0159912109375,304.1708984375,0.6703546643257141,0.1073153018951416,0.0984484329819679,293.35162353515625,297.1499938964844,293.1499938964844,0.0199421774595975,-907.9203491210938,304.1741027832031,0.5508859753608704,0.0607649609446525,0.0600483529269695,293.2201232910156,297.1499938964844,293.1499938964844,0.2195442020893097,-3327.717529296875,304.18170166015625,0.9583722352981568,0.3133334517478943,0.2199815064668655,293.21221923828125,297.1499938964844,293.1499938964844,0.2659715712070465,-5228.75732421875,304.2335510253906,0.9990000128746032,0.4080458879470825,0.34422567486763,293.2053527832031,297.1499938964844,293.1499938964844,0.0129665350541472,-3430.072509765625,303.96685791015625,0.5066090822219849,0.050000000745058,0.2309012711048126,291.8730163574219,291.1499938964844,272.4533386230469,270.91229248046875,284.29302978515625,293.2834167480469,291.4245910644531,1.0,0.2453541010618209,0.9112457633018494,0.9112457633018494,1.0,1.0,-1.1444469690322876,0.4939718544483185,0.6504751443862915,0.2153826206922531,0.0,0.0,0.0,41.34604644775391,43.0,-1106.0975341796875,-4353.423828125,165.55850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,302.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,22091.89453125,18000.0,0.0,0.0,0.2544496059417724,0.0,0.0,0.0,0.0,1.0,0.0032766135409474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840154066681861,0.1064037904143333,-0.0223883874714374,0.0,0.0002582340093795,0.0,0.0,4.976502895355225,0.0,0.0,0.0,0.2928880453109741,4.0,0.0,1.0
811380,293.2916564941406,297.1499938964844,293.1499938964844,0.0546442121267318,-1462.989990234375,304.1703796386719,0.6617786884307861,0.1042593792080879,0.0957219302654266,293.3504638671875,297.1499938964844,293.1499938964844,0.0173829030245542,-847.67138671875,304.1718444824219,0.5311631560325623,0.0558933094143867,0.0554652214050293,293.2174987792969,297.1499938964844,293.1499938964844,0.2214996218681335,-3351.110107421875,304.1805725097656,0.9539083242416382,0.3120935559272766,0.2190746814012527,293.1820678710937,297.1499938964844,293.1499938964844,0.2717325687408447,-5325.19677734375,304.21063232421875,0.9990000128746032,0.4126474261283874,0.3473172187805176,293.2055358886719,297.1499938964844,293.1499938964844,0.0131440823897719,-3467.997314453125,303.9383239746094,0.5050316452980042,0.050000000745058,0.2310086041688919,291.2938842773437,291.1499938964844,272.489990234375,270.9289245605469,284.3084411621094,293.2834167480469,291.84088134765625,1.0,0.2460917830467224,0.9147747159004213,0.9147747159004213,1.0,1.0,-1.138411045074463,0.4914220571517944,0.6469889879226685,0.2139794677495956,0.0,0.0,0.0539110340178012,41.83470153808594,61.0,2152.046630859375,-13230.3056640625,164.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,311.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,12221.8017578125,18000.0,0.0,0.0,0.234201580286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457190632820128,0.945727288722992,-8.195096597773954e-06,0.0,0.00023768482788,0.0,0.0,100.97875213623048,0.0,0.0,0.0,0.5220244526863098,4.0,0.0,1.0
811440,293.2916564941406,297.1499938964844,293.1499938964844,0.0546442121267318,-1462.989990234375,304.1703796386719,0.6617786884307861,0.1042593792080879,0.0957219302654266,293.3504638671875,297.1499938964844,293.1499938964844,0.0173829030245542,-847.67138671875,304.1718444824219,0.5311631560325623,0.0558933094143867,0.0554652214050293,293.2174987792969,297.1499938964844,293.1499938964844,0.2214996218681335,-3351.110107421875,304.1805725097656,0.9539083242416382,0.3120935559272766,0.2190746814012527,293.1820678710937,297.1499938964844,293.1499938964844,0.2717325687408447,-5325.19677734375,304.21063232421875,0.9990000128746032,0.4126474261283874,0.3473172187805176,293.2055358886719,297.1499938964844,293.1499938964844,0.0131440823897719,-3467.997314453125,303.9383239746094,0.5050316452980042,0.050000000745058,0.2310086041688919,291.2938842773437,291.1499938964844,272.489990234375,270.9289245605469,284.3084411621094,293.2834167480469,291.84088134765625,1.0,0.2460917830467224,0.9147747159004213,0.9147747159004213,1.0,1.0,-1.138411045074463,0.4914220571517944,0.6469889879226685,0.2139794677495956,0.0,0.0,0.0539110340178012,41.83470153808594,61.0,2152.046630859375,-13230.3056640625,164.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,311.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,12221.8017578125,18000.0,0.0,0.0,0.234201580286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457190632820128,0.945727288722992,-8.195096597773954e-06,0.0,0.00023768482788,0.0,0.0,100.97875213623048,0.0,0.0,0.0,0.5220244526863098,4.0,0.0,1.0
811500,293.2906188964844,297.1499938964844,293.1499938964844,0.0487595498561859,-1355.9576416015625,304.176513671875,0.6533897519111633,0.1026647463440895,0.0943614393472671,293.3500061035156,297.1499938964844,293.1499938964844,0.0147835593670606,-764.44970703125,304.1723327636719,0.5176530480384827,0.0534441918134689,0.0532105825841426,293.2188720703125,297.1499938964844,293.1499938964844,0.2055566906929016,-3145.634033203125,304.2012634277344,0.9447746276855468,0.3109668791294098,0.2184533029794693,293.18267822265625,297.1499938964844,293.1499938964844,0.2596848011016845,-5125.4072265625,304.21807861328125,0.9990000128746032,0.4121297001838684,0.3554695248603821,293.2060546875,297.1499938964844,293.1499938964844,0.0121794315055012,-3257.5185546875,303.94842529296875,0.5010179281234741,0.050000000745058,0.2312952280044555,292.42388916015625,291.1499938964844,272.5083312988281,270.9371643066406,284.31298828125,293.2821655273437,292.0938415527344,1.0,0.2491005957126617,0.916539192199707,0.916539192199707,1.0,1.0,-1.1434515714645386,0.4937523007392883,0.6496992111206055,0.2153100669384002,0.0,0.0,0.0,43.43331909179688,61.0,-262.6515197753906,-4874.02978515625,169.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4927062988281,304.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,22118.552734375,18000.0,0.0,0.0,0.2321029305458068,0.0,0.0,0.0,0.0,1.0,0.0025923694483935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958972424268722,0.1107591763138771,-0.01486193574965,0.0,0.0002355549659114,0.0,0.0,5.207745552062988,0.0,0.0,0.0,0.293608009815216,4.0,0.0,1.0
