time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.28936767578125,297.1499938964844,293.1499938964844,0.058450199663639,-1543.1727294921875,304.154296875,0.6434841156005859,0.1011333614587783,0.0930413976311683,293.3495483398437,297.1499938964844,293.1499938964844,0.0166315715759992,-846.3049926757812,304.1649780273437,0.5032609701156616,0.0509982928633689,0.0509829372167587,293.2181091308594,297.1499938964844,293.1499938964844,0.2406607717275619,-3606.586669921875,304.1287536621094,0.9321893453598022,0.3102447092533111,0.217861071228981,293.191162109375,297.1499938964844,293.1499938964844,0.316252201795578,-6065.75048828125,304.1035461425781,0.9990000128746032,0.41005939245224,0.3671184480190277,293.20660400390625,297.1499938964844,293.1499938964844,0.0145449116826057,-3768.667724609375,303.8997802734375,0.4956000447273254,0.050000000745058,0.2317162305116653,290.5883483886719,291.1499938964844,272.52667236328125,270.9454040527344,284.1226501464844,293.2797546386719,290.2811279296875,1.0,0.2536272406578064,0.9332313537597656,0.9332313537597656,0.800000011920929,1.0,-1.1529662609100342,0.5109978914260864,0.6419683694839478,0.2306270152330398,0.0,0.0,0.1959118247032165,45.8129997253418,64.0,-2151.567138671875,-3377.923095703125,176.8422393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1949768066406,299.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19372.248046875,18000.0,0.0,0.0,0.2217492163181305,0.0,0.0,0.0,0.0,1.0,0.0060701337642967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388542190194129,0.0826285853981971,-0.0437743701040744,0.0,0.0002250472607556,0.0,0.0,3.343911647796631,0.0,0.0,0.0,0.2766295969486236,4.0,0.0,1.0
811620,293.2870788574219,297.1499938964844,293.1499938964844,0.046200405806303,-1315.762451171875,304.175048828125,0.6275312304496765,0.0980677977204322,0.0904460921883583,293.349853515625,297.1499938964844,293.1499938964844,0.0128582203760743,-708.7215576171875,304.114501953125,0.4872412979602813,0.050000000745058,0.0490111336112022,293.2173156738281,297.1499938964844,293.1499938964844,0.2068556398153305,-3163.435791015625,304.1982727050781,0.9126527905464172,0.3087019920349121,0.217036634683609,293.2296447753906,297.1499938964844,293.1499938964844,0.2875154316425323,-5573.0419921875,304.17645263671875,0.9979699850082396,0.4012757539749145,0.3830317854881286,293.2084045410156,297.1499938964844,293.1499938964844,0.0123949069529771,-3306.501953125,303.9096069335937,0.4872055053710937,0.050000000745058,0.2324405163526535,292.11737060546875,291.1499938964844,272.5633239746094,270.9618225097656,279.4647521972656,293.2798156738281,292.1224365234375,1.0,0.2604996562004089,0.9666156768798828,0.9666156768798828,0.4000000059604645,1.0,-1.1664795875549316,0.804707944393158,0.3617716133594513,0.5211536288261414,0.0,0.0,0.0,49.91938400268555,67.0,546.4763793945312,-8811.607421875,189.297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2831726074219,306.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24092.21875,18000.0,0.0,0.0,0.2102848142385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20267154276371,0.2026773244142532,-5.779790171800414e-06,0.0,0.0002134123496944,0.0,0.0,10.920546531677246,0.0,0.0,0.0,0.3120579123497009,4.0,0.0,1.0
811680,293.2870788574219,297.1499938964844,293.1499938964844,0.046200405806303,-1315.762451171875,304.175048828125,0.6275312304496765,0.0980677977204322,0.0904460921883583,293.349853515625,297.1499938964844,293.1499938964844,0.0128582203760743,-708.7215576171875,304.114501953125,0.4872412979602813,0.050000000745058,0.0490111336112022,293.2173156738281,297.1499938964844,293.1499938964844,0.2068556398153305,-3163.435791015625,304.1982727050781,0.9126527905464172,0.3087019920349121,0.217036634683609,293.2296447753906,297.1499938964844,293.1499938964844,0.2875154316425323,-5573.0419921875,304.17645263671875,0.9979699850082396,0.4012757539749145,0.3830317854881286,293.2084045410156,297.1499938964844,293.1499938964844,0.0123949069529771,-3306.501953125,303.9096069335937,0.4872055053710937,0.050000000745058,0.2324405163526535,292.11737060546875,291.1499938964844,272.5633239746094,270.9618225097656,279.4647521972656,293.2798156738281,292.1224365234375,1.0,0.2604996562004089,0.9666156768798828,0.9666156768798828,0.4000000059604645,1.0,-1.1664795875549316,0.804707944393158,0.3617716133594513,0.5211536288261414,0.0,0.0,0.0,49.91938400268555,67.0,546.4763793945312,-8811.607421875,189.297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2831726074219,306.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24092.21875,18000.0,0.0,0.0,0.2102848142385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20267154276371,0.2026773244142532,-5.779790171800414e-06,0.0,0.0002134123496944,0.0,0.0,10.920546531677246,0.0,0.0,0.0,0.3120579123497009,4.0,0.0,1.0
811740,293.2843322753906,297.1499938964844,293.1499938964844,0.0604434721171855,-1592.887451171875,304.1470947265625,0.6090627312660217,0.0951490029692649,0.0879833996295929,293.3558349609375,297.1499938964844,293.1499938964844,0.0169633198529481,-880.894775390625,303.989501953125,0.4762646555900574,0.050000000745058,0.0492139384150505,293.2137756347656,297.1499938964844,293.1499938964844,0.264394074678421,-3903.6142578125,304.1007080078125,0.8914433121681213,0.3076986670494079,0.216275930404663,293.25018310546875,297.1499938964844,293.1499938964844,0.3616861402988434,-6768.04150390625,304.0633544921875,0.9757017493247986,0.3950143158435821,0.3759020864963531,293.2102355957031,297.1499938964844,293.1499938964844,0.0164474435150623,-4133.80615234375,303.80938720703125,0.476264625787735,0.050000000745058,0.2334496974945068,288.957275390625,291.1499938964844,272.6000061035156,270.9782409667969,277.73828125,293.2874450683594,289.46990966796875,1.0,0.2662281394004822,0.655371904373169,0.655371904373169,0.3446280658245086,1.0,-1.1555060148239136,0.865630030632019,0.2898759543895721,0.5842093229293823,0.0,0.0,1.0,55.169734954833984,70.0,349.91619873046875,-16451.611328125,196.33248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,10254.171875,19080.0,0.0,0.0,0.2089905887842178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000057578086853,1.0000660419464111,-8.392166819248814e-06,0.0,0.0002120988792739,0.0,0.0,112.40837097167967,0.0,0.0,0.0,0.5795923471450806,4.0,0.0,1.0
811800,293.2843322753906,297.1499938964844,293.1499938964844,0.0604434721171855,-1592.887451171875,304.1470947265625,0.6090627312660217,0.0951490029692649,0.0879833996295929,293.3558349609375,297.1499938964844,293.1499938964844,0.0169633198529481,-880.894775390625,303.989501953125,0.4762646555900574,0.050000000745058,0.0492139384150505,293.2137756347656,297.1499938964844,293.1499938964844,0.264394074678421,-3903.6142578125,304.1007080078125,0.8914433121681213,0.3076986670494079,0.216275930404663,293.25018310546875,297.1499938964844,293.1499938964844,0.3616861402988434,-6768.04150390625,304.0633544921875,0.9757017493247986,0.3950143158435821,0.3759020864963531,293.2102355957031,297.1499938964844,293.1499938964844,0.0164474435150623,-4133.80615234375,303.80938720703125,0.476264625787735,0.050000000745058,0.2334496974945068,288.957275390625,291.1499938964844,272.6000061035156,270.9782409667969,277.73828125,293.2874450683594,289.46990966796875,1.0,0.2662281394004822,0.655371904373169,0.655371904373169,0.3446280658245086,1.0,-1.1555060148239136,0.865630030632019,0.2898759543895721,0.5842093229293823,0.0,0.0,1.0,55.169734954833984,70.0,349.91619873046875,-16451.611328125,196.33248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,10254.171875,19080.0,0.0,0.0,0.2089905887842178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000057578086853,1.0000660419464111,-8.392166819248814e-06,0.0,0.0002120988792739,0.0,0.0,112.40837097167967,0.0,0.0,0.0,0.5795923471450806,4.0,0.0,1.0
811860,293.282470703125,297.1499938964844,293.1499938964844,0.0479632243514061,-1359.0252685546875,304.1673889160156,0.5915029644966125,0.0921266302466392,0.0854649096727371,293.36639404296875,297.1499938964844,293.1499938964844,0.0167916491627693,-823.1466064453125,303.9079284667969,0.4660069644451141,0.050000000745058,0.0494017861783504,293.2159118652344,297.1499938964844,293.1499938964844,0.2268457114696502,-3424.192626953125,304.1744079589844,0.8749223351478577,0.3056561946868896,0.2152207940816879,293.26092529296875,297.1499938964844,293.1499938964844,0.3085412681102752,-5911.68994140625,304.1734313964844,0.9558286070823668,0.3902879953384399,0.3715910315513611,293.2129821777344,297.1499938964844,293.1499938964844,0.0138632068410515,-3630.1904296875,303.8310241699219,0.4660069644451141,0.050000000745058,0.2343408018350601,290.99981689453125,291.1499938964844,272.6366577148437,270.99468994140625,278.7408752441406,293.2954406738281,291.0557861328125,1.0,0.2711920738220215,0.6581646800041199,0.6581646800041199,0.4000000059604645,1.0,-1.1473394632339478,0.7912558317184448,0.3560835719108581,0.5118392109870911,0.0,0.0,0.858615517616272,59.802494049072266,73.0,1047.613525390625,-15464.3798828125,202.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92779541015625,309.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,16895.80859375,19080.0,0.0,0.0,0.2352564483880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858132123947144,1.2858270406723022,-1.386072199238697e-05,0.0,0.0002387553977314,0.0,0.0,238.7769317626953,0.0,0.0,0.0,0.7043478488922119,4.0,0.0,1.0
811920,293.282470703125,297.1499938964844,293.1499938964844,0.0479632243514061,-1359.0252685546875,304.1673889160156,0.5915029644966125,0.0921266302466392,0.0854649096727371,293.36639404296875,297.1499938964844,293.1499938964844,0.0167916491627693,-823.1466064453125,303.9079284667969,0.4660069644451141,0.050000000745058,0.0494017861783504,293.2159118652344,297.1499938964844,293.1499938964844,0.2268457114696502,-3424.192626953125,304.1744079589844,0.8749223351478577,0.3056561946868896,0.2152207940816879,293.26092529296875,297.1499938964844,293.1499938964844,0.3085412681102752,-5911.68994140625,304.1734313964844,0.9558286070823668,0.3902879953384399,0.3715910315513611,293.2129821777344,297.1499938964844,293.1499938964844,0.0138632068410515,-3630.1904296875,303.8310241699219,0.4660069644451141,0.050000000745058,0.2343408018350601,290.99981689453125,291.1499938964844,272.6366577148437,270.99468994140625,278.7408752441406,293.2954406738281,291.0557861328125,1.0,0.2711920738220215,0.6581646800041199,0.6581646800041199,0.4000000059604645,1.0,-1.1473394632339478,0.7912558317184448,0.3560835719108581,0.5118392109870911,0.0,0.0,0.858615517616272,59.802494049072266,73.0,1047.613525390625,-15464.3798828125,202.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92779541015625,309.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,16895.80859375,19080.0,0.0,0.0,0.2352564483880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858132123947144,1.2858270406723022,-1.386072199238697e-05,0.0,0.0002387553977314,0.0,0.0,238.7769317626953,0.0,0.0,0.0,0.7043478488922119,4.0,0.0,1.0
811980,293.28045654296875,297.1499938964844,293.1499938964844,0.0432841517031192,-1277.5877685546875,304.1686096191406,0.5749298334121704,0.0891757383942604,0.0829594731330871,293.379638671875,297.1499938964844,293.1499938964844,0.0132770743221044,-740.6590576171875,303.8148803710937,0.4557699859142303,0.050000000745058,0.0495763570070266,293.2177734375,297.1499938964844,293.1499938964844,0.2167484611272812,-3297.000244140625,304.18035888671875,0.8608461618423462,0.3036066889762878,0.2138946205377578,293.2654724121094,297.1499938964844,293.1499938964844,0.2936428785324096,-5675.55224609375,304.1866760253906,0.9374790787696838,0.3865489065647125,0.3680255711078644,293.2161865234375,297.1499938964844,293.1499938964844,0.0133114689961075,-3517.302001953125,303.8150939941406,0.4557699859142303,0.050000000745058,0.2351688891649246,291.5552673339844,291.1499938964844,272.67333984375,271.0112609863281,284.0393981933594,293.3034362792969,291.26678466796875,1.0,0.275516152381897,0.9227668642997742,0.9227668642997742,0.800000011920929,1.0,-1.1396613121032717,0.5080665946006775,0.631594717502594,0.2310105264186859,0.0,0.0,0.0,64.07276153564453,76.0,-628.3466796875,-4608.53564453125,208.2349395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3550720214844,302.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,26250.04296875,19080.0,0.0,0.0,0.248183935880661,0.0,0.0,0.0,0.0,1.0,0.0028456423897296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051204577088356,0.1256005614995956,-0.0204801000654697,0.0,0.0002518751425668,0.0,0.0,7.000500679016113,0.0,0.0,0.0,0.3180924355983734,4.0,0.0,1.0
812040,293.28045654296875,297.1499938964844,293.1499938964844,0.0432841517031192,-1277.5877685546875,304.1686096191406,0.5749298334121704,0.0891757383942604,0.0829594731330871,293.379638671875,297.1499938964844,293.1499938964844,0.0132770743221044,-740.6590576171875,303.8148803710937,0.4557699859142303,0.050000000745058,0.0495763570070266,293.2177734375,297.1499938964844,293.1499938964844,0.2167484611272812,-3297.000244140625,304.18035888671875,0.8608461618423462,0.3036066889762878,0.2138946205377578,293.2654724121094,297.1499938964844,293.1499938964844,0.2936428785324096,-5675.55224609375,304.1866760253906,0.9374790787696838,0.3865489065647125,0.3680255711078644,293.2161865234375,297.1499938964844,293.1499938964844,0.0133114689961075,-3517.302001953125,303.8150939941406,0.4557699859142303,0.050000000745058,0.2351688891649246,291.5552673339844,291.1499938964844,272.67333984375,271.0112609863281,284.0393981933594,293.3034362792969,291.26678466796875,1.0,0.275516152381897,0.9227668642997742,0.9227668642997742,0.800000011920929,1.0,-1.1396613121032717,0.5080665946006775,0.631594717502594,0.2310105264186859,0.0,0.0,0.0,64.07276153564453,76.0,-628.3466796875,-4608.53564453125,208.2349395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3550720214844,302.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,26250.04296875,19080.0,0.0,0.0,0.248183935880661,0.0,0.0,0.0,0.0,1.0,0.0028456423897296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051204577088356,0.1256005614995956,-0.0204801000654697,0.0,0.0002518751425668,0.0,0.0,7.000500679016113,0.0,0.0,0.0,0.3180924355983734,4.0,0.0,1.0
812100,293.2792358398437,297.1499938964844,293.1499938964844,0.0484298877418041,-1377.0830078125,304.1562194824219,0.5673681497573853,0.0877648964524269,0.0817412436008453,293.3866577148437,297.1499938964844,293.1499938964844,0.0147404558956623,-808.52392578125,303.7123107910156,0.4515866041183471,0.050000000745058,0.0496541112661361,293.2169189453125,297.1499938964844,293.1499938964844,0.2391682267189026,-3588.99951171875,304.13525390625,0.8551390171051025,0.3029165863990783,0.2133566290140152,293.2643127441406,297.1499938964844,293.1499938964844,0.3234364092350006,-6164.623046875,304.1274108886719,0.9297201633453368,0.3853103518486023,0.3666751086711883,293.2176513671875,297.1499938964844,293.1499938964844,0.014918778091669,-3853.36669921875,303.7603759765625,0.4515866041183471,0.050000000745058,0.2355377376079559,290.2433166503906,291.1499938964844,272.6916809082031,271.01959228515625,284.3984375,293.3070983886719,290.2914428710937,1.0,0.2775357365608215,0.9034585952758788,0.9034585952758788,1.0,1.0,-1.1364675760269165,0.4903337955474853,0.6461337804794312,0.2140271961688995,0.0,0.0,1.0,65.99681854248047,76.0,-118.40731048583984,-11353.5966796875,210.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,308.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,12318.515625,18000.0,0.0,0.0,0.2378331869840622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896559596061707,0.6896616816520691,-5.674057319993153e-06,0.0,0.0002413704496575,0.0,0.0,47.386329650878906,0.0,0.0,0.0,0.4499952495098114,4.0,0.0,1.0
812160,293.2781677246094,297.1499938964844,293.1499938964844,0.0377715490758419,-1179.0379638671875,304.1745300292969,0.5601212978363037,0.0863367840647697,0.0805414840579032,293.3941955566406,297.1499938964844,293.1499938964844,0.012340797111392,-700.0933227539062,303.71099853515625,0.4478142559528351,0.050000000745058,0.0497285388410091,293.2171325683594,297.1499938964844,293.1499938964844,0.2036827206611633,-3123.93701171875,304.2027587890625,0.8500065803527832,0.3020300269126892,0.2128987312316894,293.2643737792969,297.1499938964844,293.1499938964844,0.27543506026268,-5371.22705078125,304.2191772460937,0.9226865768432616,0.3838499188423157,0.3655514419078827,293.21929931640625,297.1499938964844,293.1499938964844,0.0125602949410676,-3348.0341796875,303.7960510253906,0.4478142559528351,0.050000000745058,0.2358907759189605,291.902587890625,291.1499938964844,272.7099914550781,271.0279846191406,284.4320068359375,293.3111877441406,292.27178955078125,1.0,0.2794824242591858,0.9050899744033812,0.9050899744033812,1.0,1.0,-1.1336426734924316,0.4886614978313446,0.6449811458587646,0.2130114883184433,0.0,0.0,0.0,67.84436798095703,79.0,2166.575439453125,-11524.0302734375,213.52291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3662414550781,308.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24570.072265625,18000.0,0.0,0.0,0.2418242543935775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596232295036316,0.7596322894096375,-9.060504453373142e-06,0.0,0.0002454208733979,0.0,0.0,78.30966186523438,0.0,0.0,0.0,0.3966397941112518,4.0,0.0,1.0
812220,293.2763366699219,297.1499938964844,293.1499938964844,0.0447996854782104,-1318.515625,304.1534423828125,0.5459528565406799,0.0834607034921646,0.0780926495790481,293.41021728515625,297.1499938964844,293.1499938964844,0.0143047347664833,-800.9293212890625,303.5093078613281,0.4410044848918915,0.050000000745058,0.0498749800026416,293.2169189453125,297.1499938964844,293.1499938964844,0.237036645412445,-3567.187744140625,304.1249084472656,0.840204119682312,0.3003532588481903,0.2117129266262054,293.26336669921875,297.1499938964844,293.1499938964844,0.3194041550159454,-6110.40869140625,304.1164855957031,0.9093751907348632,0.3811346590518951,0.3628744482994079,293.2225341796875,297.1499938964844,293.1499938964844,0.0149137899279594,-3862.791259765625,303.70916748046875,0.4410044848918915,0.050000000745058,0.2365854382514953,290.3096923828125,291.1499938964844,272.7466735839844,271.044921875,284.4537353515625,293.3207092285156,290.0880126953125,1.0,0.2831447720527649,0.908352792263031,0.908352792263031,1.0,1.0,-1.1270759105682373,0.4858074784278869,0.6412684321403503,0.2116580605506897,0.0,0.0,0.9106826782226562,71.46664428710938,67.0,-1763.71875,-5913.73095703125,218.282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835327148437,301.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18713.7578125,18000.0,0.0,0.0,0.2301938980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455406248569488,0.1455450803041458,-4.447979335964192e-06,0.0,0.0002336175384698,0.0,0.0,5.98093843460083,0.0,0.0,0.0,0.2877075970172882,4.0,0.0,1.0
812280,293.2763366699219,297.1499938964844,293.1499938964844,0.0447996854782104,-1318.515625,304.1534423828125,0.5459528565406799,0.0834607034921646,0.0780926495790481,293.41021728515625,297.1499938964844,293.1499938964844,0.0143047347664833,-800.9293212890625,303.5093078613281,0.4410044848918915,0.050000000745058,0.0498749800026416,293.2169189453125,297.1499938964844,293.1499938964844,0.237036645412445,-3567.187744140625,304.1249084472656,0.840204119682312,0.3003532588481903,0.2117129266262054,293.26336669921875,297.1499938964844,293.1499938964844,0.3194041550159454,-6110.40869140625,304.1164855957031,0.9093751907348632,0.3811346590518951,0.3628744482994079,293.2225341796875,297.1499938964844,293.1499938964844,0.0149137899279594,-3862.791259765625,303.70916748046875,0.4410044848918915,0.050000000745058,0.2365854382514953,290.3096923828125,291.1499938964844,272.7466735839844,271.044921875,284.4537353515625,293.3207092285156,290.0880126953125,1.0,0.2831447720527649,0.908352792263031,0.908352792263031,1.0,1.0,-1.1270759105682373,0.4858074784278869,0.6412684321403503,0.2116580605506897,0.0,0.0,0.9106826782226562,71.46664428710938,67.0,-1763.71875,-5913.73095703125,218.282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6835327148437,301.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18713.7578125,18000.0,0.0,0.0,0.2301938980817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455406248569488,0.1455450803041458,-4.447979335964192e-06,0.0,0.0002336175384698,0.0,0.0,5.98093843460083,0.0,0.0,0.0,0.2877075970172882,4.0,0.0,1.0
812340,293.27471923828125,297.1499938964844,293.1499938964844,0.0314959622919559,-1069.9534912109375,304.1742248535156,0.53940349817276,0.0805874019861221,0.0754906013607978,293.42742919921875,297.1499938964844,293.1499938964844,0.0113743767142295,-663.6337890625,303.4932861328125,0.4420302212238312,0.050000000745058,0.04985186830163,293.2172241210937,297.1499938964844,293.1499938964844,0.1934419423341751,-2993.490234375,304.20526123046875,0.8401361107826233,0.298614889383316,0.21065554022789,293.2627258300781,297.1499938964844,293.1499938964844,0.2605327367782593,-5132.94970703125,304.22491455078125,0.9088730216026306,0.3784171044826507,0.360612004995346,293.2257080078125,297.1499938964844,293.1499938964844,0.0119758397340774,-3228.512451171875,303.7546691894531,0.4420302212238312,0.050000000745058,0.2364758104085922,292.5265808105469,291.1499938964844,272.7833251953125,271.06219482421875,284.4767761230469,293.3316650390625,292.3144836425781,1.0,0.2811232805252075,0.9116156101226808,0.9116156101226808,1.0,1.0,-1.1198103427886963,0.4826209247112274,0.6371894478797913,0.2101764678955078,0.0,0.0,0.0,70.78809356689453,55.0,194.06837463378903,-4998.9619140625,214.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1368103027344,304.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,22458.541015625,18000.0,0.0,0.0,0.2212927639484405,0.0,0.0,0.0,0.0,1.0,0.002143727382645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058067604899406,0.1164007037878036,-0.0105939405038952,0.0,0.0002245840296382,0.0,0.0,5.57541036605835,0.0,0.0,0.0,0.2961453795433044,4.0,0.0,1.0
812400,293.27471923828125,297.1499938964844,293.1499938964844,0.0314959622919559,-1069.9534912109375,304.1742248535156,0.53940349817276,0.0805874019861221,0.0754906013607978,293.42742919921875,297.1499938964844,293.1499938964844,0.0113743767142295,-663.6337890625,303.4932861328125,0.4420302212238312,0.050000000745058,0.04985186830163,293.2172241210937,297.1499938964844,293.1499938964844,0.1934419423341751,-2993.490234375,304.20526123046875,0.8401361107826233,0.298614889383316,0.21065554022789,293.2627258300781,297.1499938964844,293.1499938964844,0.2605327367782593,-5132.94970703125,304.22491455078125,0.9088730216026306,0.3784171044826507,0.360612004995346,293.2257080078125,297.1499938964844,293.1499938964844,0.0119758397340774,-3228.512451171875,303.7546691894531,0.4420302212238312,0.050000000745058,0.2364758104085922,292.5265808105469,291.1499938964844,272.7833251953125,271.06219482421875,284.4767761230469,293.3316650390625,292.3144836425781,1.0,0.2811232805252075,0.9116156101226808,0.9116156101226808,1.0,1.0,-1.1198103427886963,0.4826209247112274,0.6371894478797913,0.2101764678955078,0.0,0.0,0.0,70.78809356689453,55.0,194.06837463378903,-4998.9619140625,214.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1368103027344,304.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,22458.541015625,18000.0,0.0,0.0,0.2212927639484405,0.0,0.0,0.0,0.0,1.0,0.002143727382645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058067604899406,0.1164007037878036,-0.0105939405038952,0.0,0.0002245840296382,0.0,0.0,5.57541036605835,0.0,0.0,0.0,0.2961453795433044,4.0,0.0,1.0
812460,293.272216796875,297.1499938964844,293.1499938964844,0.0405496545135974,-1252.5390625,304.1524658203125,0.5389183163642883,0.0779317468404769,0.0728950649499893,293.4437866210937,297.1499938964844,293.1499938964844,0.0137814730405807,-794.8208618164062,303.1820068359375,0.4493474960327148,0.050000000745058,0.0496979057788848,293.2147521972656,297.1499938964844,293.1499938964844,0.2386999875307083,-3590.579345703125,304.11688232421875,0.8474351763725281,0.2974016368389129,0.2094860225915908,293.2582702636719,297.1499938964844,293.1499938964844,0.3207020163536072,-6135.09521484375,304.10693359375,0.9178389310836792,0.3764453828334808,0.358188658952713,293.22808837890625,297.1499938964844,293.1499938964844,0.0149850845336914,-3899.667236328125,303.62237548828125,0.4493474960327148,0.050000000745058,0.2357454597949981,289.8903503417969,291.1499938964844,272.82000732421875,271.0798034667969,283.2883605957031,293.3435974121094,290.10418701171875,1.0,0.2752536535263061,0.9469693899154664,0.9469693899154664,0.6000000238418579,1.0,-1.1113201379776,0.555750846862793,0.5555692911148071,0.2851034998893738,0.0,0.0,1.0,66.79244995117188,43.0,2.951150417327881,-13002.2568359375,204.20201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0424194335937,311.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,9787.453125,18000.0,0.0,0.0,0.1952448338270187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774992346763611,0.6775042414665222,-5.000732926419005e-06,0.0,0.0001981486857403,0.0,0.0,42.00700759887695,0.0,0.0,0.0,0.4412754476070404,4.0,0.0,1.0
812520,293.272216796875,297.1499938964844,293.1499938964844,0.0405496545135974,-1252.5390625,304.1524658203125,0.5389183163642883,0.0779317468404769,0.0728950649499893,293.4437866210937,297.1499938964844,293.1499938964844,0.0137814730405807,-794.8208618164062,303.1820068359375,0.4493474960327148,0.050000000745058,0.0496979057788848,293.2147521972656,297.1499938964844,293.1499938964844,0.2386999875307083,-3590.579345703125,304.11688232421875,0.8474351763725281,0.2974016368389129,0.2094860225915908,293.2582702636719,297.1499938964844,293.1499938964844,0.3207020163536072,-6135.09521484375,304.10693359375,0.9178389310836792,0.3764453828334808,0.358188658952713,293.22808837890625,297.1499938964844,293.1499938964844,0.0149850845336914,-3899.667236328125,303.62237548828125,0.4493474960327148,0.050000000745058,0.2357454597949981,289.8903503417969,291.1499938964844,272.82000732421875,271.0798034667969,283.2883605957031,293.3435974121094,290.10418701171875,1.0,0.2752536535263061,0.9469693899154664,0.9469693899154664,0.6000000238418579,1.0,-1.1113201379776,0.555750846862793,0.5555692911148071,0.2851034998893738,0.0,0.0,1.0,66.79244995117188,43.0,2.951150417327881,-13002.2568359375,204.20201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0424194335937,311.14630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,9787.453125,18000.0,0.0,0.0,0.1952448338270187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774992346763611,0.6775042414665222,-5.000732926419005e-06,0.0,0.0001981486857403,0.0,0.0,42.00700759887695,0.0,0.0,0.0,0.4412754476070404,4.0,0.0,1.0
812580,293.2693786621094,297.1499938964844,293.1499938964844,0.0381327718496322,-1215.256591796875,304.1518859863281,0.543662428855896,0.0754135474562645,0.070362277328968,293.4601745605469,297.1499938964844,293.1499938964844,0.0131770744919776,-781.0579833984375,303.0509948730469,0.4628413021564483,0.050000000745058,0.0494550578296184,293.2145690917969,297.1499938964844,293.1499938964844,0.2380112707614898,-3586.90283203125,304.1132202148437,0.8615209460258484,0.2957953512668609,0.2082563787698745,293.2571105957031,297.1499938964844,293.1499938964844,0.3192988336086273,-6121.94580078125,304.1024780273437,0.9357020854949952,0.3739354014396667,0.3557215929031372,293.2303466796875,297.1499938964844,293.1499938964844,0.014740826562047,-3880.843505859375,303.60107421875,0.4628413021564483,0.050000000745058,0.2345934957265854,290.27490234375,291.1499938964844,272.8566589355469,271.0978088378906,277.09100341796875,293.3568420410156,289.3822937011719,1.0,0.2666129469871521,0.6806479692459106,0.6806479692459106,0.3193520307540893,1.0,-1.1021705865859983,0.869496762752533,0.2326738089323043,0.600161612033844,0.0,0.0,0.9623225927352904,60.58543014526367,31.0,-3894.0703125,-6042.7431640625,189.8818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90484619140625,300.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,20830.587890625,18000.0,0.0,0.0,0.198450356721878,0.0,0.0,0.0,0.0,1.0,0.002570197917521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961948782205581,0.1100416034460067,-0.0138467205688357,0.0,0.0002014018828049,0.0,0.0,4.883351802825928,0.0,0.0,0.0,0.2888254821300506,4.0,0.0,1.0
812640,293.2693786621094,297.1499938964844,293.1499938964844,0.0381327718496322,-1215.256591796875,304.1518859863281,0.543662428855896,0.0754135474562645,0.070362277328968,293.4601745605469,297.1499938964844,293.1499938964844,0.0131770744919776,-781.0579833984375,303.0509948730469,0.4628413021564483,0.050000000745058,0.0494550578296184,293.2145690917969,297.1499938964844,293.1499938964844,0.2380112707614898,-3586.90283203125,304.1132202148437,0.8615209460258484,0.2957953512668609,0.2082563787698745,293.2571105957031,297.1499938964844,293.1499938964844,0.3192988336086273,-6121.94580078125,304.1024780273437,0.9357020854949952,0.3739354014396667,0.3557215929031372,293.2303466796875,297.1499938964844,293.1499938964844,0.014740826562047,-3880.843505859375,303.60107421875,0.4628413021564483,0.050000000745058,0.2345934957265854,290.27490234375,291.1499938964844,272.8566589355469,271.0978088378906,277.09100341796875,293.3568420410156,289.3822937011719,1.0,0.2666129469871521,0.6806479692459106,0.6806479692459106,0.3193520307540893,1.0,-1.1021705865859983,0.869496762752533,0.2326738089323043,0.600161612033844,0.0,0.0,0.9623225927352904,60.58543014526367,31.0,-3894.0703125,-6042.7431640625,189.8818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90484619140625,300.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,20830.587890625,18000.0,0.0,0.0,0.198450356721878,0.0,0.0,0.0,0.0,1.0,0.002570197917521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961948782205581,0.1100416034460067,-0.0138467205688357,0.0,0.0002014018828049,0.0,0.0,4.883351802825928,0.0,0.0,0.0,0.2888254821300506,4.0,0.0,1.0
812700,293.2674865722656,297.1499938964844,293.1499938964844,0.041678600013256,-1286.4044189453125,304.1460876464844,0.5480167269706726,0.0742676928639411,0.0691698193550109,293.4668884277344,297.1499938964844,293.1499938964844,0.0143341906368732,-839.6006469726562,302.8306884765625,0.4710232019424438,0.050000000745058,0.0493130274116992,293.2116394042969,297.1499938964844,293.1499938964844,0.2590993344783783,-3850.457763671875,304.0858154296875,0.8714457154273987,0.2955513596534729,0.2078464180231094,293.25244140625,297.1499938964844,293.1499938964844,0.3475899696350097,-6565.775390625,304.0653381347656,0.947856307029724,0.3734967410564422,0.3548860847949981,293.2306823730469,297.1499938964844,293.1499938964844,0.0162402540445327,-4175.94140625,303.51544189453125,0.4710232019424438,0.050000000745058,0.2339197695255279,288.6024780273437,291.1499938964844,272.875,271.10699462890625,277.7450866699219,293.3641967773437,289.0457763671875,1.0,0.261456549167633,0.6604892015457153,0.6604892015457153,0.339510828256607,1.0,-1.0982643365859983,0.834355890750885,0.2639084160327911,0.5661126971244812,0.0,0.0,1.0,56.93418884277344,31.0,-241.1192779541016,-15643.6201171875,181.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330139160156,310.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,9725.7724609375,19080.0,0.0,0.0,0.1996492594480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398890137672424,0.9398965835571288,-7.56386498323991e-06,0.0,0.0002026186266448,0.0,0.0,94.60306549072266,0.0,0.0,0.0,0.5532500743865967,4.0,0.0,1.0
812760,293.2657775878906,297.1499938964844,293.1499938964844,0.0330814309418201,-1122.971435546875,304.16217041015625,0.5537207722663879,0.0731151849031448,0.0679901912808418,293.47430419921875,297.1499938964844,293.1499938964844,0.0122376233339309,-737.202880859375,302.9084167480469,0.4790279567241668,0.050000000745058,0.0491606928408145,293.2114562988281,297.1499938964844,293.1499938964844,0.2260148376226425,-3424.153564453125,304.1565246582031,0.8833311796188354,0.2948098182678222,0.2073962390422821,293.2515563964844,297.1499938964844,293.1499938964844,0.3033975660800934,-5846.23193359375,304.1596069335937,0.9614701271057128,0.3723747432231903,0.354015052318573,293.2313537597656,297.1499938964844,293.1499938964844,0.0138141680508852,-3688.393798828125,303.576904296875,0.4790279567241668,0.050000000745058,0.2331971526145935,290.40533447265625,291.1499938964844,272.8933410644531,271.1163330078125,278.1965637207031,293.3715515136719,290.6249389648437,1.0,0.2558270990848541,0.6473824381828308,0.6473824381828308,0.3526175618171692,1.0,-1.0942132472991943,0.8089136481285095,0.2852996289730072,0.5418031811714172,0.0,0.0,1.0,53.02322006225586,25.0,1206.667236328125,-15599.3671875,173.33340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062255859375,309.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,13494.2109375,19080.0,0.0,0.0,0.21218803524971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1793533563613892,1.1793649196624756,-1.149778108811006e-05,0.0,0.0002153438836103,0.0,0.0,182.50282287597656,0.0,0.0,0.0,0.6539079546928406,4.0,0.0,1.0
812820,293.26226806640625,297.1499938964844,293.1499938964844,0.0271003451198339,-1005.7493896484376,304.1679382324219,0.5647460222244263,0.0708949491381645,0.0657203420996666,293.4892883300781,297.1499938964844,293.1499938964844,0.0109044564887881,-670.4287109375,302.8540344238281,0.4927038848400116,0.050000000745058,0.0488996841013431,293.2127380371094,297.1499938964844,293.1499938964844,0.2055365741252899,-3157.24072265625,304.1880187988281,0.9063510298728944,0.2929902076721191,0.2059757262468338,293.25250244140625,297.1499938964844,293.1499938964844,0.2756083011627197,-5389.8681640625,304.2021179199219,0.9841434359550476,0.3696088194847107,0.351237416267395,293.2329406738281,297.1499938964844,293.1499938964844,0.0124265011399984,-3388.921142578125,303.5907592773437,0.4927038848400116,0.050000000745058,0.2319590598344802,291.4515380859375,291.1499938964844,272.92999267578125,271.1353759765625,282.5130615234375,293.3861694335937,291.60888671875,1.0,0.2454957813024521,0.9394943118095398,0.9394943118095398,0.6000000238418579,1.0,-1.084650635719299,0.559507429599762,0.5251432061195374,0.2956592142581939,0.0,0.0,0.2148105800151825,46.25799179077149,25.0,1477.5469970703125,-11616.3974609375,157.80996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.197998046875,307.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,29443.09375,19080.0,0.0,0.0,0.2355453372001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159780502319336,0.8159887790679932,-1.070172856998397e-05,0.0,0.0002390485751675,0.0,0.0,98.89055633544922,0.0,0.0,0.0,0.4755820035934448,4.0,0.0,1.0
812880,293.26226806640625,297.1499938964844,293.1499938964844,0.0271003451198339,-1005.7493896484376,304.1679382324219,0.5647460222244263,0.0708949491381645,0.0657203420996666,293.4892883300781,297.1499938964844,293.1499938964844,0.0109044564887881,-670.4287109375,302.8540344238281,0.4927038848400116,0.050000000745058,0.0488996841013431,293.2127380371094,297.1499938964844,293.1499938964844,0.2055365741252899,-3157.24072265625,304.1880187988281,0.9063510298728944,0.2929902076721191,0.2059757262468338,293.25250244140625,297.1499938964844,293.1499938964844,0.2756083011627197,-5389.8681640625,304.2021179199219,0.9841434359550476,0.3696088194847107,0.351237416267395,293.2329406738281,297.1499938964844,293.1499938964844,0.0124265011399984,-3388.921142578125,303.5907592773437,0.4927038848400116,0.050000000745058,0.2319590598344802,291.4515380859375,291.1499938964844,272.92999267578125,271.1353759765625,282.5130615234375,293.3861694335937,291.60888671875,1.0,0.2454957813024521,0.9394943118095398,0.9394943118095398,0.6000000238418579,1.0,-1.084650635719299,0.559507429599762,0.5251432061195374,0.2956592142581939,0.0,0.0,0.2148105800151825,46.25799179077149,25.0,1477.5469970703125,-11616.3974609375,157.80996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.197998046875,307.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,29443.09375,19080.0,0.0,0.0,0.2355453372001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159780502319336,0.8159887790679932,-1.070172856998397e-05,0.0,0.0002390485751675,0.0,0.0,98.89055633544922,0.0,0.0,0.0,0.4755820035934448,4.0,0.0,1.0
812940,293.25860595703125,297.1499938964844,293.1499938964844,0.0295192077755928,-1065.835693359375,304.1573486328125,0.573307454586029,0.0687907710671424,0.0636190474033355,293.5032043457031,297.1499938964844,293.1499938964844,0.0115385865792632,-720.4341430664062,302.5717468261719,0.5043907761573792,0.050000000745058,0.0487090274691581,293.21197509765625,297.1499938964844,293.1499938964844,0.2255590707063675,-3425.093017578125,304.1390686035156,0.928391695022583,0.2915455400943756,0.2047099173069,293.25054931640625,297.1499938964844,293.1499938964844,0.3010976314544678,-5822.5224609375,304.1385498046875,0.9990000128746032,0.3673911392688751,0.3480015099048614,293.2343444824219,297.1499938964844,293.1499938964844,0.0136330472305417,-3685.51318359375,303.5036315917969,0.5043907761573792,0.050000000745058,0.2310546487569809,290.3396301269531,291.1499938964844,272.9666748046875,271.1550598144531,284.6065673828125,293.4015808105469,290.3405456542969,1.0,0.2376213669776916,0.8991571664810181,0.8991571664810181,1.0,1.0,-1.0754131078720093,0.4620486199855804,0.6133645176887512,0.2010053396224975,0.0,0.0,1.0,41.30854415893555,25.0,-198.68516540527344,-10604.2861328125,146.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932983398437,308.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,13031.2236328125,18000.0,0.0,0.0,0.22689750790596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193793416023254,0.6193846464157104,-5.276599495118717e-06,0.0,0.0002302721259184,0.0,0.0,38.25621795654297,0.0,0.0,0.0,0.4252625703811645,4.0,0.0,1.0
813000,293.25860595703125,297.1499938964844,293.1499938964844,0.0295192077755928,-1065.835693359375,304.1573486328125,0.573307454586029,0.0687907710671424,0.0636190474033355,293.5032043457031,297.1499938964844,293.1499938964844,0.0115385865792632,-720.4341430664062,302.5717468261719,0.5043907761573792,0.050000000745058,0.0487090274691581,293.21197509765625,297.1499938964844,293.1499938964844,0.2255590707063675,-3425.093017578125,304.1390686035156,0.928391695022583,0.2915455400943756,0.2047099173069,293.25054931640625,297.1499938964844,293.1499938964844,0.3010976314544678,-5822.5224609375,304.1385498046875,0.9990000128746032,0.3673911392688751,0.3480015099048614,293.2343444824219,297.1499938964844,293.1499938964844,0.0136330472305417,-3685.51318359375,303.5036315917969,0.5043907761573792,0.050000000745058,0.2310546487569809,290.3396301269531,291.1499938964844,272.9666748046875,271.1550598144531,284.6065673828125,293.4015808105469,290.3405456542969,1.0,0.2376213669776916,0.8991571664810181,0.8991571664810181,1.0,1.0,-1.0754131078720093,0.4620486199855804,0.6133645176887512,0.2010053396224975,0.0,0.0,1.0,41.30854415893555,25.0,-198.68516540527344,-10604.2861328125,146.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932983398437,308.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,13031.2236328125,18000.0,0.0,0.0,0.22689750790596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193793416023254,0.6193846464157104,-5.276599495118717e-06,0.0,0.0002302721259184,0.0,0.0,38.25621795654297,0.0,0.0,0.0,0.4252625703811645,4.0,0.0,1.0
813060,293.2550964355469,297.1499938964844,293.1499938964844,0.0221134405583143,-902.6297607421876,304.1659240722656,0.5759984850883484,0.0667537599802017,0.0616808757185936,293.5174560546875,297.1499938964844,293.1499938964844,0.0097361980006098,-616.6702880859375,302.6417541503906,0.51202791929245,0.050000000745058,0.0486045703291893,293.2124328613281,297.1499938964844,293.1499938964844,0.192149668931961,-2985.4404296875,304.19140625,0.9417879581451416,0.2898890376091003,0.2035962790250778,293.2381896972656,297.1499938964844,293.1499938964844,0.2460821121931076,-4912.166015625,304.2245788574219,0.9990000128746032,0.3673184216022491,0.3340760469436645,293.23602294921875,297.1499938964844,293.1499938964844,0.0115257203578948,-3198.4375,303.56427001953125,0.51202791929245,0.050000000745058,0.230559155344963,292.2299194335937,291.1499938964844,273.0033264160156,271.1754150390625,284.66961669921875,293.4231872558594,291.8471374511719,1.0,0.2311123311519622,0.9024685621261596,0.9024685621261596,1.0,1.0,-1.0543171167373655,0.4520168006420135,0.6023003458976746,0.196516215801239,0.0,0.0,0.0,38.415035247802734,25.0,-609.3999633789062,-4230.6201171875,135.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001342773437,302.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22032.37109375,18000.0,0.0,0.0,0.2291511297225952,0.0,0.0,0.0,0.0,1.0,0.0031539120245724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856026336550712,0.1065533980727195,-0.0209507569670677,0.0,0.0002325592649867,0.0,0.0,4.972891807556152,0.0,0.0,0.0,0.2925915122032165,4.0,0.0,1.0
813120,293.2550964355469,297.1499938964844,293.1499938964844,0.0221134405583143,-902.6297607421876,304.1659240722656,0.5759984850883484,0.0667537599802017,0.0616808757185936,293.5174560546875,297.1499938964844,293.1499938964844,0.0097361980006098,-616.6702880859375,302.6417541503906,0.51202791929245,0.050000000745058,0.0486045703291893,293.2124328613281,297.1499938964844,293.1499938964844,0.192149668931961,-2985.4404296875,304.19140625,0.9417879581451416,0.2898890376091003,0.2035962790250778,293.2381896972656,297.1499938964844,293.1499938964844,0.2460821121931076,-4912.166015625,304.2245788574219,0.9990000128746032,0.3673184216022491,0.3340760469436645,293.23602294921875,297.1499938964844,293.1499938964844,0.0115257203578948,-3198.4375,303.56427001953125,0.51202791929245,0.050000000745058,0.230559155344963,292.2299194335937,291.1499938964844,273.0033264160156,271.1754150390625,284.66961669921875,293.4231872558594,291.8471374511719,1.0,0.2311123311519622,0.9024685621261596,0.9024685621261596,1.0,1.0,-1.0543171167373655,0.4520168006420135,0.6023003458976746,0.196516215801239,0.0,0.0,0.0,38.415035247802734,25.0,-609.3999633789062,-4230.6201171875,135.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001342773437,302.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22032.37109375,18000.0,0.0,0.0,0.2291511297225952,0.0,0.0,0.0,0.0,1.0,0.0031539120245724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856026336550712,0.1065533980727195,-0.0209507569670677,0.0,0.0002325592649867,0.0,0.0,4.972891807556152,0.0,0.0,0.0,0.2925915122032165,4.0,0.0,1.0
813180,293.25152587890625,297.1499938964844,293.1499938964844,0.0252863820642232,-991.50830078125,304.1566467285156,0.5773643255233765,0.0648157447576522,0.0598373375833034,293.5292358398437,297.1499938964844,293.1499938964844,0.0108501380309462,-695.2685546875,302.2171325683594,0.518880307674408,0.050000000745058,0.0485223457217216,293.2096862792969,297.1499938964844,293.1499938964844,0.2207696884870529,-3365.84521484375,304.1368408203125,0.9529805183410645,0.2888594269752502,0.202677920460701,293.2093811035156,297.1499938964844,293.1499938964844,0.2719290852546692,-5361.736328125,304.165283203125,0.9990000128746032,0.3709020316600799,0.3221859633922577,293.2364807128906,297.1499938964844,293.1499938964844,0.0133052645251154,-3630.352783203125,303.4299011230469,0.518880307674408,0.050000000745058,0.2301691174507141,290.2537536621094,291.1499938964844,273.0400085449219,271.1965026855469,284.71697998046875,293.46051025390625,290.6809997558594,1.0,0.2257043570280075,0.9057799577713012,0.9057799577713012,1.0,1.0,-1.036163091659546,0.4437284171581268,0.5924346446990967,0.1932219415903091,0.0,0.0,1.0,36.12591171264648,28.0,1017.3516845703124,-11976.244140625,126.8100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9552001953125,311.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,9053.2099609375,18000.0,0.0,0.0,0.2041886895895004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992409467697144,0.7992469072341919,-5.926402081968263e-06,0.0,0.0002072255592793,0.0,0.0,61.48141098022461,0.0,0.0,0.0,0.4813852310180664,4.0,0.0,1.0
813240,293.25152587890625,297.1499938964844,293.1499938964844,0.0252863820642232,-991.50830078125,304.1566467285156,0.5773643255233765,0.0648157447576522,0.0598373375833034,293.5292358398437,297.1499938964844,293.1499938964844,0.0108501380309462,-695.2685546875,302.2171325683594,0.518880307674408,0.050000000745058,0.0485223457217216,293.2096862792969,297.1499938964844,293.1499938964844,0.2207696884870529,-3365.84521484375,304.1368408203125,0.9529805183410645,0.2888594269752502,0.202677920460701,293.2093811035156,297.1499938964844,293.1499938964844,0.2719290852546692,-5361.736328125,304.165283203125,0.9990000128746032,0.3709020316600799,0.3221859633922577,293.2364807128906,297.1499938964844,293.1499938964844,0.0133052645251154,-3630.352783203125,303.4299011230469,0.518880307674408,0.050000000745058,0.2301691174507141,290.2537536621094,291.1499938964844,273.0400085449219,271.1965026855469,284.71697998046875,293.46051025390625,290.6809997558594,1.0,0.2257043570280075,0.9057799577713012,0.9057799577713012,1.0,1.0,-1.036163091659546,0.4437284171581268,0.5924346446990967,0.1932219415903091,0.0,0.0,1.0,36.12591171264648,28.0,1017.3516845703124,-11976.244140625,126.8100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9552001953125,311.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,9053.2099609375,18000.0,0.0,0.0,0.2041886895895004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992409467697144,0.7992469072341919,-5.926402081968263e-06,0.0,0.0002072255592793,0.0,0.0,61.48141098022461,0.0,0.0,0.0,0.4813852310180664,4.0,0.0,1.0
