time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2498779296875,297.1499938964844,293.1499938964844,0.0188941583037376,-824.884765625,304.1669616699219,0.5769062042236328,0.0638513639569282,0.0589460618793964,293.53619384765625,297.1499938964844,293.1499938964844,0.0091022541746497,-580.3958740234375,302.4489440917969,0.5214222073554993,0.050000000745058,0.0484942160546779,293.2103576660156,297.1499938964844,293.1499938964844,0.1814415454864502,-2840.291748046875,304.2099304199219,0.9566466212272644,0.2879767417907715,0.2022007405757904,293.1958312988281,297.1499938964844,293.1499938964844,0.2206672579050064,-4484.322265625,304.2546081542969,0.9990000128746032,0.3728139102458954,0.318015456199646,293.2369384765625,297.1499938964844,293.1499938964844,0.010923289693892,-3048.271728515625,303.5330505371094,0.5214222073554993,0.050000000745058,0.2300356775522232,292.4442443847656,291.1499938964844,273.0583190917969,271.20733642578125,284.73760986328125,293.4761047363281,292.74224853515625,1.0,0.2238344997167587,0.9074355959892272,0.9074355959892272,1.0,1.0,-1.0293195247650146,0.4406002163887024,0.5887193083763123,0.1920558661222458,0.0,0.0,0.0,35.33753967285156,28.0,1947.60986328125,-6944.05859375,123.76654052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4771423339844,307.703125,278.1499938964844,0.0,18000.0,313.1499938964844,23929.109375,18000.0,0.0,0.0,0.2059468030929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203451782464981,0.2034575194120407,-5.744665031670593e-06,0.0,0.0002090098132612,0.0,0.0,10.900150299072266,0.0,0.0,0.0,0.3113199472427368,4.0,0.0,1.0
813360,293.24822998046875,297.1499938964844,293.1499938964844,0.0207215677946805,-880.1336669921875,304.16033935546875,0.5755638480186462,0.0629105940461158,0.058069035410881,293.54296875,297.1499938964844,293.1499938964844,0.0094952834770083,-617.7114868164062,302.2764587402344,0.5232409834861755,0.050000000745058,0.048474796116352,293.2109069824219,297.1499938964844,293.1499938964844,0.197085440158844,-3056.456787109375,304.1691589355469,0.9586443901062012,0.2870980501174927,0.2015331834554672,293.1835632324219,297.1499938964844,293.1499938964844,0.2376267164945602,-4791.6796875,304.2030334472656,0.9990000128746032,0.3746406435966491,0.3151037991046905,293.2374267578125,297.1499938964844,293.1499938964844,0.0117979617789387,-3286.907958984375,303.4822692871094,0.5232409834861755,0.050000000745058,0.229943573474884,291.8241882324219,291.1499938964844,273.07666015625,271.2184143066406,284.562744140625,293.48712158203125,291.41131591796875,1.0,0.2224330008029937,0.9259485006332396,0.9259485006332396,0.800000011920929,1.0,-1.0238361358642578,0.4499679803848266,0.5738681554794312,0.2030097246170044,0.0,0.0,0.0,34.78757095336914,46.0,-1085.232177734375,-4102.13671875,121.49934387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8282775878906,302.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,20314.130859375,18000.0,0.0,0.0,0.1995395570993423,0.0,0.0,0.0,0.0,1.0,0.0039803176186978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675657913088798,0.0959189161658287,-0.0283531285822391,0.0,0.0002025072899414,0.0,0.0,4.109050750732422,0.0,0.0,0.0,0.2805841565132141,4.0,0.0,1.0
813420,293.2450561523437,297.1499938964844,293.1499938964844,0.0235003922134637,-958.7224731445312,304.15350341796875,0.561829686164856,0.0610680915415287,0.0564721971750259,293.5531921386719,297.1499938964844,293.1499938964844,0.0104821203276515,-689.7769165039062,301.8060913085937,0.517143964767456,0.050000000745058,0.0485423170030117,293.2081298828125,297.1499938964844,293.1499938964844,0.2231959104537964,-3400.58203125,304.12677001953125,0.9465402960777284,0.2861187756061554,0.2007899135351181,293.1697998046875,297.1499938964844,293.1499938964844,0.2798759043216705,-5504.390625,304.12335205078125,0.9990000128746032,0.3766437470912933,0.3251064419746399,293.237548828125,297.1499938964844,293.1499938964844,0.0134857213124632,-3688.65673828125,303.3431701660156,0.517143964767456,0.050000000745058,0.2302638441324234,289.9311828613281,291.1499938964844,273.11334228515625,271.2411804199219,279.88262939453125,293.5009765625,290.4209289550781,1.0,0.2271353155374527,0.96297425031662,0.96297425031662,0.4000000059604645,1.0,-1.0334875583648682,0.7178398370742798,0.315647691488266,0.4676978290081024,0.0,0.0,1.0,36.65059661865234,49.0,802.146484375,-14909.7919921875,127.20539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1941833496094,312.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,8971.037109375,18000.0,0.0,0.0,0.1755703836679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794271349906921,0.8794338703155518,-6.725212188030128e-06,0.0,0.0001781816245056,0.0,0.0,78.31779479980469,0.0,0.0,0.0,0.5102518200874329,4.0,0.0,1.0
813480,293.2450561523437,297.1499938964844,293.1499938964844,0.0235003922134637,-958.7224731445312,304.15350341796875,0.561829686164856,0.0610680915415287,0.0564721971750259,293.5531921386719,297.1499938964844,293.1499938964844,0.0104821203276515,-689.7769165039062,301.8060913085937,0.517143964767456,0.050000000745058,0.0485423170030117,293.2081298828125,297.1499938964844,293.1499938964844,0.2231959104537964,-3400.58203125,304.12677001953125,0.9465402960777284,0.2861187756061554,0.2007899135351181,293.1697998046875,297.1499938964844,293.1499938964844,0.2798759043216705,-5504.390625,304.12335205078125,0.9990000128746032,0.3766437470912933,0.3251064419746399,293.237548828125,297.1499938964844,293.1499938964844,0.0134857213124632,-3688.65673828125,303.3431701660156,0.517143964767456,0.050000000745058,0.2302638441324234,289.9311828613281,291.1499938964844,273.11334228515625,271.2411804199219,279.88262939453125,293.5009765625,290.4209289550781,1.0,0.2271353155374527,0.96297425031662,0.96297425031662,0.4000000059604645,1.0,-1.0334875583648682,0.7178398370742798,0.315647691488266,0.4676978290081024,0.0,0.0,1.0,36.65059661865234,49.0,802.146484375,-14909.7919921875,127.20539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1941833496094,312.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,8971.037109375,18000.0,0.0,0.0,0.1755703836679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794271349906921,0.8794338703155518,-6.725212188030128e-06,0.0,0.0001781816245056,0.0,0.0,78.31779479980469,0.0,0.0,0.0,0.5102518200874329,4.0,0.0,1.0
813540,293.24200439453125,297.1499938964844,293.1499938964844,0.0233560930937528,-966.8299560546876,304.1508483886719,0.5467773079872131,0.059272926300764,0.0549157671630382,293.564697265625,297.1499938964844,293.1499938964844,0.0102442689239978,-693.9340209960938,301.6196594238281,0.5101431608200073,0.050000000745058,0.0486290678381919,293.20855712890625,297.1499938964844,293.1499938964844,0.2305150181055069,-3500.534423828125,304.1102905273437,0.931309938430786,0.2845522761344909,0.1998153626918792,293.1871032714844,297.1499938964844,293.1499938964844,0.3037322461605072,-5899.25244140625,304.07720947265625,0.9990000128746032,0.3726700246334076,0.3375279307365417,293.2389221191406,297.1499938964844,293.1499938964844,0.0138554284349083,-3800.135009765625,303.3054504394531,0.5101431608200073,0.050000000745058,0.2306753545999527,289.94012451171875,291.1499938964844,273.1499938964844,271.2649230957031,277.75732421875,293.5097351074219,289.26104736328125,1.0,0.2320042848587036,0.6665446162223816,0.6665446162223816,0.3334553837776184,1.0,-1.0459600687026978,0.8064144253730774,0.2395457029342651,0.553066611289978,0.0,0.0,1.0,39.012603759765625,52.0,-2935.914306640625,-10479.6767578125,134.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6163330078125,304.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18428.611328125,18000.0,0.0,0.0,0.1839386820793151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018996715545654,0.3019044399261474,-4.77228559248033e-06,0.0,0.0001866743696155,0.0,0.0,14.059114456176758,0.0,0.0,0.0,0.3370444476604461,4.0,0.0,1.0
813600,293.24200439453125,297.1499938964844,293.1499938964844,0.0233560930937528,-966.8299560546876,304.1508483886719,0.5467773079872131,0.059272926300764,0.0549157671630382,293.564697265625,297.1499938964844,293.1499938964844,0.0102442689239978,-693.9340209960938,301.6196594238281,0.5101431608200073,0.050000000745058,0.0486290678381919,293.20855712890625,297.1499938964844,293.1499938964844,0.2305150181055069,-3500.534423828125,304.1102905273437,0.931309938430786,0.2845522761344909,0.1998153626918792,293.1871032714844,297.1499938964844,293.1499938964844,0.3037322461605072,-5899.25244140625,304.07720947265625,0.9990000128746032,0.3726700246334076,0.3375279307365417,293.2389221191406,297.1499938964844,293.1499938964844,0.0138554284349083,-3800.135009765625,303.3054504394531,0.5101431608200073,0.050000000745058,0.2306753545999527,289.94012451171875,291.1499938964844,273.1499938964844,271.2649230957031,277.75732421875,293.5097351074219,289.26104736328125,1.0,0.2320042848587036,0.6665446162223816,0.6665446162223816,0.3334553837776184,1.0,-1.0459600687026978,0.8064144253730774,0.2395457029342651,0.553066611289978,0.0,0.0,1.0,39.012603759765625,52.0,-2935.914306640625,-10479.6767578125,134.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6163330078125,304.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18428.611328125,18000.0,0.0,0.0,0.1839386820793151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018996715545654,0.3019044399261474,-4.77228559248033e-06,0.0,0.0001866743696155,0.0,0.0,14.059114456176758,0.0,0.0,0.0,0.3370444476604461,4.0,0.0,1.0
813660,293.2388916015625,297.1499938964844,293.1499938964844,0.0192626472562551,-859.6557006835938,304.1585998535156,0.5320301651954651,0.0575748197734355,0.0534739345312118,293.5744323730469,297.1499938964844,293.1499938964844,0.0094233807176351,-633.1749877929688,301.5996398925781,0.503095805644989,0.050000000745058,0.0487283505499362,293.2079772949219,297.1499938964844,293.1499938964844,0.2081089615821838,-3201.486572265625,304.1654052734375,0.9156904220581056,0.2832056283950805,0.1990337669849395,293.21710205078125,297.1499938964844,293.1499938964844,0.286838173866272,-5597.00830078125,304.13641357421875,0.998323619365692,0.3656886219978332,0.3487084805965423,293.2406005859375,297.1499938964844,293.1499938964844,0.0125524485483765,-3484.341552734375,303.3235168457031,0.503095805644989,0.050000000745058,0.2311463057994842,290.8023681640625,291.1499938964844,273.1866760253906,271.2892761230469,278.91815185546875,293.5176696777344,290.9465637207031,1.0,0.2370912581682205,0.6872782707214355,0.6872782707214355,0.4000000059604645,1.0,-1.0574047565460205,0.7400403618812561,0.3173644244670868,0.4843325614929199,0.0,0.0,1.0,41.65333557128906,55.0,1169.905029296875,-14481.4033203125,142.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3125915527344,309.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,13677.2255859375,18000.0,0.0,0.0,0.2052826583385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885654926300049,1.1885771751403809,-1.1671632819343358e-05,0.0,0.0002083357976516,0.0,0.0,186.7432861328125,0.0,0.0,0.0,0.6565259695053101,4.0,0.0,1.0
813720,293.2388916015625,297.1499938964844,293.1499938964844,0.0192626472562551,-859.6557006835938,304.1585998535156,0.5320301651954651,0.0575748197734355,0.0534739345312118,293.5744323730469,297.1499938964844,293.1499938964844,0.0094233807176351,-633.1749877929688,301.5996398925781,0.503095805644989,0.050000000745058,0.0487283505499362,293.2079772949219,297.1499938964844,293.1499938964844,0.2081089615821838,-3201.486572265625,304.1654052734375,0.9156904220581056,0.2832056283950805,0.1990337669849395,293.21710205078125,297.1499938964844,293.1499938964844,0.286838173866272,-5597.00830078125,304.13641357421875,0.998323619365692,0.3656886219978332,0.3487084805965423,293.2406005859375,297.1499938964844,293.1499938964844,0.0125524485483765,-3484.341552734375,303.3235168457031,0.503095805644989,0.050000000745058,0.2311463057994842,290.8023681640625,291.1499938964844,273.1866760253906,271.2892761230469,278.91815185546875,293.5176696777344,290.9465637207031,1.0,0.2370912581682205,0.6872782707214355,0.6872782707214355,0.4000000059604645,1.0,-1.0574047565460205,0.7400403618812561,0.3173644244670868,0.4843325614929199,0.0,0.0,1.0,41.65333557128906,55.0,1169.905029296875,-14481.4033203125,142.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3125915527344,309.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,13677.2255859375,18000.0,0.0,0.0,0.2052826583385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885654926300049,1.1885771751403809,-1.1671632819343358e-05,0.0,0.0002083357976516,0.0,0.0,186.7432861328125,0.0,0.0,0.0,0.6565259695053101,4.0,0.0,1.0
813780,293.2361145019531,297.1499938964844,293.1499938964844,0.0165476892143487,-781.147216796875,304.15997314453125,0.5143330693244934,0.0558877289295196,0.0521146394312381,293.5873107910156,297.1499938964844,293.1499938964844,0.0085769882425665,-578.3246459960938,301.62994384765625,0.493075430393219,0.050000000745058,0.0488932467997074,293.2102355957031,297.1499938964844,293.1499938964844,0.1906785815954208,-2971.69921875,304.1869812011719,0.8945099115371704,0.2812781631946563,0.1978442072868347,293.2406311035156,297.1499938964844,293.1499938964844,0.2591511309146881,-5136.67724609375,304.1835327148437,0.9771351218223572,0.3591753840446472,0.3420715630054474,293.243896484375,297.1499938964844,293.1499938964844,0.0115531766787171,-3243.15625,303.3519897460937,0.493075430393219,0.050000000745058,0.2319285124540329,291.860595703125,291.1499938964844,273.22332763671875,271.3139343261719,284.4585266113281,293.5246276855469,291.6234741210937,1.0,0.2416121810674667,0.916416883468628,0.916416883468628,0.800000011920929,1.0,-1.0475140810012815,0.4639606177806854,0.5835534930229187,0.2118072211742401,0.0,0.0,0.0,45.67238998413086,58.0,-171.01087951660156,-4417.02880859375,146.6238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4928283691406,302.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25248.69140625,18000.0,0.0,0.0,0.2196128219366073,0.0,0.0,0.0,0.0,1.0,0.002986078383401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102720133960247,0.1242233291268348,-0.0215031988918781,0.0,0.0002228790981462,0.0,0.0,6.663049697875977,0.0,0.0,0.0,0.3118786215782165,4.0,0.0,1.0
813840,293.2361145019531,297.1499938964844,293.1499938964844,0.0165476892143487,-781.147216796875,304.15997314453125,0.5143330693244934,0.0558877289295196,0.0521146394312381,293.5873107910156,297.1499938964844,293.1499938964844,0.0085769882425665,-578.3246459960938,301.62994384765625,0.493075430393219,0.050000000745058,0.0488932467997074,293.2102355957031,297.1499938964844,293.1499938964844,0.1906785815954208,-2971.69921875,304.1869812011719,0.8945099115371704,0.2812781631946563,0.1978442072868347,293.2406311035156,297.1499938964844,293.1499938964844,0.2591511309146881,-5136.67724609375,304.1835327148437,0.9771351218223572,0.3591753840446472,0.3420715630054474,293.243896484375,297.1499938964844,293.1499938964844,0.0115531766787171,-3243.15625,303.3519897460937,0.493075430393219,0.050000000745058,0.2319285124540329,291.860595703125,291.1499938964844,273.22332763671875,271.3139343261719,284.4585266113281,293.5246276855469,291.6234741210937,1.0,0.2416121810674667,0.916416883468628,0.916416883468628,0.800000011920929,1.0,-1.0475140810012815,0.4639606177806854,0.5835534930229187,0.2118072211742401,0.0,0.0,0.0,45.67238998413086,58.0,-171.01087951660156,-4417.02880859375,146.6238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4928283691406,302.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25248.69140625,18000.0,0.0,0.0,0.2196128219366073,0.0,0.0,0.0,0.0,1.0,0.002986078383401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102720133960247,0.1242233291268348,-0.0215031988918781,0.0,0.0002228790981462,0.0,0.0,6.663049697875977,0.0,0.0,0.0,0.3118786215782165,4.0,0.0,1.0
813900,293.2348327636719,297.1499938964844,293.1499938964844,0.0186435878276824,-852.0681762695312,304.1543884277344,0.5070991516113281,0.0550476424396038,0.0514236129820346,293.5928955078125,297.1499938964844,293.1499938964844,0.0092116259038448,-634.63916015625,301.2672424316406,0.4890924096107483,0.050000000745058,0.0489661991596221,293.21002197265625,297.1499938964844,293.1499938964844,0.2125257551670074,-3265.81494140625,304.14093017578125,0.8862556219100952,0.2805575132369995,0.1972988545894622,293.2443542480469,297.1499938964844,293.1499938964844,0.287665456533432,-5620.57177734375,304.1261291503906,0.9676634669303894,0.3572933971881866,0.3399235308170318,293.245361328125,297.1499938964844,293.1499938964844,0.0129025364294648,-3585.1533203125,303.2435913085937,0.4890924096107483,0.050000000745058,0.2322745621204376,290.563720703125,291.1499938964844,273.2416687011719,271.32635498046875,284.8307800292969,293.5334167480469,290.3631591796875,1.0,0.2437736839056015,0.8955211043357849,0.8955211043357849,1.0,1.0,-1.0439538955688477,0.4469408988952636,0.597012996673584,0.1957859992980957,0.0,0.0,0.9717183709144592,47.47618865966797,58.0,-1115.4996337890625,-6455.69384765625,148.88294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,302.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,19178.544921875,18000.0,0.0,0.0,0.2134812623262405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994493156671524,0.199453979730606,-4.661345883505419e-06,0.0,0.0002166563353966,0.0,0.0,8.715452194213867,0.0,0.0,0.0,0.3055898547172546,4.0,0.0,1.0
813960,293.2336120605469,297.1499938964844,293.1499938964844,0.0163473580032587,-781.1266479492188,304.157958984375,0.5006064176559448,0.054216805845499,0.0507390238344669,293.5987243652344,297.1499938964844,293.1499938964844,0.0087436884641647,-593.0713500976562,301.31353759765625,0.4854720532894134,0.050000000745058,0.0490352287888526,293.20977783203125,297.1499938964844,293.1499938964844,0.1954175382852554,-3035.635009765625,304.1753845214844,0.8790132403373718,0.2798449695110321,0.1968806982040405,293.2460021972656,297.1499938964844,293.1499938964844,0.2640264928340912,-5218.80419921875,304.1757202148437,0.9590265154838562,0.3557734489440918,0.3384545743465423,293.2467956542969,297.1499938964844,293.1499938964844,0.0119586838409304,-3341.48876953125,303.2684631347656,0.4854720532894134,0.050000000745058,0.2326020151376724,291.2115783691406,291.1499938964844,273.260009765625,271.3388671875,284.8708190917969,293.5445861816406,291.7197265625,1.0,0.2458941489458084,0.8971290588378906,0.8971290588378906,1.0,1.0,-1.041342854499817,0.4453732967376709,0.595969557762146,0.1949165910482406,0.0,0.0,0.3849576413631439,49.193824768066406,61.0,1973.4940185546875,-11605.369140625,151.23171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,309.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,11048.4765625,18000.0,0.0,0.0,0.2103063017129898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709567427635192,0.9709649682044984,-8.223491022363305e-06,0.0,0.0002134341630153,0.0,0.0,105.62963104248048,0.0,0.0,0.0,0.5440505146980286,4.0,0.0,1.0
814020,293.2311706542969,297.1499938964844,293.1499938964844,0.0162390824407339,-784.9998168945312,304.1546630859375,0.4886619448661804,0.052589688450098,0.0493922270834445,293.6127624511719,297.1499938964844,293.1499938964844,0.0085135996341705,-592.4832763671875,301.1086730957031,0.4784538447856903,0.050000000745058,0.0491722337901592,293.2109680175781,297.1499938964844,293.1499938964844,0.2004665732383728,-3109.515625,304.150146484375,0.865297794342041,0.2780782282352447,0.1957350820302963,293.2489929199219,297.1499938964844,293.1499938964844,0.2698361575603485,-5328.98974609375,304.1461486816406,0.9417591094970704,0.3527169525623321,0.3355491161346435,293.2502136230469,297.1499938964844,293.1499938964844,0.0122379530221223,-3433.1376953125,303.2209167480469,0.4784538447856903,0.050000000745058,0.2332519143819809,291.16571044921875,291.1499938964844,273.2966613769531,271.3640441894531,284.9023132324219,293.5706481933594,290.8598022460937,1.0,0.2499883323907852,0.9003450274467468,0.9003450274467468,1.0,1.0,-1.0358083248138428,0.442967027425766,0.5928413271903992,0.193943053483963,0.0,0.0,0.0,52.59847640991211,64.0,-1555.2508544921875,-2323.563232421875,155.7518768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,299.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19938.634765625,18000.0,0.0,0.0,0.2063738852739334,0.0,0.0,0.0,0.0,1.0,0.0068642008118331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236815083771944,0.0729685872793197,-0.0492870770394802,0.0,0.0002094432566082,0.0,0.0,3.02061414718628,0.0,0.0,0.0,0.2744527459144592,4.0,0.0,1.0
814080,293.2311706542969,297.1499938964844,293.1499938964844,0.0162390824407339,-784.9998168945312,304.1546630859375,0.4886619448661804,0.052589688450098,0.0493922270834445,293.6127624511719,297.1499938964844,293.1499938964844,0.0085135996341705,-592.4832763671875,301.1086730957031,0.4784538447856903,0.050000000745058,0.0491722337901592,293.2109680175781,297.1499938964844,293.1499938964844,0.2004665732383728,-3109.515625,304.150146484375,0.865297794342041,0.2780782282352447,0.1957350820302963,293.2489929199219,297.1499938964844,293.1499938964844,0.2698361575603485,-5328.98974609375,304.1461486816406,0.9417591094970704,0.3527169525623321,0.3355491161346435,293.2502136230469,297.1499938964844,293.1499938964844,0.0122379530221223,-3433.1376953125,303.2209167480469,0.4784538447856903,0.050000000745058,0.2332519143819809,291.16571044921875,291.1499938964844,273.2966613769531,271.3640441894531,284.9023132324219,293.5706481933594,290.8598022460937,1.0,0.2499883323907852,0.9003450274467468,0.9003450274467468,1.0,1.0,-1.0358083248138428,0.442967027425766,0.5928413271903992,0.193943053483963,0.0,0.0,0.0,52.59847640991211,64.0,-1555.2508544921875,-2323.563232421875,155.7518768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,299.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19938.634765625,18000.0,0.0,0.0,0.2063738852739334,0.0,0.0,0.0,0.0,1.0,0.0068642008118331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236815083771944,0.0729685872793197,-0.0492870770394802,0.0,0.0002094432566082,0.0,0.0,3.02061414718628,0.0,0.0,0.0,0.2744527459144592,4.0,0.0,1.0
814140,293.2286376953125,297.1499938964844,293.1499938964844,0.0141684981063008,-715.3529052734375,304.15753173828125,0.4772968888282776,0.0510456450283527,0.048112079501152,293.6238708496094,297.1499938964844,293.1499938964844,0.0081138713285326,-556.246337890625,301.0268249511719,0.4716483354568481,0.050000000745058,0.0493019185960292,293.209716796875,297.1499938964844,293.1499938964844,0.1856017559766769,-2906.087890625,304.18487548828125,0.8540628552436829,0.2767997682094574,0.1949791759252548,293.2465515136719,297.1499938964844,293.1499938964844,0.249658852815628,-4979.0888671875,304.1944580078125,0.9269195795059204,0.3507123291492462,0.3337960541248321,293.2523193359375,297.1499938964844,293.1499938964844,0.0114704258739948,-3225.3681640625,303.2148742675781,0.4716483354568481,0.050000000745058,0.2338670790195465,291.601318359375,291.1499938964844,273.3333435058594,271.38946533203125,284.9288024902344,293.5907592773437,292.18218994140625,1.0,0.25396728515625,0.9035609364509584,0.9035609364509584,1.0,1.0,-1.0321543216705322,0.4414409697055816,0.590713381767273,0.1932888627052307,0.0,0.0,0.0,55.83856201171875,67.0,2548.4375,-11737.171875,160.44931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,311.1811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,19102.556640625,18000.0,0.0,0.0,0.1895507127046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144379258155823,0.8144462704658508,-8.347973562194966e-06,0.0,0.0001923698728205,0.0,0.0,81.2530746459961,0.0,0.0,0.0,0.4261265695095062,4.0,0.0,1.0
814200,293.2286376953125,297.1499938964844,293.1499938964844,0.0141684981063008,-715.3529052734375,304.15753173828125,0.4772968888282776,0.0510456450283527,0.048112079501152,293.6238708496094,297.1499938964844,293.1499938964844,0.0081138713285326,-556.246337890625,301.0268249511719,0.4716483354568481,0.050000000745058,0.0493019185960292,293.209716796875,297.1499938964844,293.1499938964844,0.1856017559766769,-2906.087890625,304.18487548828125,0.8540628552436829,0.2767997682094574,0.1949791759252548,293.2465515136719,297.1499938964844,293.1499938964844,0.249658852815628,-4979.0888671875,304.1944580078125,0.9269195795059204,0.3507123291492462,0.3337960541248321,293.2523193359375,297.1499938964844,293.1499938964844,0.0114704258739948,-3225.3681640625,303.2148742675781,0.4716483354568481,0.050000000745058,0.2338670790195465,291.601318359375,291.1499938964844,273.3333435058594,271.38946533203125,284.9288024902344,293.5907592773437,292.18218994140625,1.0,0.25396728515625,0.9035609364509584,0.9035609364509584,1.0,1.0,-1.0321543216705322,0.4414409697055816,0.590713381767273,0.1932888627052307,0.0,0.0,0.0,55.83856201171875,67.0,2548.4375,-11737.171875,160.44931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,311.1811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,19102.556640625,18000.0,0.0,0.0,0.1895507127046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144379258155823,0.8144462704658508,-8.347973562194966e-06,0.0,0.0001923698728205,0.0,0.0,81.2530746459961,0.0,0.0,0.0,0.4261265695095062,4.0,0.0,1.0
814260,293.22625732421875,297.1499938964844,293.1499938964844,0.015058372169733,-756.7777709960938,304.1465759277344,0.4645523428916931,0.050000000745058,0.0470120832324028,293.6380615234375,297.1499938964844,293.1499938964844,0.008133958093822,-579.2833862304688,300.6653137207031,0.4641707241535187,0.050000000745058,0.049433559179306,293.2107849121094,297.1499938964844,293.1499938964844,0.2009129077196121,-3119.093994140625,304.1409606933594,0.8431783318519592,0.2750528454780578,0.1938086450099945,293.2471618652344,297.1499938964844,293.1499938964844,0.2696223258972168,-5331.61572265625,304.13726806640625,0.9123389720916748,0.348122626543045,0.331382006406784,293.25537109375,297.1499938964844,293.1499938964844,0.0123411128297448,-3473.929931640625,303.1216125488281,0.4641707241535187,0.050000000745058,0.2344915270805359,290.9820556640625,291.1499938964844,273.3699951171875,271.4151306152344,284.75469970703125,293.6120300292969,290.6688842773437,1.0,0.2578069865703583,0.9421365857124328,0.9421365857124328,0.8181455731391907,1.0,-1.027438759803772,0.4507137835025787,0.5767248868942261,0.2036072611808776,0.0,0.0,0.0,59.116695404052734,55.0,-1914.158935546875,-901.9664306640624,164.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95361328125,298.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,19405.810546875,18000.0,0.0,0.0,0.1794180870056152,0.0,0.0,0.0,0.0,1.0,0.0085137784481048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070884469896554,0.0643937215209007,-0.0573052726686,0.0,0.0001820865436457,0.0,0.0,2.579949855804444,0.0,0.0,0.0,0.2702145278453827,4.0,0.0,1.0
814320,293.22625732421875,297.1499938964844,293.1499938964844,0.015058372169733,-756.7777709960938,304.1465759277344,0.4645523428916931,0.050000000745058,0.0470120832324028,293.6380615234375,297.1499938964844,293.1499938964844,0.008133958093822,-579.2833862304688,300.6653137207031,0.4641707241535187,0.050000000745058,0.049433559179306,293.2107849121094,297.1499938964844,293.1499938964844,0.2009129077196121,-3119.093994140625,304.1409606933594,0.8431783318519592,0.2750528454780578,0.1938086450099945,293.2471618652344,297.1499938964844,293.1499938964844,0.2696223258972168,-5331.61572265625,304.13726806640625,0.9123389720916748,0.348122626543045,0.331382006406784,293.25537109375,297.1499938964844,293.1499938964844,0.0123411128297448,-3473.929931640625,303.1216125488281,0.4641707241535187,0.050000000745058,0.2344915270805359,290.9820556640625,291.1499938964844,273.3699951171875,271.4151306152344,284.75469970703125,293.6120300292969,290.6688842773437,1.0,0.2578069865703583,0.9421365857124328,0.9421365857124328,0.8181455731391907,1.0,-1.027438759803772,0.4507137835025787,0.5767248868942261,0.2036072611808776,0.0,0.0,0.0,59.116695404052734,55.0,-1914.158935546875,-901.9664306640624,164.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95361328125,298.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,19405.810546875,18000.0,0.0,0.0,0.1794180870056152,0.0,0.0,0.0,0.0,1.0,0.0085137784481048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070884469896554,0.0643937215209007,-0.0573052726686,0.0,0.0001820865436457,0.0,0.0,2.579949855804444,0.0,0.0,0.0,0.2702145278453827,4.0,0.0,1.0
814380,293.2272033691406,297.1499938964844,293.1499938964844,0.0133039411157369,-688.897216796875,304.1221923828125,0.4658763706684112,0.050000000745058,0.0469160452485084,293.64892578125,297.1499938964844,293.1499938964844,0.0076143289916217,-530.3670043945312,300.67120361328125,0.4658759236335754,0.050000000745058,0.0494047701358795,293.2095031738281,297.1499938964844,293.1499938964844,0.1812768429517746,-2849.98828125,304.1874084472656,0.8439459204673767,0.2737867534160614,0.1929647326469421,293.2440490722656,297.1499938964844,293.1499938964844,0.2433278560638427,-4875.07373046875,304.1996459960937,0.913115382194519,0.3463094830513,0.329739511013031,293.2571716308594,297.1499938964844,293.1499938964844,0.0112378560006618,-3180.13232421875,303.1423034667969,0.4658759236335754,0.050000000745058,0.2343549728393554,291.7203063964844,291.1499938964844,273.4066772460937,271.4410400390625,283.92352294921875,293.61297607421875,292.2784423828125,1.0,0.25600266456604,0.9807121753692628,0.9807121753692628,0.6362911462783813,1.0,-1.0241413116455078,0.4956745505332947,0.5284667611122131,0.249070942401886,0.0,0.0,0.0,58.353065490722656,43.0,2636.936767578125,-12028.9931640625,162.6475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3910522460937,311.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22610.64453125,18000.0,0.0,0.0,0.1647346317768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110516428947449,0.7110598087310791,-8.183604222722352e-06,0.0,0.0001671847130637,0.0,0.0,65.80532836914062,0.0,0.0,0.0,0.3785990476608276,4.0,0.0,1.0
814440,293.2272033691406,297.1499938964844,293.1499938964844,0.0133039411157369,-688.897216796875,304.1221923828125,0.4658763706684112,0.050000000745058,0.0469160452485084,293.64892578125,297.1499938964844,293.1499938964844,0.0076143289916217,-530.3670043945312,300.67120361328125,0.4658759236335754,0.050000000745058,0.0494047701358795,293.2095031738281,297.1499938964844,293.1499938964844,0.1812768429517746,-2849.98828125,304.1874084472656,0.8439459204673767,0.2737867534160614,0.1929647326469421,293.2440490722656,297.1499938964844,293.1499938964844,0.2433278560638427,-4875.07373046875,304.1996459960937,0.913115382194519,0.3463094830513,0.329739511013031,293.2571716308594,297.1499938964844,293.1499938964844,0.0112378560006618,-3180.13232421875,303.1423034667969,0.4658759236335754,0.050000000745058,0.2343549728393554,291.7203063964844,291.1499938964844,273.4066772460937,271.4410400390625,283.92352294921875,293.61297607421875,292.2784423828125,1.0,0.25600266456604,0.9807121753692628,0.9807121753692628,0.6362911462783813,1.0,-1.0241413116455078,0.4956745505332947,0.5284667611122131,0.249070942401886,0.0,0.0,0.0,58.353065490722656,43.0,2636.936767578125,-12028.9931640625,162.6475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3910522460937,311.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22610.64453125,18000.0,0.0,0.0,0.1647346317768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110516428947449,0.7110598087310791,-8.183604222722352e-06,0.0,0.0001671847130637,0.0,0.0,65.80532836914062,0.0,0.0,0.0,0.3785990476608276,4.0,0.0,1.0
814500,293.2289733886719,297.1499938964844,293.1499938964844,0.0131563311442732,-684.234375,304.10595703125,0.4693330228328705,0.050000000745058,0.0468584038317203,293.6570129394531,297.1499938964844,293.1499938964844,0.0071641118265688,-506.76318359375,300.7147216796875,0.4693330228328705,0.050000000745058,0.0493441522121429,293.210693359375,297.1499938964844,293.1499938964844,0.1792507916688919,-2826.456787109375,304.181884765625,0.8471679091453552,0.2728011310100555,0.1922678500413894,293.2452392578125,297.1499938964844,293.1499938964844,0.2403666824102401,-4832.154296875,304.1927795410156,0.9171353578567504,0.3448836505413055,0.3284158110618591,293.2587890625,297.1499938964844,293.1499938964844,0.0109861744567751,-3137.62744140625,303.1624755859375,0.4693330228328705,0.050000000745058,0.2340674102306366,292.2285461425781,291.1499938964844,273.42498779296875,271.4540710449219,282.79852294921875,293.6229858398437,291.74957275390625,1.0,0.253547728061676,1.0,1.0,0.5453639030456543,1.0,-1.02122962474823,0.5556092858314514,0.4656202793121338,0.3094382286071777,0.0,0.0,0.0,56.7917366027832,43.0,-870.8009033203125,-4787.896484375,159.1523895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1980895996094,303.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21279.50390625,18000.0,0.0,0.0,0.1625330299139022,0.0,0.0,0.0,0.0,1.0,0.0032904457766562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829351991415023,0.1047847419977188,-0.0218495428562164,0.0,0.0001649503683438,0.0,0.0,4.723571300506592,0.0,0.0,0.0,0.2881595492362976,4.0,0.0,1.0
814560,293.2310791015625,297.1499938964844,293.1499938964844,0.0160929821431636,-801.0619506835938,304.0702514648437,0.474025696516037,0.050000000745058,0.0467761270701885,293.6618957519531,297.1499938964844,293.1499938964844,0.0079166451469063,-587.9720458984375,299.9996032714844,0.474025696516037,0.050000000745058,0.0492575168609619,293.20965576171875,297.1499938964844,293.1499938964844,0.2138023227453231,-3294.326904296875,304.11358642578125,0.8526300191879272,0.2722286581993103,0.1916591823101043,293.2433776855469,297.1499938964844,293.1499938964844,0.2864494919776916,-5620.17333984375,304.10162353515625,0.9241105318069458,0.3440406620502472,0.3272540867328644,293.2594299316406,297.1499938964844,293.1499938964844,0.0129914134740829,-3673.73876953125,302.9623107910156,0.474025696516037,0.050000000745058,0.2336564511060714,290.13238525390625,291.1499938964844,273.4433288574219,271.4671630859375,280.6365051269531,293.6263427734375,289.63116455078125,1.0,0.2502481043338775,1.0,1.0,0.4362911283969879,1.0,-1.018408179283142,0.6700630187988281,0.3483451604843139,0.4240627288818359,0.0,0.0,0.7678945660591125,54.58125305175781,31.0,-3047.471923828125,-5394.03564453125,154.60353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5401306152344,298.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18959.857421875,18000.0,0.0,0.0,0.1547364890575409,0.0,0.0,0.0,0.0,1.0,0.0034398583229631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902273282408714,0.1116577833890914,-0.0214304532855749,0.0,0.0001570378663018,0.0,0.0,4.519041061401367,0.0,0.0,0.0,0.2770674228668213,4.0,0.0,1.0
814620,293.2364196777344,297.1499938964844,293.1499938964844,0.0143910935148596,-739.8426513671875,304.03387451171875,0.4859883785247803,0.050000000745058,0.0465557016432285,293.6712646484375,297.1499938964844,293.1499938964844,0.0074145281687378,-541.7071533203125,299.9969482421875,0.4859883785247803,0.050000000745058,0.049025397747755,293.2078552246094,297.1499938964844,293.1499938964844,0.1966918855905532,-3062.160400390625,304.15936279296875,0.870621919631958,0.2710984647274017,0.190779760479927,293.23974609375,297.1499938964844,293.1499938964844,0.2636837363243103,-5228.15380859375,304.16259765625,0.9467536211013794,0.3424281477928161,0.3256453275680542,293.2601318359375,297.1499938964844,293.1499938964844,0.0119246281683444,-3404.60791015625,302.98272705078125,0.4859883785247803,0.050000000745058,0.2325553745031356,290.82373046875,291.1499938964844,273.4800109863281,271.4934997558594,277.3939208984375,293.632568359375,290.9659729003906,1.0,0.2415695935487747,0.6872941255569458,0.6872941255569458,0.3127059042453766,1.0,-1.0135581493377686,0.813244640827179,0.2003134936094284,0.5676140785217285,0.0,0.0,0.7906108498573303,48.66956329345703,25.0,906.3114013671876,-15147.044921875,143.25502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,310.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,12801.646484375,18000.0,0.0,0.0,0.1694535762071609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291424036026,1.12915301322937,-1.0637284503900446e-05,0.0,0.0001719738502288,0.0,0.0,161.17083740234375,0.0,0.0,0.0,0.6242944598197937,4.0,0.0,1.0
814680,293.2364196777344,297.1499938964844,293.1499938964844,0.0143910935148596,-739.8426513671875,304.03387451171875,0.4859883785247803,0.050000000745058,0.0465557016432285,293.6712646484375,297.1499938964844,293.1499938964844,0.0074145281687378,-541.7071533203125,299.9969482421875,0.4859883785247803,0.050000000745058,0.049025397747755,293.2078552246094,297.1499938964844,293.1499938964844,0.1966918855905532,-3062.160400390625,304.15936279296875,0.870621919631958,0.2710984647274017,0.190779760479927,293.23974609375,297.1499938964844,293.1499938964844,0.2636837363243103,-5228.15380859375,304.16259765625,0.9467536211013794,0.3424281477928161,0.3256453275680542,293.2601318359375,297.1499938964844,293.1499938964844,0.0119246281683444,-3404.60791015625,302.98272705078125,0.4859883785247803,0.050000000745058,0.2325553745031356,290.82373046875,291.1499938964844,273.4800109863281,271.4934997558594,277.3939208984375,293.632568359375,290.9659729003906,1.0,0.2415695935487747,0.6872941255569458,0.6872941255569458,0.3127059042453766,1.0,-1.0135581493377686,0.813244640827179,0.2003134936094284,0.5676140785217285,0.0,0.0,0.7906108498573303,48.66956329345703,25.0,906.3114013671876,-15147.044921875,143.25502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,310.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,12801.646484375,18000.0,0.0,0.0,0.1694535762071609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291424036026,1.12915301322937,-1.0637284503900446e-05,0.0,0.0001719738502288,0.0,0.0,161.17083740234375,0.0,0.0,0.0,0.6242944598197937,4.0,0.0,1.0
814740,293.2418212890625,297.1499938964844,293.1499938964844,0.0144988950341939,-748.2918701171875,303.9853210449219,0.4983121752738952,0.050000000745058,0.0463452525436878,293.68359375,297.1499938964844,293.1499938964844,0.0071220770478248,-531.0105590820312,299.7418212890625,0.4983121752738952,0.050000000745058,0.0488037802278995,293.2080993652344,297.1499938964844,293.1499938964844,0.199296548962593,-3100.1357421875,304.1491394042969,0.8910334706306458,0.2695784866809845,0.1895368546247482,293.23931884765625,297.1499938964844,293.1499938964844,0.2669203281402588,-5288.4560546875,304.1492919921875,0.9694994688034058,0.3402349054813385,0.3233250677585602,293.26153564453125,297.1499938964844,293.1499938964844,0.011944524012506,-3436.78369140625,302.92950439453125,0.4983121752738952,0.050000000745058,0.2315041273832321,290.7181396484375,291.1499938964844,273.51666259765625,271.5200500488281,278.3308410644531,293.64849853515625,290.5315856933594,1.0,0.2328155189752578,0.6578525900840759,0.6578525900840759,0.3421474397182464,1.0,-1.0075008869171145,0.764920711517334,0.2425802052021026,0.5206776261329651,0.0,0.0,1.0,42.97552490234375,25.0,-582.653564453125,-12252.9658203125,131.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3893737792969,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16187.255859375,18000.0,0.0,0.0,0.1931062638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672475337982178,0.6672539114952087,-6.36433014733484e-06,0.0,0.0001959783112397,0.0,0.0,49.28453063964844,0.0,0.0,0.0,0.4589831531047821,4.0,0.0,1.0
814800,293.2418212890625,297.1499938964844,293.1499938964844,0.0144988950341939,-748.2918701171875,303.9853210449219,0.4983121752738952,0.050000000745058,0.0463452525436878,293.68359375,297.1499938964844,293.1499938964844,0.0071220770478248,-531.0105590820312,299.7418212890625,0.4983121752738952,0.050000000745058,0.0488037802278995,293.2080993652344,297.1499938964844,293.1499938964844,0.199296548962593,-3100.1357421875,304.1491394042969,0.8910334706306458,0.2695784866809845,0.1895368546247482,293.23931884765625,297.1499938964844,293.1499938964844,0.2669203281402588,-5288.4560546875,304.1492919921875,0.9694994688034058,0.3402349054813385,0.3233250677585602,293.26153564453125,297.1499938964844,293.1499938964844,0.011944524012506,-3436.78369140625,302.92950439453125,0.4983121752738952,0.050000000745058,0.2315041273832321,290.7181396484375,291.1499938964844,273.51666259765625,271.5200500488281,278.3308410644531,293.64849853515625,290.5315856933594,1.0,0.2328155189752578,0.6578525900840759,0.6578525900840759,0.3421474397182464,1.0,-1.0075008869171145,0.764920711517334,0.2425802052021026,0.5206776261329651,0.0,0.0,1.0,42.97552490234375,25.0,-582.653564453125,-12252.9658203125,131.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3893737792969,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16187.255859375,18000.0,0.0,0.0,0.1931062638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672475337982178,0.6672539114952087,-6.36433014733484e-06,0.0,0.0001959783112397,0.0,0.0,49.28453063964844,0.0,0.0,0.0,0.4589831531047821,4.0,0.0,1.0
814860,293.2472229003906,297.1499938964844,293.1499938964844,0.0136707890778779,-717.50634765625,303.94366455078125,0.5092795491218567,0.050000000745058,0.0461904741823673,293.6950988769531,297.1499938964844,293.1499938964844,0.0067674098536372,-502.2526245117188,299.6395263671875,0.5092795491218567,0.050000000745058,0.0486407913267612,293.2075500488281,297.1499938964844,293.1499938964844,0.1903644055128097,-2979.9833984375,304.16552734375,0.9090188145637512,0.2682248651981354,0.1884853988885879,293.2377319335937,297.1499938964844,293.1499938964844,0.2548301219940185,-5082.96728515625,304.1713256835937,0.9863444566726683,0.3383027017116546,0.3213571310043335,293.2626037597656,297.1499938964844,293.1499938964844,0.0114032104611396,-3300.565673828125,302.9205017089844,0.5092795491218567,0.050000000745058,0.2307309806346893,291.0702209472656,291.1499938964844,273.5533447265625,271.5467834472656,279.1690673828125,293.6629333496094,291.13250732421875,1.0,0.2261628955602646,0.686193585395813,0.686193585395813,0.4000000059604645,1.0,-1.0025689601898191,0.7037291526794434,0.298839807510376,0.4605926871299743,0.0,0.0,0.9047743082046508,38.776611328125,25.0,545.1470336914062,-12858.7197265625,123.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7130432128906,307.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,14992.5419921875,18000.0,0.0,0.0,0.2203985303640365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347153425216677,1.23472797870636,-1.2648201845877338e-05,0.0,0.000223676484893,0.0,0.0,209.94032287597656,0.0,0.0,0.0,0.6784422397613525,4.0,0.0,1.0
814920,293.2472229003906,297.1499938964844,293.1499938964844,0.0136707890778779,-717.50634765625,303.94366455078125,0.5092795491218567,0.050000000745058,0.0461904741823673,293.6950988769531,297.1499938964844,293.1499938964844,0.0067674098536372,-502.2526245117188,299.6395263671875,0.5092795491218567,0.050000000745058,0.0486407913267612,293.2075500488281,297.1499938964844,293.1499938964844,0.1903644055128097,-2979.9833984375,304.16552734375,0.9090188145637512,0.2682248651981354,0.1884853988885879,293.2377319335937,297.1499938964844,293.1499938964844,0.2548301219940185,-5082.96728515625,304.1713256835937,0.9863444566726683,0.3383027017116546,0.3213571310043335,293.2626037597656,297.1499938964844,293.1499938964844,0.0114032104611396,-3300.565673828125,302.9205017089844,0.5092795491218567,0.050000000745058,0.2307309806346893,291.0702209472656,291.1499938964844,273.5533447265625,271.5467834472656,279.1690673828125,293.6629333496094,291.13250732421875,1.0,0.2261628955602646,0.686193585395813,0.686193585395813,0.4000000059604645,1.0,-1.0025689601898191,0.7037291526794434,0.298839807510376,0.4605926871299743,0.0,0.0,0.9047743082046508,38.776611328125,25.0,545.1470336914062,-12858.7197265625,123.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7130432128906,307.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,14992.5419921875,18000.0,0.0,0.0,0.2203985303640365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347153425216677,1.23472797870636,-1.2648201845877338e-05,0.0,0.000223676484893,0.0,0.0,209.94032287597656,0.0,0.0,0.0,0.6784422397613525,4.0,0.0,1.0
814980,293.2524719238281,297.1499938964844,293.1499938964844,0.0126085365191102,-674.2485961914062,303.91162109375,0.5185641646385193,0.050000000745058,0.0460816100239753,293.7088928222656,297.1499938964844,293.1499938964844,0.0062203695997595,-457.88677978515625,299.6990966796875,0.5185641646385193,0.050000000745058,0.0485261566936969,293.2079772949219,297.1499938964844,293.1499938964844,0.1773045659065246,-2804.459716796875,304.1810607910156,0.9242478013038636,0.2666822969913482,0.1873490363359451,293.237548828125,297.1499938964844,293.1499938964844,0.237096682190895,-4782.88427734375,304.1923828125,0.9974260926246644,0.336118996143341,0.3192265629768371,293.2644348144531,297.1499938964844,293.1499938964844,0.0106229381635785,-3098.21337890625,302.95440673828125,0.5185641646385193,0.050000000745058,0.2301871925592422,291.86407470703125,291.1499938964844,273.5899963378906,271.5736999511719,284.7235412597656,293.6838684082031,291.7039794921875,1.0,0.2209341675043106,0.9126936197280884,0.9126936197280884,0.800000011920929,1.0,-0.997724711894989,0.4410100281238556,0.5567147135734558,0.1995576471090316,0.0,0.0,0.0,35.7731819152832,25.0,-197.03163146972656,-4122.10986328125,117.08739471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5817565917969,301.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,25398.55078125,18000.0,0.0,0.0,0.2365639507770538,0.0,0.0,0.0,0.0,1.0,0.0027442895807325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081779301166534,0.1268774718046188,-0.0186995472759008,0.0,0.0002400823286734,0.0,0.0,6.857182502746582,0.0,0.0,0.0,0.3129740357398987,4.0,0.0,1.0
