time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2524719238281,297.1499938964844,293.1499938964844,0.0126085365191102,-674.2485961914062,303.91162109375,0.5185641646385193,0.050000000745058,0.0460816100239753,293.7088928222656,297.1499938964844,293.1499938964844,0.0062203695997595,-457.88677978515625,299.6990966796875,0.5185641646385193,0.050000000745058,0.0485261566936969,293.2079772949219,297.1499938964844,293.1499938964844,0.1773045659065246,-2804.459716796875,304.1810607910156,0.9242478013038636,0.2666822969913482,0.1873490363359451,293.237548828125,297.1499938964844,293.1499938964844,0.237096682190895,-4782.88427734375,304.1923828125,0.9974260926246644,0.336118996143341,0.3192265629768371,293.2644348144531,297.1499938964844,293.1499938964844,0.0106229381635785,-3098.21337890625,302.95440673828125,0.5185641646385193,0.050000000745058,0.2301871925592422,291.86407470703125,291.1499938964844,273.5899963378906,271.5736999511719,284.7235412597656,293.6838684082031,291.7039794921875,1.0,0.2209341675043106,0.9126936197280884,0.9126936197280884,0.800000011920929,1.0,-0.997724711894989,0.4410100281238556,0.5567147135734558,0.1995576471090316,0.0,0.0,0.0,35.7731819152832,25.0,-197.03163146972656,-4122.10986328125,117.08739471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5817565917969,301.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,25398.55078125,18000.0,0.0,0.0,0.2365639507770538,0.0,0.0,0.0,0.0,1.0,0.0027442895807325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081779301166534,0.1268774718046188,-0.0186995472759008,0.0,0.0002400823286734,0.0,0.0,6.857182502746582,0.0,0.0,0.0,0.3129740357398987,4.0,0.0,1.0
815100,293.2547302246094,297.1499938964844,293.1499938964844,0.0139532089233398,-734.3765869140625,303.8629150390625,0.518572986125946,0.050000000745058,0.0460815466940403,293.7142333984375,297.1499938964844,293.1499938964844,0.0064564263448119,-491.808837890625,299.1936340332031,0.518572986125946,0.050000000745058,0.0485260859131813,293.2073974609375,297.1499938964844,293.1499938964844,0.1947509050369262,-3044.224365234375,304.14385986328125,0.9233011603355408,0.2660574913024902,0.1868478953838348,293.2350158691406,297.1499938964844,293.1499938964844,0.2527145147323608,-5121.2421875,304.15740966796875,0.9967288374900818,0.335496038198471,0.3182946741580963,293.2649230957031,297.1499938964844,293.1499938964844,0.0115691199898719,-3373.989501953125,302.8255920410156,0.518572986125946,0.050000000745058,0.2301868647336959,290.7872009277344,291.1499938964844,273.6083374023437,271.58721923828125,285.1040344238281,293.69207763671875,290.5671691894531,1.0,0.2184754461050033,0.8908669948577881,0.8908669948577881,1.0,1.0,-0.9778762459754944,0.4155836999416351,0.5622925758361816,0.1848000437021255,0.0,0.0,0.6954731345176697,35.63205337524414,25.0,-1205.8809814453125,-4654.91162109375,114.42521667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5655517578125,300.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.185546875,18000.0,0.0,0.0,0.2330067455768585,0.0,0.0,0.0,0.0,1.0,0.0009220101637765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300538927316665,0.1319689005613327,-0.0019150169100612,0.0,0.0002364722313359,0.0,0.0,5.767137050628662,0.0,0.0,0.0,0.2909104526042938,4.0,0.0,1.0
815160,293.2566833496094,297.1499938964844,293.1499938964844,0.0132769905030727,-706.1708984375,303.8446655273437,0.5253574848175049,0.050000000745058,0.0460122041404247,293.7193908691406,297.1499938964844,293.1499938964844,0.0063717514276504,-477.99359130859375,299.15216064453125,0.5253574848175049,0.050000000745058,0.0484530664980411,293.20758056640625,297.1499938964844,293.1499938964844,0.1864836663007736,-2930.620361328125,304.1614685058594,0.934746265411377,0.2652976214885711,0.1863372176885604,293.2303161621094,297.1499938964844,293.1499938964844,0.2440810054540634,-4908.8173828125,304.1747131347656,0.9990000128746032,0.3353435099124908,0.3117883503437042,293.2654113769531,297.1499938964844,293.1499938964844,0.0111679984256625,-3255.295654296875,302.82403564453125,0.5253574848175049,0.050000000745058,0.229840487241745,290.9803466796875,291.1499938964844,273.6266784667969,271.60076904296875,285.1356201171875,293.69464111328125,291.42706298828125,1.0,0.216677114367485,0.8924351334571838,0.8924351334571838,1.0,1.0,-0.9869980812072754,0.42103973031044,0.5659583210945129,0.1819481402635574,0.0,0.0,0.7242919206619263,33.79410934448242,25.0,1506.7874755859375,-10575.189453125,111.30838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6488952636719,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,9880.966796875,18000.0,0.0,0.0,0.2257223576307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333099126815796,0.9333174228668212,-7.524124612245941e-06,0.0,0.0002290795091539,0.0,0.0,93.18680572509766,0.0,0.0,0.0,0.5334969758987427,4.0,0.0,1.0
815220,293.2600402832031,297.1499938964844,293.1499938964844,0.0128278089687228,-689.7402954101562,303.8126525878906,0.530610978603363,0.050000000745058,0.0459633842110633,293.7340393066406,297.1499938964844,293.1499938964844,0.0058313254266977,-441.2214050292969,299.13720703125,0.530610978603363,0.050000000745058,0.048401653766632,293.2117614746094,297.1499938964844,293.1499938964844,0.1805573403835296,-2854.791748046875,304.1596374511719,0.9410619735717772,0.2629921734333038,0.1848090291023254,293.2174987792969,297.1499938964844,293.1499938964844,0.2312338948249817,-4700.396484375,304.177490234375,0.9990000128746032,0.3358858525753021,0.303862988948822,293.2675476074219,297.1499938964844,293.1499938964844,0.0107479533180594,-3164.872802734375,302.836669921875,0.530610978603363,0.050000000745058,0.2295966148376464,291.5482177734375,291.1499938964844,273.663330078125,271.6280212402344,285.1560363769531,293.7005920410156,291.22125244140625,1.0,0.213102638721466,0.8955714106559753,0.8955714106559753,1.0,1.0,-0.9752381443977356,0.4159552454948425,0.5592828989028931,0.1793798804283142,0.0,0.0,0.0,32.35466766357422,25.0,-1192.45263671875,-2909.647216796875,106.31727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40106201171875,300.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20140.33984375,18000.0,0.0,0.0,0.223526045680046,0.0,0.0,0.0,0.0,1.0,0.0056730569340288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392673835158348,0.0812162235379219,-0.0419488400220871,0.0,0.0002268505195388,0.0,0.0,3.414422512054444,0.0,0.0,0.0,0.2767024040222168,4.0,0.0,1.0
815280,293.2600402832031,297.1499938964844,293.1499938964844,0.0128278089687228,-689.7402954101562,303.8126525878906,0.530610978603363,0.050000000745058,0.0459633842110633,293.7340393066406,297.1499938964844,293.1499938964844,0.0058313254266977,-441.2214050292969,299.13720703125,0.530610978603363,0.050000000745058,0.048401653766632,293.2117614746094,297.1499938964844,293.1499938964844,0.1805573403835296,-2854.791748046875,304.1596374511719,0.9410619735717772,0.2629921734333038,0.1848090291023254,293.2174987792969,297.1499938964844,293.1499938964844,0.2312338948249817,-4700.396484375,304.177490234375,0.9990000128746032,0.3358858525753021,0.303862988948822,293.2675476074219,297.1499938964844,293.1499938964844,0.0107479533180594,-3164.872802734375,302.836669921875,0.530610978603363,0.050000000745058,0.2295966148376464,291.5482177734375,291.1499938964844,273.663330078125,271.6280212402344,285.1560363769531,293.7005920410156,291.22125244140625,1.0,0.213102638721466,0.8955714106559753,0.8955714106559753,1.0,1.0,-0.9752381443977356,0.4159552454948425,0.5592828989028931,0.1793798804283142,0.0,0.0,0.0,32.35466766357422,25.0,-1192.45263671875,-2909.647216796875,106.31727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40106201171875,300.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20140.33984375,18000.0,0.0,0.0,0.223526045680046,0.0,0.0,0.0,0.0,1.0,0.0056730569340288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392673835158348,0.0812162235379219,-0.0419488400220871,0.0,0.0002268505195388,0.0,0.0,3.414422512054444,0.0,0.0,0.0,0.2767024040222168,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133214788511395,-713.029052734375,303.7434997558594,0.535190224647522,0.050000000745058,0.0459237582981586,293.7421264648437,297.1499938964844,293.1499938964844,0.0060470486059784,-462.3679809570313,298.5475158691406,0.535190224647522,0.050000000745058,0.0483599305152893,293.2145690917969,297.1499938964844,293.1499938964844,0.1864248067140579,-2933.9267578125,304.1542053222656,0.9459240436553956,0.2608589231967926,0.1832819730043411,293.1983337402344,297.1499938964844,293.1499938964844,0.2348253577947616,-4765.1484375,304.1718444824219,0.9990000128746032,0.3380667567253113,0.2972751259803772,293.26776123046875,297.1499938964844,293.1499938964844,0.0112096145749092,-3288.642578125,302.70001220703125,0.535190224647522,0.050000000745058,0.2293986976146698,290.6546630859375,291.1499938964844,273.70001220703125,271.65545654296875,285.16717529296875,293.6923828125,291.2993469238281,1.0,0.2100975960493087,0.8987076878547668,0.8987076878547668,1.0,1.0,-0.9651626348495485,0.4116517901420593,0.553510844707489,0.1771134287118911,0.0,0.0,0.767741322517395,31.179622650146484,25.0,1987.6220703125,-11574.7099609375,102.21907043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7925109863281,311.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,9199.1611328125,19080.0,0.0,0.0,0.1972363740205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094451069831848,0.9094521999359132,-7.102884865162196e-06,0.0,0.0002001698449021,0.0,0.0,85.87855529785156,0.0,0.0,0.0,0.5370479822158813,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133214788511395,-713.029052734375,303.7434997558594,0.535190224647522,0.050000000745058,0.0459237582981586,293.7421264648437,297.1499938964844,293.1499938964844,0.0060470486059784,-462.3679809570313,298.5475158691406,0.535190224647522,0.050000000745058,0.0483599305152893,293.2145690917969,297.1499938964844,293.1499938964844,0.1864248067140579,-2933.9267578125,304.1542053222656,0.9459240436553956,0.2608589231967926,0.1832819730043411,293.1983337402344,297.1499938964844,293.1499938964844,0.2348253577947616,-4765.1484375,304.1718444824219,0.9990000128746032,0.3380667567253113,0.2972751259803772,293.26776123046875,297.1499938964844,293.1499938964844,0.0112096145749092,-3288.642578125,302.70001220703125,0.535190224647522,0.050000000745058,0.2293986976146698,290.6546630859375,291.1499938964844,273.70001220703125,271.65545654296875,285.16717529296875,293.6923828125,291.2993469238281,1.0,0.2100975960493087,0.8987076878547668,0.8987076878547668,1.0,1.0,-0.9651626348495485,0.4116517901420593,0.553510844707489,0.1771134287118911,0.0,0.0,0.767741322517395,31.179622650146484,25.0,1987.6220703125,-11574.7099609375,102.21907043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7925109863281,311.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,9199.1611328125,19080.0,0.0,0.0,0.1972363740205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094451069831848,0.9094521999359132,-7.102884865162196e-06,0.0,0.0002001698449021,0.0,0.0,85.87855529785156,0.0,0.0,0.0,0.5370479822158813,4.0,0.0,1.0
815460,293.2640380859375,297.1499938964844,293.1499938964844,0.0122681371867656,-668.6163940429688,303.73736572265625,0.5391266942024231,0.050000000745058,0.0458916239440441,293.7579345703125,297.1499938964844,293.1499938964844,0.0053109275177121,-403.2413330078125,298.80352783203125,0.5391266942024231,0.050000000745058,0.048326089978218,293.2172546386719,297.1499938964844,293.1499938964844,0.1723356395959854,-2745.730224609375,304.1668395996094,0.949340045452118,0.2586646974086761,0.181670144200325,293.18634033203125,297.1499938964844,293.1499938964844,0.2143098264932632,-4417.59033203125,304.1869201660156,0.9990000128746032,0.3392740190029144,0.2918223142623901,293.2699584960937,297.1499938964844,293.1499938964844,0.0103319492191076,-3065.61572265625,302.7835388183594,0.5391266942024231,0.050000000745058,0.2292381674051284,291.8377990722656,291.1499938964844,273.7366638183594,271.6829833984375,285.1877136230469,293.6982116699219,291.4954833984375,1.0,0.207559123635292,0.8986570239067078,0.8986570239067078,1.0,1.0,-0.9564111828804016,0.4078412055969238,0.5485699772834778,0.1749624907970428,0.0,0.0,0.0,30.21903610229492,25.0,-948.4857788085938,-3109.745849609375,98.81697845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9583740234375,301.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21033.935546875,19080.0,0.0,0.0,0.189648151397705,0.0,0.0,0.0,0.0,1.0,0.0057364525273442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380343869328498,0.0813303142786026,-0.0432959236204624,0.0,0.0001924687676364,0.0,0.0,3.5670149326324463,0.0,0.0,0.0,0.2827673852443695,4.0,0.0,1.0
815520,293.2640380859375,297.1499938964844,293.1499938964844,0.0122681371867656,-668.6163940429688,303.73736572265625,0.5391266942024231,0.050000000745058,0.0458916239440441,293.7579345703125,297.1499938964844,293.1499938964844,0.0053109275177121,-403.2413330078125,298.80352783203125,0.5391266942024231,0.050000000745058,0.048326089978218,293.2172546386719,297.1499938964844,293.1499938964844,0.1723356395959854,-2745.730224609375,304.1668395996094,0.949340045452118,0.2586646974086761,0.181670144200325,293.18634033203125,297.1499938964844,293.1499938964844,0.2143098264932632,-4417.59033203125,304.1869201660156,0.9990000128746032,0.3392740190029144,0.2918223142623901,293.2699584960937,297.1499938964844,293.1499938964844,0.0103319492191076,-3065.61572265625,302.7835388183594,0.5391266942024231,0.050000000745058,0.2292381674051284,291.8377990722656,291.1499938964844,273.7366638183594,271.6829833984375,285.1877136230469,293.6982116699219,291.4954833984375,1.0,0.207559123635292,0.8986570239067078,0.8986570239067078,1.0,1.0,-0.9564111828804016,0.4078412055969238,0.5485699772834778,0.1749624907970428,0.0,0.0,0.0,30.21903610229492,25.0,-948.4857788085938,-3109.745849609375,98.81697845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9583740234375,301.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21033.935546875,19080.0,0.0,0.0,0.189648151397705,0.0,0.0,0.0,0.0,1.0,0.0057364525273442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380343869328498,0.0813303142786026,-0.0432959236204624,0.0,0.0001924687676364,0.0,0.0,3.5670149326324463,0.0,0.0,0.0,0.2827673852443695,4.0,0.0,1.0
815580,293.26470947265625,297.1499938964844,293.1499938964844,0.0145954117178916,-774.2565307617188,303.6241760253906,0.5419763326644897,0.050000000745058,0.0458693616092205,293.7632141113281,297.1499938964844,293.1499938964844,0.0057276845909655,-462.6914367675781,297.6735534667969,0.5419763326644897,0.050000000745058,0.0483026467263698,293.2156066894531,297.1499938964844,293.1499938964844,0.2027275264263153,-3161.1083984375,304.1106872558594,0.9523030519485474,0.257629781961441,0.1808090955018997,293.175537109375,297.1499938964844,293.1499938964844,0.2494170218706131,-5037.2099609375,304.1173400878906,0.9990000128746032,0.3406955301761627,0.2879844605922699,293.2697448730469,297.1499938964844,293.1499938964844,0.0119934026151895,-3555.429443359375,302.5074462890625,0.5419763326644897,0.050000000745058,0.2291269600391388,289.70770263671875,291.1499938964844,273.7659912109375,271.70513916015625,285.197998046875,293.69354248046875,289.7017517089844,1.0,0.2058165222406387,0.8986164331436157,0.8986164331436157,1.0,1.0,-0.9505826830863952,0.4053319096565246,0.5452507734298706,0.1734552383422851,0.0,0.0,1.0,29.55532455444336,25.0,-834.3638916015625,-9693.7412109375,96.5421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0454406738281,308.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,14621.458984375,19080.0,0.0,0.0,0.1607159823179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391102522611618,0.3911067843437195,-4.257068667357089e-06,0.0,0.0001631062914384,0.0,0.0,17.264936447143555,0.0,0.0,0.0,0.354760080575943,4.0,0.0,1.0
815640,293.2648010253906,297.1499938964844,293.1499938964844,0.0139246974140405,-744.9793701171875,303.62762451171875,0.5426469445228577,0.050000000745058,0.0458642393350601,293.7645874023437,297.1499938964844,293.1499938964844,0.0057301428169012,-453.8009643554688,297.75750732421875,0.5426469445228577,0.050000000745058,0.0482972525060176,293.2152404785156,297.1499938964844,293.1499938964844,0.1939943432807922,-3041.606201171875,304.13067626953125,0.953050971031189,0.2573656737804413,0.1806391924619674,293.173095703125,297.1499938964844,293.1499938964844,0.2380649447441101,-4838.0673828125,304.14190673828125,0.9990000128746032,0.341036707162857,0.2870937883853912,293.2696838378906,297.1499938964844,293.1499938964844,0.0115991560742259,-3430.651123046875,302.5335693359375,0.5426469445228577,0.050000000745058,0.2291013598442077,290.0068664550781,291.1499938964844,273.7733459472656,271.710693359375,285.2006225585937,293.6925354003906,290.5647277832031,1.0,0.2054168134927749,0.8986063003540039,0.8986063003540039,1.0,1.0,-0.9492663145065308,0.4047693908214569,0.5444969534873962,0.1731049120426178,0.0,0.0,1.0,29.40269660949707,43.0,1385.7432861328125,-11991.025390625,96.0273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.04547119140625,313.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,9483.353515625,19080.0,0.0,0.0,0.1575079709291458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129461407661438,0.8129523396492004,-6.157852567412192e-06,0.0,0.0001598505623405,0.0,0.0,64.89374542236328,0.0,0.0,0.0,0.4917878210544586,4.0,0.0,1.0
815700,293.2657470703125,297.1499938964844,293.1499938964844,0.0109713319689035,-606.2197265625,303.7083435058594,0.5397616624832153,0.050000000745058,0.0458866208791732,293.7728271484375,297.1499938964844,293.1499938964844,0.0049902261234819,-365.39752197265625,298.8112487792969,0.5397616624832153,0.050000000745058,0.048320822417736,293.21612548828125,297.1499938964844,293.1499938964844,0.1537683457136154,-2484.634765625,304.20654296875,0.9473384618759156,0.2563681006431579,0.180106371641159,293.1717224121094,297.1499938964844,293.1499938964844,0.1922705173492431,-4020.388671875,304.2255554199219,0.9990000128746032,0.3410245180130005,0.2909595966339111,293.2707824707031,297.1499938964844,293.1499938964844,0.0094596156850457,-2792.457275390625,302.81134033203125,0.5397616624832153,0.050000000745058,0.2292131781578064,292.5882263183594,291.1499938964844,273.7916564941406,271.7245788574219,285.20916748046875,293.7001647949219,293.0150451660156,1.0,0.2074274271726608,0.8985809683799744,0.8985809683799744,1.0,1.0,-0.9534488916397096,0.4067806005477905,0.546668291091919,0.1736318320035934,0.0,0.0,0.0,30.0382137298584,43.0,2536.76171875,-7040.8017578125,97.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1998291015625,309.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25001.880859375,18000.0,0.0,0.0,0.1591738909482956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038480937480926,0.2038540840148925,-5.988169050397119e-06,0.0,0.0001615412620594,0.0,0.0,11.37253189086914,0.0,0.0,0.0,0.3028687238693237,4.0,0.0,1.0
815760,293.2669372558594,297.1499938964844,293.1499938964844,0.011579087935388,-639.0487060546875,303.6755065917969,0.5335781574249268,0.050000000745058,0.0459374859929084,293.7813415527344,297.1499938964844,293.1499938964844,0.004763392265886,-359.54913330078125,298.576416015625,0.5335781574249268,0.050000000745058,0.0483743846416473,293.2171325683594,297.1499938964844,293.1499938964844,0.1624278575181961,-2610.67529296875,304.1791381835937,0.9355027079582214,0.25533127784729,0.1794055849313736,293.17779541015625,297.1499938964844,293.1499938964844,0.2109603434801101,-4357.66064453125,304.1759948730469,0.9990000128746032,0.3395632803440094,0.2995630502700805,293.2723083496094,297.1499938964844,293.1499938964844,0.0098109897226095,-2926.22998046875,302.7582397460937,0.5335781574249268,0.050000000745058,0.2294672578573227,292.33721923828125,291.1499938964844,273.8099975585937,271.7384948730469,285.0312805175781,293.7205810546875,291.9293212890625,1.0,0.2111669927835464,0.9188647270202636,0.9188647270202636,0.800000011920929,1.0,-0.963360607624054,0.4228312969207763,0.5405293107032776,0.1867334246635437,0.0,0.0,0.0,31.49759101867676,46.0,-607.6011352539062,-4150.8095703125,102.3641586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28570556640625,303.6669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,20421.056640625,18000.0,0.0,0.0,0.1522143632173538,0.0,0.0,0.0,0.0,1.0,0.0041340366005897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066797100007534,0.0968171656131744,-0.0300200656056404,0.0,0.0001544782280689,0.0,0.0,4.1683430671691895,0.0,0.0,0.0,0.2811596989631653,4.0,0.0,1.0
815820,293.2678527832031,297.1499938964844,293.1499938964844,0.0149042177945375,-792.2959594726562,303.4955139160156,0.5241203308105469,0.050000000745058,0.0460243672132492,293.7870483398437,297.1499938964844,293.1499938964844,0.0053573003970086,-443.3416137695313,296.8501892089844,0.5241203308105469,0.050000000745058,0.0484658740460872,293.21539306640625,297.1499938964844,293.1499938964844,0.2055842727422714,-3202.999755859375,304.09967041015625,0.916864573955536,0.2539767026901245,0.1783885508775711,293.19921875,297.1499938964844,293.1499938964844,0.2842636108398437,-5613.14453125,304.048095703125,0.9990000128746032,0.3345275819301605,0.3137182891368866,293.27294921875,297.1499938964844,293.1499938964844,0.0121956570073962,-3636.571044921875,302.3392944335937,0.5241203308105469,0.050000000745058,0.2299012392759323,289.2536315917969,291.1499938964844,273.8466796875,271.76641845703125,280.44073486328125,293.7672424316406,289.3731384277344,1.0,0.2169956862926483,0.9594323635101318,0.9594323635101318,0.4000000059604645,1.0,-0.9798665642738342,0.6832299828529358,0.2966365814208984,0.4414813220500946,0.0,0.0,1.0,34.024410247802734,49.0,-808.2372436523438,-13628.203125,110.21810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6436767578125,312.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,9818.9951171875,18000.0,0.0,0.0,0.1238553151488304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424182057380676,0.6424229741096497,-4.726685347122839e-06,0.0,0.0001256973919225,0.0,0.0,37.15542984008789,0.0,0.0,0.0,0.4280275702476501,4.0,0.0,1.0
815880,293.2678527832031,297.1499938964844,293.1499938964844,0.0149042177945375,-792.2959594726562,303.4955139160156,0.5241203308105469,0.050000000745058,0.0460243672132492,293.7870483398437,297.1499938964844,293.1499938964844,0.0053573003970086,-443.3416137695313,296.8501892089844,0.5241203308105469,0.050000000745058,0.0484658740460872,293.21539306640625,297.1499938964844,293.1499938964844,0.2055842727422714,-3202.999755859375,304.09967041015625,0.916864573955536,0.2539767026901245,0.1783885508775711,293.19921875,297.1499938964844,293.1499938964844,0.2842636108398437,-5613.14453125,304.048095703125,0.9990000128746032,0.3345275819301605,0.3137182891368866,293.27294921875,297.1499938964844,293.1499938964844,0.0121956570073962,-3636.571044921875,302.3392944335937,0.5241203308105469,0.050000000745058,0.2299012392759323,289.2536315917969,291.1499938964844,273.8466796875,271.76641845703125,280.44073486328125,293.7672424316406,289.3731384277344,1.0,0.2169956862926483,0.9594323635101318,0.9594323635101318,0.4000000059604645,1.0,-0.9798665642738342,0.6832299828529358,0.2966365814208984,0.4414813220500946,0.0,0.0,1.0,34.024410247802734,49.0,-808.2372436523438,-13628.203125,110.21810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6436767578125,312.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,9818.9951171875,18000.0,0.0,0.0,0.1238553151488304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424182057380676,0.6424229741096497,-4.726685347122839e-06,0.0,0.0001256973919225,0.0,0.0,37.15542984008789,0.0,0.0,0.0,0.4280275702476501,4.0,0.0,1.0
815940,293.2694702148437,297.1499938964844,293.1499938964844,0.0125171253457665,-687.4755249023438,303.5456237792969,0.51180100440979,0.050000000745058,0.0461592376232147,293.7989501953125,297.1499938964844,293.1499938964844,0.0046626632101833,-365.376220703125,297.6103210449219,0.51180100440979,0.050000000745058,0.0486079007387161,293.21319580078125,297.1499938964844,293.1499938964844,0.1746750324964523,-2782.384033203125,304.16229248046875,0.8947263360023499,0.2527646422386169,0.1776468008756637,293.22381591796875,297.1499938964844,293.1499938964844,0.2423014342784881,-4891.49658203125,304.1451721191406,0.982581913471222,0.3282662332057953,0.3127160668373108,293.2755126953125,297.1499938964844,293.1499938964844,0.0104921944439411,-3148.397705078125,302.5437927246094,0.51180100440979,0.050000000745058,0.2305749505758285,291.3134765625,291.1499938964844,273.8833312988281,271.79443359375,277.78765869140625,293.7979431152344,291.02960205078125,1.0,0.2226114124059677,0.6850938200950623,0.6850938200950623,0.3149062097072601,1.0,-0.978922724723816,0.7842352390289307,0.1946874856948852,0.5418727397918701,0.0,0.0,0.0,37.62173461914063,52.0,-984.540283203125,-6473.62353515625,116.1160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,304.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,24297.185546875,18000.0,0.0,0.0,0.1442142874002456,0.0,0.0,0.0,0.0,1.0,0.0017257431754842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246554553508758,0.1322456151247024,-0.0075901639647781,0.0,0.0001463591761421,0.0,0.0,6.887357711791992,0.0,0.0,0.0,0.3079189360141754,4.0,0.0,1.0
816000,293.2694702148437,297.1499938964844,293.1499938964844,0.0125171253457665,-687.4755249023438,303.5456237792969,0.51180100440979,0.050000000745058,0.0461592376232147,293.7989501953125,297.1499938964844,293.1499938964844,0.0046626632101833,-365.376220703125,297.6103210449219,0.51180100440979,0.050000000745058,0.0486079007387161,293.21319580078125,297.1499938964844,293.1499938964844,0.1746750324964523,-2782.384033203125,304.16229248046875,0.8947263360023499,0.2527646422386169,0.1776468008756637,293.22381591796875,297.1499938964844,293.1499938964844,0.2423014342784881,-4891.49658203125,304.1451721191406,0.982581913471222,0.3282662332057953,0.3127160668373108,293.2755126953125,297.1499938964844,293.1499938964844,0.0104921944439411,-3148.397705078125,302.5437927246094,0.51180100440979,0.050000000745058,0.2305749505758285,291.3134765625,291.1499938964844,273.8833312988281,271.79443359375,277.78765869140625,293.7979431152344,291.02960205078125,1.0,0.2226114124059677,0.6850938200950623,0.6850938200950623,0.3149062097072601,1.0,-0.978922724723816,0.7842352390289307,0.1946874856948852,0.5418727397918701,0.0,0.0,0.0,37.62173461914063,52.0,-984.540283203125,-6473.62353515625,116.1160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,304.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,24297.185546875,18000.0,0.0,0.0,0.1442142874002456,0.0,0.0,0.0,0.0,1.0,0.0017257431754842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246554553508758,0.1322456151247024,-0.0075901639647781,0.0,0.0001463591761421,0.0,0.0,6.887357711791992,0.0,0.0,0.0,0.3079189360141754,4.0,0.0,1.0
816060,293.2705993652344,297.1499938964844,293.1499938964844,0.0135503504425287,-735.7525634765625,303.4416809082031,0.5012097358703613,0.050000000745058,0.0463014915585517,293.8058166503906,297.1499938964844,293.1499938964844,0.0048600770533084,-391.9372863769531,296.7558288574219,0.5012097358703613,0.050000000745058,0.0487576983869075,293.21099853515625,297.1499938964844,293.1499938964844,0.1877719163894653,-2960.4755859375,304.14599609375,0.8755866289138794,0.2516171038150787,0.1770121455192566,293.2308654785156,297.1499938964844,293.1499938964844,0.2585284113883972,-5165.52392578125,304.1327819824219,0.960463047027588,0.3249496519565582,0.3091435432434082,293.2769775390625,297.1499938964844,293.1499938964844,0.0112851411104202,-3379.150390625,302.34625244140625,0.5012097358703613,0.050000000745058,0.2312855273485183,290.1532287597656,291.1499938964844,273.9200134277344,271.82257080078125,279.19598388671875,293.8049011230469,290.5195007324219,1.0,0.2278018593788147,0.7340772151947021,0.7340772151947021,0.4000000059604645,1.0,-0.9750769734382628,0.6951678395271301,0.2799091041088104,0.4535703659057617,0.0,0.0,1.0,41.34840393066406,55.0,1105.5755615234375,-13491.025390625,121.35851287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6309509277344,309.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,11799.837890625,18000.0,0.0,0.0,0.1603663712739944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966798067092896,1.0966898202896118,-9.971952749765478e-06,0.0,0.0001627514866413,0.0,0.0,147.0445556640625,0.0,0.0,0.0,0.6109951138496399,4.0,0.0,1.0
816120,293.2705993652344,297.1499938964844,293.1499938964844,0.0135503504425287,-735.7525634765625,303.4416809082031,0.5012097358703613,0.050000000745058,0.0463014915585517,293.8058166503906,297.1499938964844,293.1499938964844,0.0048600770533084,-391.9372863769531,296.7558288574219,0.5012097358703613,0.050000000745058,0.0487576983869075,293.21099853515625,297.1499938964844,293.1499938964844,0.1877719163894653,-2960.4755859375,304.14599609375,0.8755866289138794,0.2516171038150787,0.1770121455192566,293.2308654785156,297.1499938964844,293.1499938964844,0.2585284113883972,-5165.52392578125,304.1327819824219,0.960463047027588,0.3249496519565582,0.3091435432434082,293.2769775390625,297.1499938964844,293.1499938964844,0.0112851411104202,-3379.150390625,302.34625244140625,0.5012097358703613,0.050000000745058,0.2312855273485183,290.1532287597656,291.1499938964844,273.9200134277344,271.82257080078125,279.19598388671875,293.8049011230469,290.5195007324219,1.0,0.2278018593788147,0.7340772151947021,0.7340772151947021,0.4000000059604645,1.0,-0.9750769734382628,0.6951678395271301,0.2799091041088104,0.4535703659057617,0.0,0.0,1.0,41.34840393066406,55.0,1105.5755615234375,-13491.025390625,121.35851287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6309509277344,309.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,11799.837890625,18000.0,0.0,0.0,0.1603663712739944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966798067092896,1.0966898202896118,-9.971952749765478e-06,0.0,0.0001627514866413,0.0,0.0,147.0445556640625,0.0,0.0,0.0,0.6109951138496399,4.0,0.0,1.0
816180,293.2734375,297.1499938964844,293.1499938964844,0.0114789744839072,-638.4564819335938,303.4997863769531,0.4924391508102417,0.050000000745058,0.0464414805173873,293.8230895996094,297.1499938964844,293.1499938964844,0.0041595282964408,-317.4462280273437,297.5533752441406,0.4924391508102417,0.050000000745058,0.0489051155745983,293.2137451171875,297.1499938964844,293.1499938964844,0.159132644534111,-2565.954833984375,304.1927490234375,0.858384907245636,0.2495237737894058,0.1757927238941192,293.2363586425781,297.1499938964844,293.1499938964844,0.2185647040605545,-4474.59033203125,304.2018737792969,0.9389076828956604,0.3217841386795044,0.3063212931156158,293.281005859375,297.1499938964844,293.1499938964844,0.0097421696409583,-2922.8349609375,302.5541687011719,0.4924391508102417,0.050000000745058,0.2319848239421844,292.1419677734375,291.1499938964844,273.9566650390625,271.8507385253906,284.9180603027344,293.8216552734375,292.0627746582031,1.0,0.2326728850603103,0.9552817940711976,0.9552817940711976,0.800000011920929,1.0,-0.9714086055755616,0.4315093457698822,0.5398992896080017,0.1911562979221344,0.0,0.0,0.0,44.99235153198242,58.0,625.7103881835938,-4488.9091796875,126.37798309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2896728515625,303.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26079.529296875,18000.0,0.0,0.0,0.1796258091926574,0.0,0.0,0.0,0.0,1.0,0.0024440314155071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116539753973484,0.1321201026439666,-0.0155803486704826,0.0,0.0001822973572416,0.0,0.0,7.347268104553223,0.0,0.0,0.0,0.3170710206031799,4.0,0.0,1.0
816240,293.2734375,297.1499938964844,293.1499938964844,0.0114789744839072,-638.4564819335938,303.4997863769531,0.4924391508102417,0.050000000745058,0.0464414805173873,293.8230895996094,297.1499938964844,293.1499938964844,0.0041595282964408,-317.4462280273437,297.5533752441406,0.4924391508102417,0.050000000745058,0.0489051155745983,293.2137451171875,297.1499938964844,293.1499938964844,0.159132644534111,-2565.954833984375,304.1927490234375,0.858384907245636,0.2495237737894058,0.1757927238941192,293.2363586425781,297.1499938964844,293.1499938964844,0.2185647040605545,-4474.59033203125,304.2018737792969,0.9389076828956604,0.3217841386795044,0.3063212931156158,293.281005859375,297.1499938964844,293.1499938964844,0.0097421696409583,-2922.8349609375,302.5541687011719,0.4924391508102417,0.050000000745058,0.2319848239421844,292.1419677734375,291.1499938964844,273.9566650390625,271.8507385253906,284.9180603027344,293.8216552734375,292.0627746582031,1.0,0.2326728850603103,0.9552817940711976,0.9552817940711976,0.800000011920929,1.0,-0.9714086055755616,0.4315093457698822,0.5398992896080017,0.1911562979221344,0.0,0.0,0.0,44.99235153198242,58.0,625.7103881835938,-4488.9091796875,126.37798309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2896728515625,303.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26079.529296875,18000.0,0.0,0.0,0.1796258091926574,0.0,0.0,0.0,0.0,1.0,0.0024440314155071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116539753973484,0.1321201026439666,-0.0155803486704826,0.0,0.0001822973572416,0.0,0.0,7.347268104553223,0.0,0.0,0.0,0.3170710206031799,4.0,0.0,1.0
816300,293.27471923828125,297.1499938964844,293.1499938964844,0.0126728909090161,-699.0515747070312,303.4153137207031,0.4886397123336792,0.050000000745058,0.0465080067515373,293.8298645019531,297.1499938964844,293.1499938964844,0.004186893813312,-333.7099609375,296.8436889648437,0.4886397123336792,0.050000000745058,0.0489751696586608,293.2145690917969,297.1499938964844,293.1499938964844,0.1753235161304474,-2794.65966796875,304.1554870605469,0.8508603572845459,0.2485491931438446,0.1751106083393097,293.2370300292969,297.1499938964844,293.1499938964844,0.2406922727823257,-4867.2109375,304.1521301269531,0.9290314316749572,0.3205587565898895,0.305054634809494,293.2826843261719,297.1499938964844,293.1499938964844,0.0105653908103704,-3194.2578125,302.3858947753906,0.4886397123336792,0.050000000745058,0.2323171198368072,291.0975646972656,291.1499938964844,273.9750061035156,271.8648681640625,285.27947998046875,293.8290405273437,290.8220520019531,1.0,0.2350219190120697,0.9441022276878356,0.9441022276878356,1.0,1.0,-0.9696319699287416,0.4168138802051544,0.5528181195259094,0.1766755729913711,0.0,0.0,0.0,46.740535736083984,58.0,-1106.8895263671875,-2312.082275390625,128.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7577209472656,299.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21042.09375,18000.0,0.0,0.0,0.1782609969377517,0.0,0.0,0.0,0.0,1.0,0.0070602865889668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267899595201015,0.0786298885941505,-0.0518399253487587,0.0,0.0001809122477425,0.0,0.0,3.438009738922119,0.0,0.0,0.0,0.2814072072505951,4.0,0.0,1.0
816360,293.2755126953125,297.1499938964844,293.1499938964844,0.0133358957245945,-730.4229736328125,303.3473205566406,0.4850931167602539,0.050000000745058,0.0465724356472492,293.8341064453125,297.1499938964844,293.1499938964844,0.0043132258579134,-350.5155029296875,296.2922668457031,0.4850931167602539,0.050000000745058,0.0490430183708667,293.21484375,297.1499938964844,293.1499938964844,0.1833839863538742,-2905.795654296875,304.1405944824219,0.8441358804702759,0.2476817220449447,0.1745292991399765,293.23614501953125,297.1499938964844,293.1499938964844,0.2519191205501556,-5060.544921875,304.1323547363281,0.9202226996421814,0.3196276426315307,0.3041284382343292,293.2836303710937,297.1499938964844,293.1499938964844,0.0110666900873184,-3343.33203125,302.2579345703125,0.4850931167602539,0.050000000745058,0.2326389700174331,290.3583984375,291.1499938964844,273.99334716796875,271.8790283203125,285.31494140625,293.8334655761719,290.4753112792969,1.0,0.237328365445137,0.9409592151641846,0.9409592151641846,1.0,1.0,-0.9683673977851868,0.4158626496791839,0.5525047183036804,0.1757782101631164,0.0,0.0,1.0,48.44056701660156,46.0,158.20716857910156,-9685.55078125,131.33412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,308.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,11218.6318359375,18000.0,0.0,0.0,0.1691021770238876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971657633781433,0.5971704721450806,-4.7025805542944e-06,0.0,0.0001716172118904,0.0,0.0,33.1907958984375,0.0,0.0,0.0,0.4172486662864685,4.0,0.0,1.0
816420,293.2781982421875,297.1499938964844,293.1499938964844,0.0113114295527338,-634.2608642578125,303.4154357910156,0.485406756401062,0.050000000745058,0.0465666949748992,293.8514404296875,297.1499938964844,293.1499938964844,0.0036459227558225,-279.8135070800781,297.1246643066406,0.485406756401062,0.050000000745058,0.0490369722247123,293.21759033203125,297.1499938964844,293.1499938964844,0.1558292955160141,-2524.80908203125,304.18377685546875,0.8424115180969238,0.2454829812049865,0.1730817556381225,293.2372436523437,297.1499938964844,293.1499938964844,0.2143459320068359,-4408.67138671875,304.1927795410156,0.9184027314186096,0.3172258138656616,0.3020036518573761,293.2875671386719,297.1499938964844,293.1499938964844,0.0095614288002252,-2893.109130859375,302.4709777832031,0.485406756401062,0.050000000745058,0.232610285282135,292.274658203125,291.1499938964844,274.0299987792969,271.9073486328125,285.34326171875,293.8501892089844,291.927001953125,1.0,0.2360806167125702,0.9346732497215272,0.9346732497215272,1.0,1.0,-0.9640322923660278,0.4138535559177398,0.5501787662506104,0.1743469089269638,0.0,0.0,0.0,48.23257446289063,34.0,-436.804931640625,-3871.157958984375,129.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4682312011719,302.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,20901.8046875,18000.0,0.0,0.0,0.1756393164396286,0.0,0.0,0.0,0.0,1.0,0.0033827319275587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790484026074409,0.1015741378068924,-0.0225257333368062,0.0,0.0001782515755621,0.0,0.0,4.492697715759277,0.0,0.0,0.0,0.2856473326683044,4.0,0.0,1.0
816480,293.2781982421875,297.1499938964844,293.1499938964844,0.0113114295527338,-634.2608642578125,303.4154357910156,0.485406756401062,0.050000000745058,0.0465666949748992,293.8514404296875,297.1499938964844,293.1499938964844,0.0036459227558225,-279.8135070800781,297.1246643066406,0.485406756401062,0.050000000745058,0.0490369722247123,293.21759033203125,297.1499938964844,293.1499938964844,0.1558292955160141,-2524.80908203125,304.18377685546875,0.8424115180969238,0.2454829812049865,0.1730817556381225,293.2372436523437,297.1499938964844,293.1499938964844,0.2143459320068359,-4408.67138671875,304.1927795410156,0.9184027314186096,0.3172258138656616,0.3020036518573761,293.2875671386719,297.1499938964844,293.1499938964844,0.0095614288002252,-2893.109130859375,302.4709777832031,0.485406756401062,0.050000000745058,0.232610285282135,292.274658203125,291.1499938964844,274.0299987792969,271.9073486328125,285.34326171875,293.8501892089844,291.927001953125,1.0,0.2360806167125702,0.9346732497215272,0.9346732497215272,1.0,1.0,-0.9640322923660278,0.4138535559177398,0.5501787662506104,0.1743469089269638,0.0,0.0,0.0,48.23257446289063,34.0,-436.804931640625,-3871.157958984375,129.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4682312011719,302.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,20901.8046875,18000.0,0.0,0.0,0.1756393164396286,0.0,0.0,0.0,0.0,1.0,0.0033827319275587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790484026074409,0.1015741378068924,-0.0225257333368062,0.0,0.0001782515755621,0.0,0.0,4.492697715759277,0.0,0.0,0.0,0.2856473326683044,4.0,0.0,1.0
816540,293.2787170410156,297.1499938964844,293.1499938964844,0.0136613370850682,-752.6477661132812,303.2074584960937,0.4921155571937561,0.050000000745058,0.0464470945298671,293.85870361328125,297.1499938964844,293.1499938964844,0.0039161629974842,-326.4664611816406,295.37701416015625,0.4921155571937561,0.050000000745058,0.0489110276103019,293.2177429199219,297.1499938964844,293.1499938964844,0.1879182159900665,-2973.318115234375,304.1210327148437,0.8512073755264282,0.24373260140419,0.1716565042734146,293.23406982421875,297.1499938964844,293.1499938964844,0.2592076659202575,-5193.26953125,304.1064453125,0.9308016300201416,0.3156544864177704,0.3001235127449035,293.2886962890625,297.1499938964844,293.1499938964844,0.0112424604594707,-3437.844482421875,302.0632629394531,0.4921155571937561,0.050000000745058,0.2320128679275512,289.8141174316406,291.1499938964844,274.0666809082031,271.93572998046875,285.3670349121094,293.8584289550781,289.88800048828125,1.0,0.2306203991174698,0.9283872246742249,0.9283872246742249,1.0,1.0,-0.9590529799461364,0.4115467965602875,0.5475062131881714,0.1727768182754516,0.0,0.0,1.0,44.98193359375,25.0,-475.3924255371094,-9611.87109375,123.4513168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5680236816406,308.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,12052.84765625,18000.0,0.0,0.0,0.1545421928167343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872646927833557,0.48726886510849,-4.170784904999891e-06,0.0,0.0001568406732985,0.0,0.0,22.623985290527344,0.0,0.0,0.0,0.3775025904178619,4.0,0.0,1.0
816600,293.2787170410156,297.1499938964844,293.1499938964844,0.0136613370850682,-752.6477661132812,303.2074584960937,0.4921155571937561,0.050000000745058,0.0464470945298671,293.85870361328125,297.1499938964844,293.1499938964844,0.0039161629974842,-326.4664611816406,295.37701416015625,0.4921155571937561,0.050000000745058,0.0489110276103019,293.2177429199219,297.1499938964844,293.1499938964844,0.1879182159900665,-2973.318115234375,304.1210327148437,0.8512073755264282,0.24373260140419,0.1716565042734146,293.23406982421875,297.1499938964844,293.1499938964844,0.2592076659202575,-5193.26953125,304.1064453125,0.9308016300201416,0.3156544864177704,0.3001235127449035,293.2886962890625,297.1499938964844,293.1499938964844,0.0112424604594707,-3437.844482421875,302.0632629394531,0.4921155571937561,0.050000000745058,0.2320128679275512,289.8141174316406,291.1499938964844,274.0666809082031,271.93572998046875,285.3670349121094,293.8584289550781,289.88800048828125,1.0,0.2306203991174698,0.9283872246742249,0.9283872246742249,1.0,1.0,-0.9590529799461364,0.4115467965602875,0.5475062131881714,0.1727768182754516,0.0,0.0,1.0,44.98193359375,25.0,-475.3924255371094,-9611.87109375,123.4513168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5680236816406,308.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,12052.84765625,18000.0,0.0,0.0,0.1545421928167343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872646927833557,0.48726886510849,-4.170784904999891e-06,0.0,0.0001568406732985,0.0,0.0,22.623985290527344,0.0,0.0,0.0,0.3775025904178619,4.0,0.0,1.0
816660,293.28009033203125,297.1499938964844,293.1499938964844,0.0107133761048316,-608.0548706054688,303.3511047363281,0.502858579158783,0.050000000745058,0.0462776236236095,293.87554931640625,297.1499938964844,293.1499938964844,0.0031851534731686,-241.97799682617188,296.810791015625,0.502858579158783,0.050000000745058,0.0487325638532638,293.219970703125,297.1499938964844,293.1499938964844,0.1478005200624466,-2414.2158203125,304.19189453125,0.8667985200881958,0.2415724694728851,0.1701409369707107,293.2344055175781,297.1499938964844,293.1499938964844,0.2043832838535308,-4235.14013671875,304.2045593261719,0.9513713717460632,0.3134666681289673,0.2981517612934112,293.29156494140625,297.1499938964844,293.1499938964844,0.009096504189074,-2769.355224609375,302.4195556640625,0.502858579158783,0.050000000745058,0.2311663031578064,292.5797424316406,291.1499938964844,274.10333251953125,271.964111328125,285.4004821777344,293.8741149902344,292.2815856933594,1.0,0.2230776846408844,0.9148918390274048,0.9148918390274048,1.0,1.0,-0.9534344673156738,0.4087032377719879,0.5447311997413635,0.1708529889583587,0.0,0.0,0.0,40.395206451416016,25.0,46.77510452270508,-4130.4775390625,114.70755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097229003906,303.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,21279.44140625,18000.0,0.0,0.0,0.1585255563259124,0.0,0.0,0.0,0.0,1.0,0.0032853714656084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834276974201202,0.1052231639623642,-0.0217954646795988,0.0,0.0001608832826605,0.0,0.0,4.744338512420654,0.0,0.0,0.0,0.2882098257541656,4.0,0.0,1.0
816720,293.28009033203125,297.1499938964844,293.1499938964844,0.0107133761048316,-608.0548706054688,303.3511047363281,0.502858579158783,0.050000000745058,0.0462776236236095,293.87554931640625,297.1499938964844,293.1499938964844,0.0031851534731686,-241.97799682617188,296.810791015625,0.502858579158783,0.050000000745058,0.0487325638532638,293.219970703125,297.1499938964844,293.1499938964844,0.1478005200624466,-2414.2158203125,304.19189453125,0.8667985200881958,0.2415724694728851,0.1701409369707107,293.2344055175781,297.1499938964844,293.1499938964844,0.2043832838535308,-4235.14013671875,304.2045593261719,0.9513713717460632,0.3134666681289673,0.2981517612934112,293.29156494140625,297.1499938964844,293.1499938964844,0.009096504189074,-2769.355224609375,302.4195556640625,0.502858579158783,0.050000000745058,0.2311663031578064,292.5797424316406,291.1499938964844,274.10333251953125,271.964111328125,285.4004821777344,293.8741149902344,292.2815856933594,1.0,0.2230776846408844,0.9148918390274048,0.9148918390274048,1.0,1.0,-0.9534344673156738,0.4087032377719879,0.5447311997413635,0.1708529889583587,0.0,0.0,0.0,40.395206451416016,25.0,46.77510452270508,-4130.4775390625,114.70755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097229003906,303.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,21279.44140625,18000.0,0.0,0.0,0.1585255563259124,0.0,0.0,0.0,0.0,1.0,0.0032853714656084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834276974201202,0.1052231639623642,-0.0217954646795988,0.0,0.0001608832826605,0.0,0.0,4.744338512420654,0.0,0.0,0.0,0.2882098257541656,4.0,0.0,1.0
