time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27978515625,297.1499938964844,293.1499938964844,0.0132306339219212,-741.3394165039062,303.1179504394531,0.5123722553253174,0.050000000745058,0.0461525246500968,293.8829650878906,297.1499938964844,293.1499938964844,0.0033175041899085,-277.9254150390625,294.8631896972656,0.5123722553253174,0.050000000745058,0.0486008301377296,293.2199401855469,297.1499938964844,293.1499938964844,0.1837653666734695,-2922.26416015625,304.11846923828125,0.8800206780433655,0.2398613840341568,0.1687272638082504,293.2315673828125,297.1499938964844,293.1499938964844,0.254829466342926,-5126.50439453125,304.1028747558594,0.967174470424652,0.3119644820690155,0.2963224351406097,293.2922668457031,297.1499938964844,293.1499938964844,0.0108553534373641,-3372.829345703125,301.9703674316406,0.5123722553253174,0.050000000745058,0.2305414229631424,289.9654846191406,291.1499938964844,274.1387939453125,271.9916076660156,285.4300537109375,293.8828430175781,289.65899658203125,1.0,0.217493325471878,0.9018446207046508,0.9018446207046508,1.0,1.0,-0.9484830498695374,0.4061211049556732,0.5423619151115417,0.1690471172332763,0.0,0.0,0.949999988079071,36.99949264526367,25.0,-1931.13720703125,-5232.7099609375,108.12642669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.088623046875,300.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.958984375,18000.0,0.0,0.0,0.1415042281150818,0.0,0.0,0.0,0.0,1.0,0.003075847402215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229609102010726,0.1398254483938217,-0.016864538192749,0.0,0.0001436088059563,0.0,0.0,5.429409503936768,0.0,0.0,0.0,0.2778269052505493,4.0,0.0,1.0
816840,293.2797241210937,297.1499938964844,293.1499938964844,0.013296365737915,-744.4734497070312,303.1103820800781,0.512679934501648,0.050000000745058,0.0461488328874111,293.8829650878906,297.1499938964844,293.1499938964844,0.0033366284333169,-280.0893249511719,294.79949951171875,0.512679934501648,0.050000000745058,0.0485969446599483,293.2198791503906,297.1499938964844,293.1499938964844,0.1846057474613189,-2933.688232421875,304.1172180175781,0.8804464936256409,0.239811509847641,0.1686869263648986,293.2313842773437,297.1499938964844,293.1499938964844,0.2560339868068695,-5146.85986328125,304.1011047363281,0.9676594734191896,0.3119278252124786,0.2962782084941864,293.2922058105469,297.1499938964844,293.1499938964844,0.0109056355431675,-3387.986572265625,301.95587158203125,0.512679934501648,0.050000000745058,0.2305229753255844,289.8825378417969,291.1499938964844,274.1400146484375,271.9925537109375,285.4309387207031,293.8829040527344,289.6401062011719,1.0,0.2173241823911667,0.9013964533805848,0.9013964533805848,1.0,1.0,-0.9483502507209778,0.4060482382774353,0.5423020124435425,0.1689924299716949,0.0,0.0,1.0,36.89938354492188,25.0,-1697.994140625,-6119.70263671875,107.93624114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2118835449219,302.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17376.416015625,18000.0,0.0,0.0,0.1400058716535568,0.0,0.0,0.0,0.0,1.0,0.0002409877488389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646905094385147,0.164840430021286,-0.0001499275531386,0.0,0.0001420881599187,0.0,0.0,6.410682201385498,0.0,0.0,0.0,0.2843776941299438,4.0,0.0,1.0
816900,293.2792663574219,297.1499938964844,293.1499938964844,0.011782206594944,-666.4593505859375,303.170654296875,0.5171532034873962,0.050000000745058,0.0460973531007766,293.8868713378906,297.1499938964844,293.1499938964844,0.0034238803200423,-271.70025634765625,295.3678894042969,0.5171532034873962,0.050000000745058,0.0485427342355251,293.2198791503906,297.1499938964844,293.1499938964844,0.1623178124427795,-2621.302001953125,304.16522216796875,0.8865283727645874,0.2389302402734756,0.1680845022201538,293.2300109863281,297.1499938964844,293.1499938964844,0.2255772948265075,-4611.18798828125,304.1675109863281,0.9743958115577698,0.3111684024333954,0.2956200540065765,293.2922668457031,297.1499938964844,293.1499938964844,0.0099507961422204,-3049.956787109375,302.0988464355469,0.5171532034873962,0.050000000745058,0.2302658259868621,290.9628295898437,291.1499938964844,274.1583251953125,272.0067749023437,285.4456787109375,293.8857421875,291.6794128417969,1.0,0.2149372696876526,0.8946487903594971,0.8946487903594971,1.0,1.0,-0.9464018940925598,0.4049648344516754,0.541437029838562,0.1681777983903885,0.0,0.0,0.2392289340496063,35.50261688232422,25.0,2515.986083984375,-11490.11328125,105.2676773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0713195800781,312.1177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,10599.55078125,18000.0,0.0,0.0,0.1367654800415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346904754638672,0.9346981644630432,-7.702292350586504e-06,0.0,0.0001387995871482,0.0,0.0,94.92173767089844,0.0,0.0,0.0,0.5241187810897827,4.0,0.0,1.0
816960,293.2801208496094,297.1499938964844,293.1499938964844,0.0102021805942058,-583.8904418945312,303.288330078125,0.5211734771728516,0.050000000745058,0.0460543446242809,293.8977355957031,297.1499938964844,293.1499938964844,0.0028284140862524,-212.2740631103516,296.4560852050781,0.5211734771728516,0.050000000745058,0.0484974421560764,293.2213134765625,297.1499938964844,293.1499938964844,0.1401525884866714,-2307.17626953125,304.20123291015625,0.8914608359336853,0.2377613335847854,0.1673214733600616,293.2310791015625,297.1499938964844,293.1499938964844,0.1949635148048401,-4068.25927734375,304.2178649902344,0.979576051235199,0.3099502325057983,0.2946107387542724,293.29412841796875,297.1499938964844,293.1499938964844,0.0087112644687294,-2658.491455078125,302.3609924316406,0.5211734771728516,0.050000000745058,0.2300509959459304,292.8009033203125,291.1499938964844,274.1766662597656,272.0210266113281,285.4604797363281,293.89599609375,292.7371520996094,1.0,0.2128103226423263,0.8946229219436646,0.8946229219436646,1.0,1.0,-0.9439112544059752,0.4038832485675812,0.5400279760360718,0.1675038933753967,0.0,0.0,0.0,34.32611083984375,25.0,949.9835205078124,-4585.59521484375,102.84933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57879638671875,305.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22097.447265625,18000.0,0.0,0.0,0.1385560631752014,0.0,0.0,0.0,0.0,1.0,0.0025675750803202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100589320063591,0.1151971220970153,-0.0146078020334243,0.0,0.0001406167866662,0.0,0.0,5.422870635986328,0.0,0.0,0.0,0.2939558923244476,4.0,0.0,1.0
817020,293.27996826171875,297.1499938964844,293.1499938964844,0.0125500513240695,-714.6514892578125,303.0487976074219,0.5283384919166565,0.050000000745058,0.0459842942655086,293.9073791503906,297.1499938964844,293.1499938964844,0.0027703042142093,-229.6687164306641,294.4895935058594,0.5283384919166565,0.050000000745058,0.0484236739575862,293.22119140625,297.1499938964844,293.1499938964844,0.1748233884572982,-2803.544921875,304.1263427734375,0.8997780084609985,0.235968217253685,0.1658707857131958,293.22955322265625,297.1499938964844,293.1499938964844,0.2437608987092971,-4941.72900390625,304.11383056640625,0.9877539873123168,0.3081947267055511,0.2926420271396637,293.2952880859375,297.1499938964844,293.1499938964844,0.0103284996002912,-3242.068603515625,301.91387939453125,0.5283384919166565,0.050000000745058,0.2297010719776153,290.34991455078125,291.1499938964844,274.2133483886719,272.0494689941406,285.4822082519531,293.9071960449219,289.9328918457031,1.0,0.209216684103012,0.8945711255073547,0.8945711255073547,1.0,1.0,-0.939214050769806,0.4018822312355041,0.5373318195343018,0.1662544757127761,0.0,0.0,0.1944014728069305,32.401973724365234,25.0,-2599.959228515625,-1786.7764892578125,98.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.240478515625,299.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18355.474609375,18000.0,0.0,0.0,0.1253620982170105,0.0,0.0,0.0,0.0,1.0,0.0101358937099576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153485117480158,0.0777986869215965,-0.062450174242258,0.0,0.0001272265944862,0.0,0.0,2.962156295776367,0.0,0.0,0.0,0.2689763605594635,4.0,0.0,1.0
817080,293.27996826171875,297.1499938964844,293.1499938964844,0.0125500513240695,-714.6514892578125,303.0487976074219,0.5283384919166565,0.050000000745058,0.0459842942655086,293.9073791503906,297.1499938964844,293.1499938964844,0.0027703042142093,-229.6687164306641,294.4895935058594,0.5283384919166565,0.050000000745058,0.0484236739575862,293.22119140625,297.1499938964844,293.1499938964844,0.1748233884572982,-2803.544921875,304.1263427734375,0.8997780084609985,0.235968217253685,0.1658707857131958,293.22955322265625,297.1499938964844,293.1499938964844,0.2437608987092971,-4941.72900390625,304.11383056640625,0.9877539873123168,0.3081947267055511,0.2926420271396637,293.2952880859375,297.1499938964844,293.1499938964844,0.0103284996002912,-3242.068603515625,301.91387939453125,0.5283384919166565,0.050000000745058,0.2297010719776153,290.34991455078125,291.1499938964844,274.2133483886719,272.0494689941406,285.4822082519531,293.9071960449219,289.9328918457031,1.0,0.209216684103012,0.8945711255073547,0.8945711255073547,1.0,1.0,-0.939214050769806,0.4018822312355041,0.5373318195343018,0.1662544757127761,0.0,0.0,0.1944014728069305,32.401973724365234,25.0,-2599.959228515625,-1786.7764892578125,98.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.240478515625,299.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18355.474609375,18000.0,0.0,0.0,0.1253620982170105,0.0,0.0,0.0,0.0,1.0,0.0101358937099576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153485117480158,0.0777986869215965,-0.062450174242258,0.0,0.0001272265944862,0.0,0.0,2.962156295776367,0.0,0.0,0.0,0.2689763605594635,4.0,0.0,1.0
817140,293.27947998046875,297.1499938964844,293.1499938964844,0.0101498803123831,-583.92236328125,303.18853759765625,0.5345178842544556,0.050000000745058,0.045929629355669,293.9181823730469,297.1499938964844,293.1499938964844,0.0026127826422452,-196.84043884277344,295.7557067871094,0.5345178842544556,0.050000000745058,0.0483661107718944,293.2208251953125,297.1499938964844,293.1499938964844,0.1387159824371338,-2289.0263671875,304.1995544433594,0.9069974422454834,0.2342533320188522,0.1647360324859619,293.2288513183594,297.1499938964844,293.1499938964844,0.1938343942165374,-4050.485595703125,304.21636962890625,0.9941248893737792,0.3063385188579559,0.2910747528076172,293.2961730957031,297.1499938964844,293.1499938964844,0.008679436519742,-2660.309326171875,302.22344970703125,0.5345178842544556,0.050000000745058,0.2294280081987381,292.5306701660156,291.1499938964844,274.25,272.0779113769531,285.5028991699219,293.91632080078125,292.88458251953125,1.0,0.2063588500022888,0.8945193886756897,0.8945193886756897,1.0,1.0,-0.9355089664459229,0.4003156125545501,0.5351933240890503,0.1652408838272094,0.0,0.0,0.0,30.89962387084961,25.0,2221.17529296875,-6090.0234375,95.64270782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7708435058594,307.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23479.755859375,18000.0,0.0,0.0,0.1207305565476417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746714860200882,0.1746770739555359,-5.581503501161933e-06,0.0,0.0001225261657964,0.0,0.0,9.03093719482422,0.0,0.0,0.0,0.3062191009521484,4.0,0.0,1.0
817200,293.27947998046875,297.1499938964844,293.1499938964844,0.0101498803123831,-583.92236328125,303.18853759765625,0.5345178842544556,0.050000000745058,0.045929629355669,293.9181823730469,297.1499938964844,293.1499938964844,0.0026127826422452,-196.84043884277344,295.7557067871094,0.5345178842544556,0.050000000745058,0.0483661107718944,293.2208251953125,297.1499938964844,293.1499938964844,0.1387159824371338,-2289.0263671875,304.1995544433594,0.9069974422454834,0.2342533320188522,0.1647360324859619,293.2288513183594,297.1499938964844,293.1499938964844,0.1938343942165374,-4050.485595703125,304.21636962890625,0.9941248893737792,0.3063385188579559,0.2910747528076172,293.2961730957031,297.1499938964844,293.1499938964844,0.008679436519742,-2660.309326171875,302.22344970703125,0.5345178842544556,0.050000000745058,0.2294280081987381,292.5306701660156,291.1499938964844,274.25,272.0779113769531,285.5028991699219,293.91632080078125,292.88458251953125,1.0,0.2063588500022888,0.8945193886756897,0.8945193886756897,1.0,1.0,-0.9355089664459229,0.4003156125545501,0.5351933240890503,0.1652408838272094,0.0,0.0,0.0,30.89962387084961,25.0,2221.17529296875,-6090.0234375,95.64270782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7708435058594,307.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23479.755859375,18000.0,0.0,0.0,0.1207305565476417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746714860200882,0.1746770739555359,-5.581503501161933e-06,0.0,0.0001225261657964,0.0,0.0,9.03093719482422,0.0,0.0,0.0,0.3062191009521484,4.0,0.0,1.0
817260,293.27984619140625,297.1499938964844,293.1499938964844,0.011832415126264,-682.976806640625,302.9972839355469,0.5394073128700256,0.050000000745058,0.0458895675837993,293.9310913085937,297.1499938964844,293.1499938964844,0.002248681616038,-183.29400634765625,294.2272644042969,0.5394073128700256,0.050000000745058,0.0483239255845546,293.2211608886719,297.1499938964844,293.1499938964844,0.1647150367498397,-2666.171142578125,304.13775634765625,0.9117974638938904,0.2323827594518661,0.1633155196905136,293.2289428710937,297.1499938964844,293.1499938964844,0.2304226458072662,-4714.25048828125,304.1304626464844,0.9979583621025084,0.30431067943573,0.2889309227466583,293.2981262207031,297.1499938964844,293.1499938964844,0.0097802635282278,-3089.6650390625,301.883056640625,0.5394073128700256,0.050000000745058,0.2292278856039047,290.8439025878906,291.1499938964844,274.2856140136719,272.1054382324219,284.3466491699219,293.9307556152344,290.388427734375,1.0,0.2040314227342605,0.936711609363556,0.936711609363556,0.6000000238418579,1.0,-0.9308915734291076,0.46562460064888,0.4652669727802276,0.2310767918825149,0.0,0.0,0.0,29.78588485717773,25.0,-2599.6513671875,-0.0,92.97415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9532775878906,298.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.05078125,18000.0,0.0,0.0,0.1124583482742309,0.0,0.0,0.0,0.0,1.0,0.0103688035160303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003561973571777,0.0642884895205497,-0.063932292163372,0.0,0.0001141309257945,0.0,0.0,2.4957096576690674,0.0,0.0,0.0,0.2669075429439544,4.0,0.0,1.0
817320,293.27984619140625,297.1499938964844,293.1499938964844,0.011832415126264,-682.976806640625,302.9972839355469,0.5394073128700256,0.050000000745058,0.0458895675837993,293.9310913085937,297.1499938964844,293.1499938964844,0.002248681616038,-183.29400634765625,294.2272644042969,0.5394073128700256,0.050000000745058,0.0483239255845546,293.2211608886719,297.1499938964844,293.1499938964844,0.1647150367498397,-2666.171142578125,304.13775634765625,0.9117974638938904,0.2323827594518661,0.1633155196905136,293.2289428710937,297.1499938964844,293.1499938964844,0.2304226458072662,-4714.25048828125,304.1304626464844,0.9979583621025084,0.30431067943573,0.2889309227466583,293.2981262207031,297.1499938964844,293.1499938964844,0.0097802635282278,-3089.6650390625,301.883056640625,0.5394073128700256,0.050000000745058,0.2292278856039047,290.8439025878906,291.1499938964844,274.2856140136719,272.1054382324219,284.3466491699219,293.9307556152344,290.388427734375,1.0,0.2040314227342605,0.936711609363556,0.936711609363556,0.6000000238418579,1.0,-0.9308915734291076,0.46562460064888,0.4652669727802276,0.2310767918825149,0.0,0.0,0.0,29.78588485717773,25.0,-2599.6513671875,-0.0,92.97415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9532775878906,298.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.05078125,18000.0,0.0,0.0,0.1124583482742309,0.0,0.0,0.0,0.0,1.0,0.0103688035160303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003561973571777,0.0642884895205497,-0.063932292163372,0.0,0.0001141309257945,0.0,0.0,2.4957096576690674,0.0,0.0,0.0,0.2669075429439544,4.0,0.0,1.0
817380,293.2777404785156,297.1499938964844,293.1499938964844,0.0117103941738605,-675.8452758789062,302.93927001953125,0.543663740158081,0.050000000745058,0.0458566732704639,293.9337463378906,297.1499938964844,293.1499938964844,0.0023565627634525,-191.0494537353516,293.780029296875,0.543663740158081,0.050000000745058,0.0482892878353595,293.21942138671875,297.1499938964844,293.1499938964844,0.161889374256134,-2624.4697265625,304.1537780761719,0.916442334651947,0.2309363633394241,0.1622912585735321,293.2253723144531,297.1499938964844,293.1499938964844,0.2254004180431366,-4621.30859375,304.1556091308594,0.9990000128746032,0.3030382990837097,0.2857271432876587,293.2969970703125,297.1499938964844,293.1499938964844,0.0097600854933261,-3069.11767578125,301.7974548339844,0.543663740158081,0.050000000745058,0.2290635854005813,290.63214111328125,291.1499938964844,274.3191833496094,272.1311340332031,277.23699951171875,293.9327697753906,290.9508361816406,1.0,0.2021446377038955,0.7199437022209167,0.7199437022209167,0.2800562977790832,1.0,-0.9255401492118835,0.7818233370780945,0.143716812133789,0.5470170974731445,0.0,0.0,0.8217016458511353,28.898113250732425,25.0,959.2665405273438,-14230.7705078125,90.69996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.761474609375,310.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,10863.00390625,18000.0,0.0,0.0,0.1168086379766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461150407791138,1.0461241006851196,-9.102133844862692e-06,0.0,0.0001185459186672,0.0,0.0,127.89904022216795,0.0,0.0,0.0,0.5850384831428528,4.0,0.0,1.0
817440,293.2777404785156,297.1499938964844,293.1499938964844,0.0117103941738605,-675.8452758789062,302.93927001953125,0.543663740158081,0.050000000745058,0.0458566732704639,293.9337463378906,297.1499938964844,293.1499938964844,0.0023565627634525,-191.0494537353516,293.780029296875,0.543663740158081,0.050000000745058,0.0482892878353595,293.21942138671875,297.1499938964844,293.1499938964844,0.161889374256134,-2624.4697265625,304.1537780761719,0.916442334651947,0.2309363633394241,0.1622912585735321,293.2253723144531,297.1499938964844,293.1499938964844,0.2254004180431366,-4621.30859375,304.1556091308594,0.9990000128746032,0.3030382990837097,0.2857271432876587,293.2969970703125,297.1499938964844,293.1499938964844,0.0097600854933261,-3069.11767578125,301.7974548339844,0.543663740158081,0.050000000745058,0.2290635854005813,290.63214111328125,291.1499938964844,274.3191833496094,272.1311340332031,277.23699951171875,293.9327697753906,290.9508361816406,1.0,0.2021446377038955,0.7199437022209167,0.7199437022209167,0.2800562977790832,1.0,-0.9255401492118835,0.7818233370780945,0.143716812133789,0.5470170974731445,0.0,0.0,0.8217016458511353,28.898113250732425,25.0,959.2665405273438,-14230.7705078125,90.69996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.761474609375,310.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,10863.00390625,18000.0,0.0,0.0,0.1168086379766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461150407791138,1.0461241006851196,-9.102133844862692e-06,0.0,0.0001185459186672,0.0,0.0,127.89904022216795,0.0,0.0,0.0,0.5850384831428528,4.0,0.0,1.0
817500,293.2776184082031,297.1499938964844,293.1499938964844,0.0112061211839318,-650.5655517578125,302.9722595214844,0.544995903968811,0.050000000745058,0.0458467453718185,293.94073486328125,297.1499938964844,293.1499938964844,0.0020601947326213,-164.31455993652344,294.0878295898437,0.544995903968811,0.050000000745058,0.0482788309454917,293.2198486328125,297.1499938964844,293.1499938964844,0.1550182700157165,-2528.318115234375,304.1651306152344,0.9172232151031494,0.2299776971340179,0.1616607308387756,293.2245788574219,297.1499938964844,293.1499938964844,0.2152583450078964,-4444.32373046875,304.1723937988281,0.9990000128746032,0.3022397458553314,0.2840104699134826,293.29766845703125,297.1499938964844,293.1499938964844,0.0093555310741066,-2945.78564453125,301.8756103515625,0.544995903968811,0.050000000745058,0.229013979434967,291.23309326171875,291.1499938964844,274.3352355957031,272.14337158203125,277.8107604980469,293.9363708496094,291.2234802246094,1.0,0.2013056278228759,0.6966620683670044,0.6966620683670044,0.3033379316329956,1.0,-0.9226389527320862,0.7563202977180481,0.1663186848163604,0.5220831632614136,0.0,0.0,0.1006865575909614,28.594676971435547,25.0,291.81817626953125,-9662.1552734375,89.65428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2907409667969,306.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26417.017578125,18000.0,0.0,0.0,0.1319632977247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359093070030212,0.3359160125255584,-6.698482593492372e-06,0.0,0.0001339259761152,0.0,0.0,21.77259826660156,0.0,0.0,0.0,0.3425061702728271,4.0,0.0,1.0
817560,293.27703857421875,297.1499938964844,293.1499938964844,0.0122311618179082,-709.7982788085938,302.8544921875,0.5462137460708618,0.050000000745058,0.0458378046751022,293.9447631835937,297.1499938964844,293.1499938964844,0.001845471560955,-153.9908447265625,293.1308898925781,0.5462137460708618,0.050000000745058,0.0482694171369075,293.2198486328125,297.1499938964844,293.1499938964844,0.1708064377307891,-2753.30859375,304.13299560546875,0.9177399277687072,0.2290881723165512,0.1609985828399658,293.2230834960937,297.1499938964844,293.1499938964844,0.2367863059043884,-4828.3046875,304.12823486328125,0.9990000128746032,0.3015845417976379,0.2824319303035736,293.2977600097656,297.1499938964844,293.1499938964844,0.0100059760734438,-3202.49072265625,301.6659545898437,0.5462137460708618,0.050000000745058,0.2289693355560302,290.2082214355469,291.1499938964844,274.3507995605469,272.1551513671875,278.2251892089844,293.93377685546875,289.76568603515625,1.0,0.2005298286676406,0.6821087598800659,0.6821087598800659,0.3178912401199341,1.0,-0.9198738932609558,0.7359815239906311,0.1838923543691635,0.5022435188293457,0.0,0.0,1.0,28.32002258300781,25.0,-1648.5179443359375,-10903.416015625,88.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8344116210937,305.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,15184.1533203125,18000.0,0.0,0.0,0.1386995464563369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086044073104858,0.508609414100647,-5.006266292184591e-06,0.0,0.0001407624076819,0.0,0.0,27.85919189453125,0.0,0.0,0.0,0.4011446535587311,4.0,0.0,1.0
817620,293.2757263183594,297.1499938964844,293.1499938964844,0.011165133677423,-650.4757690429688,302.8957214355469,0.547994077205658,0.050000000745058,0.0458249822258949,293.9533386230469,297.1499938964844,293.1499938964844,0.0018560288008302,-148.30160522460938,293.50653076171875,0.547994077205658,0.050000000745058,0.0482559129595756,293.2197265625,297.1499938964844,293.1499938964844,0.1536722481250763,-2510.249267578125,304.1698608398437,0.917994737625122,0.2273500859737396,0.1598131358623504,293.220458984375,297.1499938964844,293.1499938964844,0.2128753662109375,-4403.45361328125,304.1789245605469,0.9990000128746032,0.3002762794494629,0.2801440060138702,293.2978820800781,297.1499938964844,293.1499938964844,0.0093211103230714,-2944.443359375,301.76812744140625,0.547994077205658,0.050000000745058,0.2289052754640579,291.0644226074219,291.1499938964844,274.3805847167969,272.1775817871094,283.4305725097656,293.9284973144531,291.3464050292969,1.0,0.1991282105445861,0.9298423528671264,0.9298423528671264,0.6000000238418579,1.0,-0.9155962467193604,0.4735427796840668,0.4420534670352936,0.241258829832077,0.0,0.0,0.8156513571739197,27.88396072387696,25.0,1680.089599609375,-10360.95703125,87.0224380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7896423339844,307.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,14240.4658203125,18000.0,0.0,0.0,0.1689577549695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072749137878418,1.2072869539260864,-1.207120658364147e-05,0.0,0.0001714706450002,0.0,0.0,196.0214233398437,0.0,0.0,0.0,0.6648349761962891,4.0,0.0,1.0
817680,293.2757263183594,297.1499938964844,293.1499938964844,0.011165133677423,-650.4757690429688,302.8957214355469,0.547994077205658,0.050000000745058,0.0458249822258949,293.9533386230469,297.1499938964844,293.1499938964844,0.0018560288008302,-148.30160522460938,293.50653076171875,0.547994077205658,0.050000000745058,0.0482559129595756,293.2197265625,297.1499938964844,293.1499938964844,0.1536722481250763,-2510.249267578125,304.1698608398437,0.917994737625122,0.2273500859737396,0.1598131358623504,293.220458984375,297.1499938964844,293.1499938964844,0.2128753662109375,-4403.45361328125,304.1789245605469,0.9990000128746032,0.3002762794494629,0.2801440060138702,293.2978820800781,297.1499938964844,293.1499938964844,0.0093211103230714,-2944.443359375,301.76812744140625,0.547994077205658,0.050000000745058,0.2289052754640579,291.0644226074219,291.1499938964844,274.3805847167969,272.1775817871094,283.4305725097656,293.9284973144531,291.3464050292969,1.0,0.1991282105445861,0.9298423528671264,0.9298423528671264,0.6000000238418579,1.0,-0.9155962467193604,0.4735427796840668,0.4420534670352936,0.241258829832077,0.0,0.0,0.8156513571739197,27.88396072387696,25.0,1680.089599609375,-10360.95703125,87.0224380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7896423339844,307.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,14240.4658203125,18000.0,0.0,0.0,0.1689577549695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072749137878418,1.2072869539260864,-1.207120658364147e-05,0.0,0.0001714706450002,0.0,0.0,196.0214233398437,0.0,0.0,0.0,0.6648349761962891,4.0,0.0,1.0
817740,293.27667236328125,297.1499938964844,293.1499938964844,0.0107489200308918,-631.284912109375,302.9041748046875,0.5497442483901978,0.050000000745058,0.0458126254379749,293.9713134765625,297.1499938964844,293.1499938964844,0.0013272078940644,-104.94084930419922,293.6395263671875,0.5497442483901978,0.050000000745058,0.0482429005205631,293.2211608886719,297.1499938964844,293.1499938964844,0.147990420460701,-2432.9501953125,304.1683654785156,0.9176062941551208,0.2252905070781707,0.158374547958374,293.2209777832031,297.1499938964844,293.1499938964844,0.2050865888595581,-4271.873046875,304.17626953125,0.9990000128746032,0.2983876466751098,0.2779118120670318,293.3008728027344,297.1499938964844,293.1499938964844,0.0089384354650974,-2841.02587890625,301.8114318847656,0.5497442483901978,0.050000000745058,0.228843554854393,291.6165466308594,291.1499938964844,274.4086303710937,272.1984558105469,285.5635681152344,293.9418029785156,291.3039245605469,1.0,0.1979168802499771,0.8830705881118774,0.8830705881118774,1.0,1.0,-0.9110855460166932,0.3899612426757812,0.5211243033409119,0.1584820002317428,0.0,0.0,0.0,27.48784637451172,25.0,-693.0175170898438,-3158.474609375,85.5274887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9110717773437,300.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21999.447265625,18000.0,0.0,0.0,0.1818872690200805,0.0,0.0,0.0,0.0,1.0,0.0046259560622274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643373280763626,0.1003329008817672,-0.0359955690801143,0.0,0.0001845924562076,0.0,0.0,4.643455982208252,0.0,0.0,0.0,0.2899642586708069,4.0,0.0,1.0
817800,293.27667236328125,297.1499938964844,293.1499938964844,0.0107489200308918,-631.284912109375,302.9041748046875,0.5497442483901978,0.050000000745058,0.0458126254379749,293.9713134765625,297.1499938964844,293.1499938964844,0.0013272078940644,-104.94084930419922,293.6395263671875,0.5497442483901978,0.050000000745058,0.0482429005205631,293.2211608886719,297.1499938964844,293.1499938964844,0.147990420460701,-2432.9501953125,304.1683654785156,0.9176062941551208,0.2252905070781707,0.158374547958374,293.2209777832031,297.1499938964844,293.1499938964844,0.2050865888595581,-4271.873046875,304.17626953125,0.9990000128746032,0.2983876466751098,0.2779118120670318,293.3008728027344,297.1499938964844,293.1499938964844,0.0089384354650974,-2841.02587890625,301.8114318847656,0.5497442483901978,0.050000000745058,0.228843554854393,291.6165466308594,291.1499938964844,274.4086303710937,272.1984558105469,285.5635681152344,293.9418029785156,291.3039245605469,1.0,0.1979168802499771,0.8830705881118774,0.8830705881118774,1.0,1.0,-0.9110855460166932,0.3899612426757812,0.5211243033409119,0.1584820002317428,0.0,0.0,0.0,27.48784637451172,25.0,-693.0175170898438,-3158.474609375,85.5274887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9110717773437,300.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21999.447265625,18000.0,0.0,0.0,0.1818872690200805,0.0,0.0,0.0,0.0,1.0,0.0046259560622274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643373280763626,0.1003329008817672,-0.0359955690801143,0.0,0.0001845924562076,0.0,0.0,4.643455982208252,0.0,0.0,0.0,0.2899642586708069,4.0,0.0,1.0
817860,293.275390625,297.1499938964844,293.1499938964844,0.0112837580963969,-661.2174072265625,302.7694396972656,0.5514271855354309,0.050000000745058,0.0458009615540504,293.9777526855469,297.1499938964844,293.1499938964844,0.0014844005927443,-119.94400787353516,292.5513000488281,0.5514271855354309,0.050000000745058,0.0482306145131588,293.22021484375,297.1499938964844,293.1499938964844,0.154355302453041,-2524.716064453125,304.1561889648437,0.9176183342933656,0.2236774265766143,0.1571796238422393,293.2186584472656,297.1499938964844,293.1499938964844,0.2139272987842559,-4430.7431640625,304.1590881347656,0.9990000128746032,0.2970560789108276,0.2757759690284729,293.3012390136719,297.1499938964844,293.1499938964844,0.0093683935701847,-2986.262939453125,301.5829467773437,0.5514271855354309,0.050000000745058,0.2287852764129638,290.6934509277344,291.1499938964844,274.43505859375,272.2179260253906,284.42633056640625,293.9420471191406,291.1564636230469,1.0,0.1968763619661331,0.9298423528671264,0.9298423528671264,0.6000000238418579,1.0,-0.9069889783859252,0.4539450705051422,0.4530438780784607,0.2227213233709335,0.0,0.0,0.9091778993606568,27.1356201171875,25.0,1386.7366943359375,-10274.9189453125,84.23711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5522766113281,308.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,9297.365234375,18000.0,0.0,0.0,0.1746247708797454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910464346408844,0.910471498966217,-7.136357453418896e-06,0.0,0.0001772219402482,0.0,0.0,86.31239318847656,0.0,0.0,0.0,0.5239555835723877,4.0,0.0,1.0
817920,293.275390625,297.1499938964844,293.1499938964844,0.0112837580963969,-661.2174072265625,302.7694396972656,0.5514271855354309,0.050000000745058,0.0458009615540504,293.9777526855469,297.1499938964844,293.1499938964844,0.0014844005927443,-119.94400787353516,292.5513000488281,0.5514271855354309,0.050000000745058,0.0482306145131588,293.22021484375,297.1499938964844,293.1499938964844,0.154355302453041,-2524.716064453125,304.1561889648437,0.9176183342933656,0.2236774265766143,0.1571796238422393,293.2186584472656,297.1499938964844,293.1499938964844,0.2139272987842559,-4430.7431640625,304.1590881347656,0.9990000128746032,0.2970560789108276,0.2757759690284729,293.3012390136719,297.1499938964844,293.1499938964844,0.0093683935701847,-2986.262939453125,301.5829467773437,0.5514271855354309,0.050000000745058,0.2287852764129638,290.6934509277344,291.1499938964844,274.43505859375,272.2179260253906,284.42633056640625,293.9420471191406,291.1564636230469,1.0,0.1968763619661331,0.9298423528671264,0.9298423528671264,0.6000000238418579,1.0,-0.9069889783859252,0.4539450705051422,0.4530438780784607,0.2227213233709335,0.0,0.0,0.9091778993606568,27.1356201171875,25.0,1386.7366943359375,-10274.9189453125,84.23711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5522766113281,308.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,9297.365234375,18000.0,0.0,0.0,0.1746247708797454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910464346408844,0.910471498966217,-7.136357453418896e-06,0.0,0.0001772219402482,0.0,0.0,86.31239318847656,0.0,0.0,0.0,0.5239555835723877,4.0,0.0,1.0
817980,293.27557373046875,297.1499938964844,293.1499938964844,0.0116147315129637,-687.9033203125,302.7064819335937,0.5532499551773071,0.050000000745058,0.0457885451614856,293.9918518066406,297.1499938964844,293.1499938964844,0.0007121311500668,-59.027225494384766,292.0785827636719,0.5532499551773071,0.050000000745058,0.0482175424695014,293.2206726074219,297.1499938964844,293.1499938964844,0.1614169031381607,-2630.32275390625,304.13385009765625,0.9175816774368286,0.2218039035797119,0.1558781266212463,293.21807861328125,297.1499938964844,293.1499938964844,0.2235991805791854,-4612.55078125,304.12811279296875,0.9990000128746032,0.2954252362251282,0.2734697759151459,293.3034362792969,297.1499938964844,293.1499938964844,0.0094372918829321,-3076.315673828125,301.4918518066406,0.5532499551773071,0.050000000745058,0.2287232726812362,290.5405578613281,291.1499938964844,274.4599609375,272.2360534667969,277.28143310546875,293.9487609863281,289.7528076171875,1.0,0.1959977895021438,0.7212206125259399,0.7212206125259399,0.2787793576717376,1.0,-0.902554452419281,0.765186607837677,0.1373678594827652,0.533444881439209,0.0,0.0,0.5533519983291626,26.80280113220215,25.0,-3443.695068359375,-4774.25048828125,83.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46990966796875,297.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,20116.224609375,18000.0,0.0,0.0,0.1828450560569763,0.0,0.0,0.0,0.0,1.0,0.003536699572578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785198509693145,0.1020122766494751,-0.0234924256801605,0.0,0.000185564495041,0.0,0.0,4.347389221191406,0.0,0.0,0.0,0.2824362218379974,4.0,0.0,1.0
818040,293.27557373046875,297.1499938964844,293.1499938964844,0.0116147315129637,-687.9033203125,302.7064819335937,0.5532499551773071,0.050000000745058,0.0457885451614856,293.9918518066406,297.1499938964844,293.1499938964844,0.0007121311500668,-59.027225494384766,292.0785827636719,0.5532499551773071,0.050000000745058,0.0482175424695014,293.2206726074219,297.1499938964844,293.1499938964844,0.1614169031381607,-2630.32275390625,304.13385009765625,0.9175816774368286,0.2218039035797119,0.1558781266212463,293.21807861328125,297.1499938964844,293.1499938964844,0.2235991805791854,-4612.55078125,304.12811279296875,0.9990000128746032,0.2954252362251282,0.2734697759151459,293.3034362792969,297.1499938964844,293.1499938964844,0.0094372918829321,-3076.315673828125,301.4918518066406,0.5532499551773071,0.050000000745058,0.2287232726812362,290.5405578613281,291.1499938964844,274.4599609375,272.2360534667969,277.28143310546875,293.9487609863281,289.7528076171875,1.0,0.1959977895021438,0.7212206125259399,0.7212206125259399,0.2787793576717376,1.0,-0.902554452419281,0.765186607837677,0.1373678594827652,0.533444881439209,0.0,0.0,0.5533519983291626,26.80280113220215,25.0,-3443.695068359375,-4774.25048828125,83.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46990966796875,297.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,20116.224609375,18000.0,0.0,0.0,0.1828450560569763,0.0,0.0,0.0,0.0,1.0,0.003536699572578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785198509693145,0.1020122766494751,-0.0234924256801605,0.0,0.000185564495041,0.0,0.0,4.347389221191406,0.0,0.0,0.0,0.2824362218379974,4.0,0.0,1.0
818100,293.2734069824219,297.1499938964844,293.1499938964844,0.0129180140793323,-756.80322265625,302.4999389648437,0.553824782371521,0.050000000745058,0.0457846894860267,293.9882507324219,297.1499938964844,293.1499938964844,0.0010773251997306,-93.55409240722656,290.3636779785156,0.553824782371521,0.050000000745058,0.0482134856283664,293.2192687988281,297.1499938964844,293.1499938964844,0.1785117983818054,-2868.583740234375,304.1075134277344,0.9173243641853333,0.2211816310882568,0.1553623676300048,293.2157592773437,297.1499938964844,293.1499938964844,0.247693121433258,-5030.4326171875,304.0908203125,0.9990000128746032,0.2950192987918854,0.2727433443069458,293.3018798828125,297.1499938964844,293.1499938964844,0.0103960670530796,-3402.28564453125,301.1219177246094,0.553824782371521,0.050000000745058,0.2287040054798126,288.7899780273437,291.1499938964844,274.47186279296875,272.24462890625,277.8435363769531,293.9383544921875,289.013671875,1.0,0.1956042647361755,0.6988677382469177,0.6988677382469177,0.3011322617530823,1.0,-0.9010307788848876,0.7422987818717957,0.158731997013092,0.5107757449150085,0.0,0.0,1.0,26.67670249938965,25.0,-738.3508911132812,-12555.44140625,82.59474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5787048339844,308.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,9341.6650390625,19080.0,0.0,0.0,0.1845978051424026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010288715362548,0.9010359644889832,-7.042583547445247e-06,0.0,0.0001873433066066,0.0,0.0,84.0925521850586,0.0,0.0,0.0,0.5360295176506042,4.0,0.0,1.0
818160,293.2723083496094,297.1499938964844,293.1499938964844,0.0116516705602407,-687.2386474609375,302.62481689453125,0.5543619990348816,0.050000000745058,0.0457811094820499,293.9916381835937,297.1499938964844,293.1499938964844,0.0009954510023817,-82.309326171875,291.38446044921875,0.5543619990348816,0.050000000745058,0.0482097119092941,293.2188720703125,297.1499938964844,293.1499938964844,0.1597749888896942,-2604.62646484375,304.1490478515625,0.9170747995376588,0.2203875333070755,0.1548781543970108,293.2150573730469,297.1499938964844,293.1499938964844,0.221867561340332,-4575.1259765625,304.1481628417969,0.9990000128746032,0.2943280637264251,0.2720646262168884,293.3016052246094,297.1499938964844,293.1499938964844,0.0095529928803443,-3090.4833984375,301.3568115234375,0.5543619990348816,0.050000000745058,0.22868612408638,290.11279296875,291.1499938964844,274.4834289550781,272.2528991699219,278.2459411621094,293.9344787597656,290.4001770019531,1.0,0.1952383518218994,0.68442302942276,0.68442302942276,0.31557697057724,1.0,-0.8996046781539917,0.7237395644187927,0.1758650839328766,0.4924006462097168,0.0,0.0,1.0,26.55992126464844,25.0,877.0404052734375,-12689.5947265625,82.15159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7005920410156,308.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,13120.8974609375,19080.0,0.0,0.0,0.1974192708730697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162308931350708,1.1623201370239258,-1.1170988727826623e-05,0.0,0.0002003554545808,0.0,0.0,174.7369384765625,0.0,0.0,0.0,0.6453967094421387,4.0,0.0,1.0
818220,293.2720642089844,297.1499938964844,293.1499938964844,0.0105695938691496,-626.7359008789062,302.7174987792969,0.5547909736633301,0.050000000745058,0.0457782857120037,294.0072326660156,297.1499938964844,293.1499938964844,0.0006778501556254,-53.691162109375,292.1591186523437,0.5547909736633301,0.050000000745058,0.0482067391276359,293.2198486328125,297.1499938964844,293.1499938964844,0.1432983130216598,-2369.947998046875,304.176513671875,0.9148147702217102,0.2184459120035171,0.15358467400074,293.21710205078125,297.1499938964844,293.1499938964844,0.2004266530275344,-4192.3330078125,304.1840515136719,0.9990000128746032,0.2922726571559906,0.2715228796005249,293.303466796875,297.1499938964844,293.1499938964844,0.008765248581767,-2811.46728515625,301.5429382324219,0.5547909736633301,0.050000000745058,0.2286720275878906,291.32745361328125,291.1499938964844,274.505615234375,272.26861572265625,283.4835205078125,293.9442443847656,291.5557556152344,1.0,0.1945516914129257,0.9283784627914428,0.9283784627914428,0.6000000238418579,1.0,-0.8973779082298279,0.4646560549736023,0.4327218532562256,0.2342989444732666,0.0,0.0,0.4743306338787079,26.41377258300781,25.0,1711.323486328125,-10199.9970703125,81.36483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.659423828125,307.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,21063.091796875,19080.0,0.0,0.0,0.2202181965112686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244043231010437,1.244057297706604,-1.4161459148454014e-05,0.0,0.0002234934800071,0.0,0.0,229.6357879638672,0.0,0.0,0.0,0.668069064617157,4.0,0.0,1.0
818280,293.2720642089844,297.1499938964844,293.1499938964844,0.0105695938691496,-626.7359008789062,302.7174987792969,0.5547909736633301,0.050000000745058,0.0457782857120037,294.0072326660156,297.1499938964844,293.1499938964844,0.0006778501556254,-53.691162109375,292.1591186523437,0.5547909736633301,0.050000000745058,0.0482067391276359,293.2198486328125,297.1499938964844,293.1499938964844,0.1432983130216598,-2369.947998046875,304.176513671875,0.9148147702217102,0.2184459120035171,0.15358467400074,293.21710205078125,297.1499938964844,293.1499938964844,0.2004266530275344,-4192.3330078125,304.1840515136719,0.9990000128746032,0.2922726571559906,0.2715228796005249,293.303466796875,297.1499938964844,293.1499938964844,0.008765248581767,-2811.46728515625,301.5429382324219,0.5547909736633301,0.050000000745058,0.2286720275878906,291.32745361328125,291.1499938964844,274.505615234375,272.26861572265625,283.4835205078125,293.9442443847656,291.5557556152344,1.0,0.1945516914129257,0.9283784627914428,0.9283784627914428,0.6000000238418579,1.0,-0.8973779082298279,0.4646560549736023,0.4327218532562256,0.2342989444732666,0.0,0.0,0.4743306338787079,26.41377258300781,25.0,1711.323486328125,-10199.9970703125,81.36483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.659423828125,307.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,21063.091796875,19080.0,0.0,0.0,0.2202181965112686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244043231010437,1.244057297706604,-1.4161459148454014e-05,0.0,0.0002234934800071,0.0,0.0,229.6357879638672,0.0,0.0,0.0,0.668069064617157,4.0,0.0,1.0
818340,293.27313232421875,297.1499938964844,293.1499938964844,0.0105359237641096,-629.069580078125,302.6810302734375,0.55543053150177,0.050000000745058,0.045774083584547,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773193359375,0.55543053150177,0.050000000745058,0.0482023134827613,293.2212219238281,297.1499938964844,293.1499938964844,0.1431434452533722,-2371.839599609375,304.164306640625,0.9125428199768066,0.2163960486650467,0.1521406769752502,293.2205810546875,297.1499938964844,293.1499938964844,0.2016448080539703,-4220.751953125,304.16558837890625,0.9990000128746032,0.2898606359958648,0.2707149088382721,293.3068542480469,297.1499938964844,293.1499938964844,0.0086610978469252,-2805.634765625,301.4969787597656,0.55543053150177,0.050000000745058,0.2286510169506073,291.4052429199219,291.1499938964844,274.52655029296875,272.28326416015625,285.6203918457031,293.9637451171875,291.1430053710937,1.0,0.1939393877983093,0.8806307315826416,0.8806307315826416,1.0,1.0,-0.8946391940116882,0.3831959664821625,0.5114431977272034,0.1533154845237732,0.0,0.0,0.0,26.25592994689941,25.0,-823.9634399414062,-2445.273681640625,80.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,299.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22603.302734375,18000.0,0.0,0.0,0.2231631278991699,0.0,0.0,0.0,0.0,1.0,0.0066156540997326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033417023718357,0.0843276381492614,-0.0509106144309043,0.0,0.0002264822105644,0.0,0.0,3.9663705825805664,0.0,0.0,0.0,0.2767138481140136,4.0,0.0,1.0
818400,293.27313232421875,297.1499938964844,293.1499938964844,0.0105359237641096,-629.069580078125,302.6810302734375,0.55543053150177,0.050000000745058,0.045774083584547,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773193359375,0.55543053150177,0.050000000745058,0.0482023134827613,293.2212219238281,297.1499938964844,293.1499938964844,0.1431434452533722,-2371.839599609375,304.164306640625,0.9125428199768066,0.2163960486650467,0.1521406769752502,293.2205810546875,297.1499938964844,293.1499938964844,0.2016448080539703,-4220.751953125,304.16558837890625,0.9990000128746032,0.2898606359958648,0.2707149088382721,293.3068542480469,297.1499938964844,293.1499938964844,0.0086610978469252,-2805.634765625,301.4969787597656,0.55543053150177,0.050000000745058,0.2286510169506073,291.4052429199219,291.1499938964844,274.52655029296875,272.28326416015625,285.6203918457031,293.9637451171875,291.1430053710937,1.0,0.1939393877983093,0.8806307315826416,0.8806307315826416,1.0,1.0,-0.8946391940116882,0.3831959664821625,0.5114431977272034,0.1533154845237732,0.0,0.0,0.0,26.25592994689941,25.0,-823.9634399414062,-2445.273681640625,80.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,299.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22603.302734375,18000.0,0.0,0.0,0.2231631278991699,0.0,0.0,0.0,0.0,1.0,0.0066156540997326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033417023718357,0.0843276381492614,-0.0509106144309043,0.0,0.0002264822105644,0.0,0.0,3.9663705825805664,0.0,0.0,0.0,0.2767138481140136,4.0,0.0,1.0
818460,293.27197265625,297.1499938964844,293.1499938964844,0.010501854121685,-625.338623046875,302.6112976074219,0.5561132431030273,0.050000000745058,0.0457696132361888,294.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8351135253906,0.5561132431030273,0.050000000745058,0.0481976084411144,293.2205505371094,297.1499938964844,293.1499938964844,0.1405403465032577,-2334.326416015625,304.1690368652344,0.9108710289001464,0.2147230207920074,0.1509341448545456,293.2215576171875,297.1499938964844,293.1499938964844,0.199185624718666,-4174.5029296875,304.1718139648437,0.9990000128746032,0.2878777980804443,0.2698523104190826,293.3077392578125,297.1499938964844,293.1499938964844,0.0086951730772852,-2800.69384765625,301.38531494140625,0.5561132431030273,0.050000000745058,0.2286286950111389,291.1426086425781,291.1499938964844,274.54638671875,272.29693603515625,285.4084777832031,293.9715576171875,291.71343994140625,1.0,0.1933996528387069,0.9283784627914428,0.9283784627914428,0.7942110300064087,1.0,-0.8921179175376892,0.3948083519935608,0.497309535741806,0.1651370525360107,0.0,0.0,0.3447332084178924,26.107566833496094,25.0,2079.405517578125,-10312.4677734375,79.92424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,310.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,11046.8740234375,18000.0,0.0,0.0,0.2047457695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434532523155212,0.9434611797332764,-7.903393452579621e-06,0.0,0.0002077909302897,0.0,0.0,98.09549713134766,0.0,0.0,0.0,0.528436541557312,4.0,0.0,1.0
