time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27197265625,297.1499938964844,293.1499938964844,0.010501854121685,-625.338623046875,302.6112976074219,0.5561132431030273,0.050000000745058,0.0457696132361888,294.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8351135253906,0.5561132431030273,0.050000000745058,0.0481976084411144,293.2205505371094,297.1499938964844,293.1499938964844,0.1405403465032577,-2334.326416015625,304.1690368652344,0.9108710289001464,0.2147230207920074,0.1509341448545456,293.2215576171875,297.1499938964844,293.1499938964844,0.199185624718666,-4174.5029296875,304.1718139648437,0.9990000128746032,0.2878777980804443,0.2698523104190826,293.3077392578125,297.1499938964844,293.1499938964844,0.0086951730772852,-2800.69384765625,301.38531494140625,0.5561132431030273,0.050000000745058,0.2286286950111389,291.1426086425781,291.1499938964844,274.54638671875,272.29693603515625,285.4084777832031,293.9715576171875,291.71343994140625,1.0,0.1933996528387069,0.9283784627914428,0.9283784627914428,0.7942110300064087,1.0,-0.8921179175376892,0.3948083519935608,0.497309535741806,0.1651370525360107,0.0,0.0,0.3447332084178924,26.107566833496094,25.0,2079.405517578125,-10312.4677734375,79.92424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,310.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,11046.8740234375,18000.0,0.0,0.0,0.2047457695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434532523155212,0.9434611797332764,-7.903393452579621e-06,0.0,0.0002077909302897,0.0,0.0,98.09549713134766,0.0,0.0,0.0,0.528436541557312,4.0,0.0,1.0
818580,293.2734375,297.1499938964844,293.1499938964844,0.0102018602192401,-613.35400390625,302.6279296875,0.556685745716095,0.050000000745058,0.0457658916711807,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9154663085937,0.556685745716095,0.050000000745058,0.0481936857104301,293.2217712402344,297.1499938964844,293.1499938964844,0.1373491883277893,-2292.361328125,304.162109375,0.9086325764656068,0.2126874327659607,0.1495473235845565,293.2249755859375,297.1499938964844,293.1499938964844,0.1960405260324478,-4124.74609375,304.161376953125,0.9990000128746032,0.2853646278381347,0.2691071033477783,293.3116760253906,297.1499938964844,293.1499938964844,0.0083582550287246,-2720.830810546875,301.4326171875,0.556685745716095,0.050000000745058,0.228610098361969,291.6617126464844,291.1499938964844,274.565185546875,272.3096923828125,284.1686096191406,293.9892272949219,291.300537109375,1.0,0.1929195076227188,0.9761261343955994,0.9761261343955994,0.5884220600128174,1.0,-0.8895275592803955,0.4571098089218139,0.4324177503585815,0.2275590151548385,0.0,0.0,0.0,25.98636245727539,25.0,-1342.239990234375,-2277.193359375,79.29571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,299.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19777.19921875,18000.0,0.0,0.0,0.1986882835626602,0.0,0.0,0.0,0.0,1.0,0.0070561366155743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219907592982053,0.0722004249691963,-0.0502096638083457,0.0,0.0002016433427343,0.0,0.0,2.9631831645965576,0.0,0.0,0.0,0.2733985185623169,4.0,0.0,1.0
818640,293.2734375,297.1499938964844,293.1499938964844,0.0102018602192401,-613.35400390625,302.6279296875,0.556685745716095,0.050000000745058,0.0457658916711807,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9154663085937,0.556685745716095,0.050000000745058,0.0481936857104301,293.2217712402344,297.1499938964844,293.1499938964844,0.1373491883277893,-2292.361328125,304.162109375,0.9086325764656068,0.2126874327659607,0.1495473235845565,293.2249755859375,297.1499938964844,293.1499938964844,0.1960405260324478,-4124.74609375,304.161376953125,0.9990000128746032,0.2853646278381347,0.2691071033477783,293.3116760253906,297.1499938964844,293.1499938964844,0.0083582550287246,-2720.830810546875,301.4326171875,0.556685745716095,0.050000000745058,0.228610098361969,291.6617126464844,291.1499938964844,274.565185546875,272.3096923828125,284.1686096191406,293.9892272949219,291.300537109375,1.0,0.1929195076227188,0.9761261343955994,0.9761261343955994,0.5884220600128174,1.0,-0.8895275592803955,0.4571098089218139,0.4324177503585815,0.2275590151548385,0.0,0.0,0.0,25.98636245727539,25.0,-1342.239990234375,-2277.193359375,79.29571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,299.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19777.19921875,18000.0,0.0,0.0,0.1986882835626602,0.0,0.0,0.0,0.0,1.0,0.0070561366155743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219907592982053,0.0722004249691963,-0.0502096638083457,0.0,0.0002016433427343,0.0,0.0,2.9631831645965576,0.0,0.0,0.0,0.2733985185623169,4.0,0.0,1.0
818700,293.2723693847656,297.1499938964844,293.1499938964844,0.0114713879302144,-692.6804809570312,302.41168212890625,0.5570070147514343,0.050000000745058,0.0457638055086135,294.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.5570070147514343,0.050000000745058,0.0481914915144443,293.22119140625,297.1499938964844,293.1499938964844,0.1569628715515136,-2578.05810546875,304.1239624023437,0.9077197313308716,0.2118889540433883,0.1489213109016418,293.2250366210937,297.1499938964844,293.1499938964844,0.2248618006706237,-4644.68017578125,304.10650634765625,0.9990000128746032,0.2844023704528808,0.2686326801776886,293.3115234375,297.1499938964844,293.1499938964844,0.0091813700273633,-3066.2685546875,301.0552062988281,0.5570070147514343,0.050000000745058,0.2285996973514557,290.0726928710937,291.1499938964844,274.57427978515625,272.3157653808594,282.4743957519531,293.99072265625,289.514404296875,1.0,0.1927003562450409,1.0,1.0,0.4855275750160217,1.0,-0.8881891369819641,0.5391739010810852,0.3490152657032013,0.3095540702342987,0.0,0.0,0.8149805068969727,25.9276065826416,25.0,-3034.601318359375,-4924.50341796875,78.99650573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.641357421875,298.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.37890625,18000.0,0.0,0.0,0.1863287091255188,0.0,0.0,0.0,0.0,1.0,0.0045400070957839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922297462821006,0.1239337772130966,-0.0317040309309959,0.0,0.0001890999556053,0.0,0.0,4.836416721343994,0.0,0.0,0.0,0.274062305688858,4.0,0.0,1.0
818760,293.2704467773437,297.1499938964844,293.1499938964844,0.0114026023074984,-683.639404296875,302.3648681640625,0.5571151375770569,0.050000000745058,0.045763112604618,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.5571151375770569,0.050000000745058,0.0481907613575458,293.2201232910156,297.1499938964844,293.1499938964844,0.1531804203987121,-2521.704345703125,304.137451171875,0.9067730903625488,0.2112015187740326,0.1484202444553375,293.2245483398437,297.1499938964844,293.1499938964844,0.2201890498399734,-4555.49658203125,304.1256103515625,0.9990000128746032,0.2835515439510345,0.2683416604995727,293.3104858398437,297.1499938964844,293.1499938964844,0.0092472983524203,-3048.17529296875,300.9747314453125,0.5571151375770569,0.050000000745058,0.2285962253808975,289.83258056640625,291.1499938964844,274.5831298828125,272.3216552734375,283.63433837890625,293.9889831542969,290.4924011230469,1.0,0.1924892663955688,0.9769197106361388,0.9769197106361388,0.5884220600128174,1.0,-0.887232780456543,0.4643663465976715,0.4228664338588714,0.2350833415985107,0.0,0.0,1.0,25.886457443237305,25.0,1498.081787109375,-11704.5859375,78.73787689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47808837890625,312.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,9105.330078125,18000.0,0.0,0.0,0.1732883155345916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103480577468872,0.9103551506996156,-7.091643055900931e-06,0.0,0.0001758656144374,0.0,0.0,85.9253921508789,0.0,0.0,0.0,0.5228146910667419,4.0,0.0,1.0
818820,293.2720947265625,297.1499938964844,293.1499938964844,0.0095062255859375,-572.8219604492188,302.6457214355469,0.5569429397583008,0.050000000745058,0.0457642488181591,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.526611328125,0.5569429397583008,0.050000000745058,0.0481919571757316,293.2217102050781,297.1499938964844,293.1499938964844,0.1257634907960891,-2124.07568359375,304.1805114746094,0.9036524295806884,0.209104374051094,0.1470947116613388,293.2283935546875,297.1499938964844,293.1499938964844,0.1814178377389907,-3857.7001953125,304.1885681152344,0.998146653175354,0.2808876037597656,0.2669737040996551,293.3147277832031,297.1499938964844,293.1499938964844,0.007816357538104,-2528.77392578125,301.4848327636719,0.5569429397583008,0.050000000745058,0.2286019027233123,292.3968505859375,291.1499938964844,274.6002502441406,272.3329162597656,285.3388061523437,294.009521484375,292.0477905273437,1.0,0.1920710802078247,0.930759072303772,0.930759072303772,0.7942110300064087,1.0,-0.8840102553367615,0.3930970728397369,0.4909131824970245,0.1645040214061737,0.0,0.0,0.0,25.869686126708984,25.0,-179.61927795410156,-4092.488525390625,78.1184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9513854980469,303.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21177.12109375,18000.0,0.0,0.0,0.1713425815105438,0.0,0.0,0.0,0.0,1.0,0.0037185424007475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076984703540802,0.1034583896398544,-0.0264736879616975,0.0,0.0001738909486448,0.0,0.0,4.632924556732178,0.0,0.0,0.0,0.2873730659484863,4.0,0.0,1.0
818880,293.2720947265625,297.1499938964844,293.1499938964844,0.0095062255859375,-572.8219604492188,302.6457214355469,0.5569429397583008,0.050000000745058,0.0457642488181591,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.526611328125,0.5569429397583008,0.050000000745058,0.0481919571757316,293.2217102050781,297.1499938964844,293.1499938964844,0.1257634907960891,-2124.07568359375,304.1805114746094,0.9036524295806884,0.209104374051094,0.1470947116613388,293.2283935546875,297.1499938964844,293.1499938964844,0.1814178377389907,-3857.7001953125,304.1885681152344,0.998146653175354,0.2808876037597656,0.2669737040996551,293.3147277832031,297.1499938964844,293.1499938964844,0.007816357538104,-2528.77392578125,301.4848327636719,0.5569429397583008,0.050000000745058,0.2286019027233123,292.3968505859375,291.1499938964844,274.6002502441406,272.3329162597656,285.3388061523437,294.009521484375,292.0477905273437,1.0,0.1920710802078247,0.930759072303772,0.930759072303772,0.7942110300064087,1.0,-0.8840102553367615,0.3930970728397369,0.4909131824970245,0.1645040214061737,0.0,0.0,0.0,25.869686126708984,25.0,-179.61927795410156,-4092.488525390625,78.1184310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9513854980469,303.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21177.12109375,18000.0,0.0,0.0,0.1713425815105438,0.0,0.0,0.0,0.0,1.0,0.0037185424007475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076984703540802,0.1034583896398544,-0.0264736879616975,0.0,0.0001738909486448,0.0,0.0,4.632924556732178,0.0,0.0,0.0,0.2873730659484863,4.0,0.0,1.0
818940,293.27056884765625,297.1499938964844,293.1499938964844,0.0113547649234533,-690.3287963867188,302.27813720703125,0.5566169023513794,0.050000000745058,0.0457663908600807,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5566169023513794,0.050000000745058,0.0481942109763622,293.2213134765625,297.1499938964844,293.1499938964844,0.1534633040428161,-2532.216552734375,304.1246337890625,0.9003852009773254,0.2073656767606735,0.1457670032978058,293.22784423828125,297.1499938964844,293.1499938964844,0.2220191210508346,-4597.36376953125,304.1086730957031,0.9959433078765868,0.2789986133575439,0.2649425566196441,293.3151550292969,297.1499938964844,293.1499938964844,0.0090444684028625,-3043.563720703125,300.8481750488281,0.5566169023513794,0.050000000745058,0.2286126017570495,289.8851013183594,291.1499938964844,274.6166687011719,272.3435363769531,285.6931457519531,294.01416015625,289.7005920410156,1.0,0.1916379034519195,0.884598433971405,0.884598433971405,1.0,1.0,-0.8799965977668762,0.3771282434463501,0.5028683543205261,0.1492355912923813,0.0,0.0,1.0,25.87954330444336,25.0,-1359.8306884765625,-6574.60791015625,77.4220962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7872619628906,303.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17116.474609375,18000.0,0.0,0.0,0.1432466953992843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826162487268448,0.1826204061508178,-4.158750925853383e-06,0.0,0.0001453771837987,0.0,0.0,7.105280876159668,0.0,0.0,0.0,0.2882308065891266,4.0,0.0,1.0
819000,293.27056884765625,297.1499938964844,293.1499938964844,0.0113547649234533,-690.3287963867188,302.27813720703125,0.5566169023513794,0.050000000745058,0.0457663908600807,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.5566169023513794,0.050000000745058,0.0481942109763622,293.2213134765625,297.1499938964844,293.1499938964844,0.1534633040428161,-2532.216552734375,304.1246337890625,0.9003852009773254,0.2073656767606735,0.1457670032978058,293.22784423828125,297.1499938964844,293.1499938964844,0.2220191210508346,-4597.36376953125,304.1086730957031,0.9959433078765868,0.2789986133575439,0.2649425566196441,293.3151550292969,297.1499938964844,293.1499938964844,0.0090444684028625,-3043.563720703125,300.8481750488281,0.5566169023513794,0.050000000745058,0.2286126017570495,289.8851013183594,291.1499938964844,274.6166687011719,272.3435363769531,285.6931457519531,294.01416015625,289.7005920410156,1.0,0.1916379034519195,0.884598433971405,0.884598433971405,1.0,1.0,-0.8799965977668762,0.3771282434463501,0.5028683543205261,0.1492355912923813,0.0,0.0,1.0,25.87954330444336,25.0,-1359.8306884765625,-6574.60791015625,77.4220962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7872619628906,303.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17116.474609375,18000.0,0.0,0.0,0.1432466953992843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826162487268448,0.1826204061508178,-4.158750925853383e-06,0.0,0.0001453771837987,0.0,0.0,7.105280876159668,0.0,0.0,0.0,0.2882308065891266,4.0,0.0,1.0
819060,293.2701721191406,297.1499938964844,293.1499938964844,0.0093547329306602,-561.420654296875,302.5626525878906,0.5565750002861023,0.050000000745058,0.0457666739821434,294.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.743408203125,0.5565750002861023,0.050000000745058,0.0481945127248764,293.2211303710937,297.1499938964844,293.1499938964844,0.1205718889832496,-2047.676513671875,304.1900329589844,0.8986283540725708,0.2061091214418411,0.1449681222438812,293.2279357910156,297.1499938964844,293.1499938964844,0.1745623648166656,-3730.331298828125,304.2042236328125,0.9947952032089232,0.2775748968124389,0.2637662291526794,293.31640625,297.1499938964844,293.1499938964844,0.0077616535127162,-2489.81982421875,301.3516845703125,0.5565750002861023,0.050000000745058,0.2286140173673629,292.2253723144531,291.1499938964844,274.6280517578125,272.350830078125,285.71258544921875,294.0144958496094,292.8382263183594,1.0,0.1913395971059799,0.885723888874054,0.885723888874054,1.0,1.0,-0.8776285648345947,0.3759517967700958,0.5016767978668213,0.1484495997428894,0.0,0.0,0.0,25.860546112060547,25.0,2985.017822265625,-7997.517578125,76.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2929077148437,310.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23977.2265625,18000.0,0.0,0.0,0.1375505626201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981936037540436,0.2981996238231659,-6.014929567754734e-06,0.0,0.0001395963336108,0.0,0.0,17.221296310424805,0.0,0.0,0.0,0.3189721703529358,4.0,0.0,1.0
819120,293.2711486816406,297.1499938964844,293.1499938964844,0.008868845179677,-532.6228637695312,302.6563415527344,0.5564451813697815,0.050000000745058,0.0457675270736217,294.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.750732421875,0.5564451813697815,0.050000000745058,0.0481954105198383,293.2218017578125,297.1499938964844,293.1499938964844,0.1140974909067154,-1951.454833984375,304.1976928710937,0.8975906372070312,0.2054668515920639,0.1445655077695846,293.2288513183594,297.1499938964844,293.1499938964844,0.1651844531297683,-3557.728759765625,304.2157287597656,0.9940497279167176,0.2768392264842987,0.2631354331970215,293.3181457519531,297.1499938964844,293.1499938964844,0.0073473788797855,-2347.27587890625,301.5198974609375,0.5564451813697815,0.050000000745058,0.2286182641983032,293.015869140625,291.1499938964844,274.63250732421875,272.3536376953125,285.7167663574219,294.0191955566406,292.9931945800781,1.0,0.1912178844213485,0.8861690163612366,0.8861690163612366,1.0,1.0,-0.8763957023620605,0.3754465281963348,0.5009492039680481,0.1481588184833526,0.0,0.0,0.0,25.8696231842041,25.0,1172.2120361328125,-4593.94580078125,76.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1980285644531,306.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21757.40625,18000.0,0.0,0.0,0.1350103616714477,0.0,0.0,0.0,0.0,1.0,0.0028282760176807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095164954662323,0.1123196259140968,-0.0171546656638383,0.0,0.0001370183454127,0.0,0.0,5.198132514953613,0.0,0.0,0.0,0.2917678356170654,4.0,0.0,1.0
819180,293.2713317871094,297.1499938964844,293.1499938964844,0.0105273341760039,-644.997802734375,302.3096923828125,0.5560735464096069,0.050000000745058,0.0457699745893478,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.5560735464096069,0.050000000745058,0.0481979884207248,293.2225036621094,297.1499938964844,293.1499938964844,0.1402994692325592,-2346.468017578125,304.1378173828125,0.8939764499664307,0.2035025358200073,0.1431156247854232,293.2288513183594,297.1499938964844,293.1499938964844,0.2037247568368911,-4277.19873046875,304.1290588378906,0.9915894269943236,0.2748313248157501,0.2610472738742828,293.3204345703125,297.1499938964844,293.1499938964844,0.0084026707336306,-2822.955078125,300.9249572753906,0.5560735464096069,0.050000000745058,0.2286304980516433,290.7914733886719,291.1499938964844,274.6478271484375,272.36328125,285.72735595703125,294.0297546386719,290.35028076171875,1.0,0.1907815486192703,0.8877396583557129,0.8877396583557129,1.0,1.0,-0.8721697330474854,0.373719185590744,0.4984505474567413,0.147156685590744,0.0,0.0,0.0,25.88812065124512,25.0,-2467.51806640625,-0.0,76.06768035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.812744140625,300.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18543.423828125,18000.0,0.0,0.0,0.1158942431211471,0.0,0.0,0.0,0.0,1.0,0.0114633096382021,0.0,-0.0,-0.0,0.0,0.0,0.0,4.694569361163303e-05,0.06679318100214,-0.0667462348937988,0.0,0.0001176179212052,0.0,0.0,2.553097009658813,0.0,0.0,0.0,0.2653593420982361,4.0,0.0,1.0
819240,293.2713317871094,297.1499938964844,293.1499938964844,0.0105273341760039,-644.997802734375,302.3096923828125,0.5560735464096069,0.050000000745058,0.0457699745893478,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.5560735464096069,0.050000000745058,0.0481979884207248,293.2225036621094,297.1499938964844,293.1499938964844,0.1402994692325592,-2346.468017578125,304.1378173828125,0.8939764499664307,0.2035025358200073,0.1431156247854232,293.2288513183594,297.1499938964844,293.1499938964844,0.2037247568368911,-4277.19873046875,304.1290588378906,0.9915894269943236,0.2748313248157501,0.2610472738742828,293.3204345703125,297.1499938964844,293.1499938964844,0.0084026707336306,-2822.955078125,300.9249572753906,0.5560735464096069,0.050000000745058,0.2286304980516433,290.7914733886719,291.1499938964844,274.6478271484375,272.36328125,285.72735595703125,294.0297546386719,290.35028076171875,1.0,0.1907815486192703,0.8877396583557129,0.8877396583557129,1.0,1.0,-0.8721697330474854,0.373719185590744,0.4984505474567413,0.147156685590744,0.0,0.0,0.0,25.88812065124512,25.0,-2467.51806640625,-0.0,76.06768035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.812744140625,300.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18543.423828125,18000.0,0.0,0.0,0.1158942431211471,0.0,0.0,0.0,0.0,1.0,0.0114633096382021,0.0,-0.0,-0.0,0.0,0.0,0.0,4.694569361163303e-05,0.06679318100214,-0.0667462348937988,0.0,0.0001176179212052,0.0,0.0,2.553097009658813,0.0,0.0,0.0,0.2653593420982361,4.0,0.0,1.0
819300,293.2694702148437,297.1499938964844,293.1499938964844,0.0111505361273884,-682.1134643554688,302.1548767089844,0.556087076663971,0.050000000745058,0.0457698963582515,294.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.556087076663971,0.050000000745058,0.048197902739048,293.2215881347656,297.1499938964844,293.1499938964844,0.1483073234558105,-2462.666748046875,304.1263732910156,0.8927760720252991,0.2027597874403,0.1425481140613556,293.2274475097656,297.1499938964844,293.1499938964844,0.2158218920230865,-4492.57763671875,304.1121826171875,0.9908607006072998,0.2741061747074127,0.2603017687797546,293.3193664550781,297.1499938964844,293.1499938964844,0.008853355422616,-2995.248046875,300.6559753417969,0.556087076663971,0.050000000745058,0.2286300957202911,289.8025817871094,291.1499938964844,274.6553649902344,272.3679504394531,285.7289123535156,294.028564453125,290.0088806152344,1.0,0.1905718296766281,0.8885249495506287,0.8885249495506287,1.0,1.0,-0.8705930113792419,0.3730853199958801,0.4975076913833618,0.1467840820550918,0.0,0.0,1.0,25.86844253540039,25.0,42.63583755493164,-10135.6201171875,75.76532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91815185546875,312.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,11573.2109375,18000.0,0.0,0.0,0.0964084789156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064012408256531,0.5064054131507874,-4.176215952611528e-06,0.0,9.784234862308948e-05,0.0,0.0,23.887250900268555,0.0,0.0,0.0,0.382324606180191,4.0,0.0,1.0
819360,293.2693786621094,297.1499938964844,293.1499938964844,0.0094444165006279,-570.7608642578125,302.4314270019531,0.5560780167579651,0.050000000745058,0.0457699634134769,294.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.5560780167579651,0.050000000745058,0.0481979735195636,293.2215270996094,297.1499938964844,293.1499938964844,0.1206033080816268,-2052.6220703125,304.18133544921875,0.8915805220603943,0.2018707245588302,0.1419984847307205,293.2275085449219,297.1499938964844,293.1499938964844,0.1755702197551727,-3755.16357421875,304.19268798828125,0.9900642037391664,0.2731145024299621,0.2595238983631134,293.32037353515625,297.1499938964844,293.1499938964844,0.0077639087103307,-2517.614501953125,301.1401672363281,0.5560780167579651,0.050000000745058,0.2286304384469986,291.9061889648437,291.1499938964844,274.6628112792969,272.37255859375,285.7318115234375,294.0284118652344,292.61737060546875,1.0,0.1903663426637649,0.8885315656661987,0.8885315656661987,1.0,1.0,-0.8690006136894226,0.3724138438701629,0.4965867698192596,0.1463831663131714,0.0,0.0,0.0,25.85264015197754,25.0,3088.79296875,-9277.6279296875,75.46681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60516357421875,312.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,23854.3203125,18000.0,0.0,0.0,0.1013271287083625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440040111541748,0.4400466978549957,-6.58053477309295e-06,0.0,0.0001028341503115,0.0,0.0,29.34312629699707,0.0,0.0,0.0,0.3254231512546539,4.0,0.0,1.0
819420,293.2714538574219,297.1499938964844,293.1499938964844,0.0096441321074962,-591.2789306640625,302.367919921875,0.555640697479248,0.050000000745058,0.0457728505134582,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925231933594,0.555640697479248,0.050000000745058,0.0482010170817375,293.2231750488281,297.1499938964844,293.1499938964844,0.1254269927740097,-2129.86376953125,304.15887451171875,0.887802004814148,0.1997165977954864,0.1405253410339355,293.22906494140625,297.1499938964844,293.1499938964844,0.182922288775444,-3900.907470703125,304.1603698730469,0.9872866272926332,0.2708258628845215,0.25734943151474,293.3246459960937,297.1499938964844,293.1499938964844,0.0077538983896374,-2574.44384765625,301.0415954589844,0.555640697479248,0.050000000745058,0.2286448627710342,291.7826843261719,291.1499938964844,274.677490234375,272.381591796875,285.745361328125,294.0417785644531,291.4454040527344,1.0,0.1899360716342926,0.8885448575019836,0.8885448575019836,1.0,1.0,-0.8646473288536072,0.3705674707889557,0.4940798580646515,0.1452971547842025,0.0,0.0,0.0,25.88199234008789,25.0,-1510.531494140625,-289.255126953125,74.76178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2895202636719,300.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19071.748046875,18000.0,0.0,0.0,0.0917500108480453,0.0,0.0,0.0,0.0,1.0,0.0094687873497605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022580476943403,0.0632219538092613,-0.0609639063477516,0.0,9.311459871241824e-05,0.0,0.0,2.4857378005981445,0.0,0.0,0.0,0.2681755125522613,4.0,0.0,1.0
819480,293.2714538574219,297.1499938964844,293.1499938964844,0.0096441321074962,-591.2789306640625,302.367919921875,0.555640697479248,0.050000000745058,0.0457728505134582,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925231933594,0.555640697479248,0.050000000745058,0.0482010170817375,293.2231750488281,297.1499938964844,293.1499938964844,0.1254269927740097,-2129.86376953125,304.15887451171875,0.887802004814148,0.1997165977954864,0.1405253410339355,293.22906494140625,297.1499938964844,293.1499938964844,0.182922288775444,-3900.907470703125,304.1603698730469,0.9872866272926332,0.2708258628845215,0.25734943151474,293.3246459960937,297.1499938964844,293.1499938964844,0.0077538983896374,-2574.44384765625,301.0415954589844,0.555640697479248,0.050000000745058,0.2286448627710342,291.7826843261719,291.1499938964844,274.677490234375,272.381591796875,285.745361328125,294.0417785644531,291.4454040527344,1.0,0.1899360716342926,0.8885448575019836,0.8885448575019836,1.0,1.0,-0.8646473288536072,0.3705674707889557,0.4940798580646515,0.1452971547842025,0.0,0.0,0.0,25.88199234008789,25.0,-1510.531494140625,-289.255126953125,74.76178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2895202636719,300.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19071.748046875,18000.0,0.0,0.0,0.0917500108480453,0.0,0.0,0.0,0.0,1.0,0.0094687873497605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022580476943403,0.0632219538092613,-0.0609639063477516,0.0,9.311459871241824e-05,0.0,0.0,2.4857378005981445,0.0,0.0,0.0,0.2681755125522613,4.0,0.0,1.0
819540,293.2685241699219,297.1499938964844,293.1499938964844,0.0106933517381548,-657.3978271484375,302.084228515625,0.5555891990661621,0.050000000745058,0.0457732081413269,294.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050964355469,0.5555891990661621,0.050000000745058,0.0482013896107673,293.221923828125,297.1499938964844,293.1499938964844,0.1392930746078491,-2335.742919921875,304.1371765136719,0.8851156830787659,0.1981160640716552,0.1393185555934906,293.2268981933594,297.1499938964844,293.1499938964844,0.2040170282125473,-4285.2392578125,304.128173828125,0.9855222702026368,0.26926189661026,0.2557584941387176,293.3232727050781,297.1499938964844,293.1499938964844,0.0084971254691481,-2874.1767578125,300.5513916015625,0.5555891990661621,0.050000000745058,0.2286466509103775,290.0821533203125,291.1499938964844,274.6919860839844,272.3904113769531,285.7513732910156,294.0425109863281,290.6215515136719,1.0,0.1895167529582977,0.8885581493377686,0.8885581493377686,1.0,1.0,-0.8612922430038452,0.3691522479057312,0.4921399652957916,0.1444441080093383,0.0,0.0,1.0,25.85452651977539,25.0,1394.769287109375,-10816.384765625,74.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74676513671875,313.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,8834.6982421875,18000.0,0.0,0.0,0.0728877037763595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666637301445007,0.7666692733764648,-5.567210791923571e-06,0.0,7.397175068035722e-05,0.0,0.0,55.05849075317383,0.0,0.0,0.0,0.467655748128891,4.0,0.0,1.0
819600,293.2685241699219,297.1499938964844,293.1499938964844,0.0106933517381548,-657.3978271484375,302.084228515625,0.5555891990661621,0.050000000745058,0.0457732081413269,294.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050964355469,0.5555891990661621,0.050000000745058,0.0482013896107673,293.221923828125,297.1499938964844,293.1499938964844,0.1392930746078491,-2335.742919921875,304.1371765136719,0.8851156830787659,0.1981160640716552,0.1393185555934906,293.2268981933594,297.1499938964844,293.1499938964844,0.2040170282125473,-4285.2392578125,304.128173828125,0.9855222702026368,0.26926189661026,0.2557584941387176,293.3232727050781,297.1499938964844,293.1499938964844,0.0084971254691481,-2874.1767578125,300.5513916015625,0.5555891990661621,0.050000000745058,0.2286466509103775,290.0821533203125,291.1499938964844,274.6919860839844,272.3904113769531,285.7513732910156,294.0425109863281,290.6215515136719,1.0,0.1895167529582977,0.8885581493377686,0.8885581493377686,1.0,1.0,-0.8612922430038452,0.3691522479057312,0.4921399652957916,0.1444441080093383,0.0,0.0,1.0,25.85452651977539,25.0,1394.769287109375,-10816.384765625,74.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74676513671875,313.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,8834.6982421875,18000.0,0.0,0.0,0.0728877037763595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666637301445007,0.7666692733764648,-5.567210791923571e-06,0.0,7.397175068035722e-05,0.0,0.0,55.05849075317383,0.0,0.0,0.0,0.467655748128891,4.0,0.0,1.0
819660,293.2707824707031,297.1499938964844,293.1499938964844,0.0089993793517351,-551.47900390625,302.4053955078125,0.5552917122840881,0.050000000745058,0.0457751862704753,294.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6314697265625,0.5552917122840881,0.050000000745058,0.0482034720480442,293.2232666015625,297.1499938964844,293.1499938964844,0.1145416051149368,-1968.5518798828125,304.1762390136719,0.8818221092224121,0.1960289478302002,0.1379893720149994,293.22857666015625,297.1499938964844,293.1499938964844,0.1678979694843292,-3623.634765625,304.1861267089844,0.9829906225204468,0.2669759094715118,0.2537966966629028,293.32763671875,297.1499938964844,293.1499938964844,0.0072498056106269,-2385.673828125,301.1173400878906,0.5552917122840881,0.050000000745058,0.228656530380249,292.53887939453125,291.1499938964844,274.7063903808594,272.399169921875,285.7620544433594,294.05078125,292.19586181640625,1.0,0.1890991032123565,0.888579249382019,0.888579249382019,1.0,1.0,-0.8573596477508545,0.3674893081188202,0.4898703098297119,0.1434587240219116,0.0,0.0,0.0,25.86438751220703,25.0,-194.26736450195312,-3710.314697265625,73.49568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2036437988281,303.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20061.71875,18000.0,0.0,0.0,0.0782732665538787,0.0,0.0,0.0,0.0,1.0,0.0043668439611792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063257485628128,0.0951463282108306,-0.0318888425827026,0.0,7.943741366034374e-05,0.0,0.0,4.020988941192627,0.0,0.0,0.0,0.2786137461662292,4.0,0.0,1.0
819720,293.2707824707031,297.1499938964844,293.1499938964844,0.0089993793517351,-551.47900390625,302.4053955078125,0.5552917122840881,0.050000000745058,0.0457751862704753,294.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6314697265625,0.5552917122840881,0.050000000745058,0.0482034720480442,293.2232666015625,297.1499938964844,293.1499938964844,0.1145416051149368,-1968.5518798828125,304.1762390136719,0.8818221092224121,0.1960289478302002,0.1379893720149994,293.22857666015625,297.1499938964844,293.1499938964844,0.1678979694843292,-3623.634765625,304.1861267089844,0.9829906225204468,0.2669759094715118,0.2537966966629028,293.32763671875,297.1499938964844,293.1499938964844,0.0072498056106269,-2385.673828125,301.1173400878906,0.5552917122840881,0.050000000745058,0.228656530380249,292.53887939453125,291.1499938964844,274.7063903808594,272.399169921875,285.7620544433594,294.05078125,292.19586181640625,1.0,0.1890991032123565,0.888579249382019,0.888579249382019,1.0,1.0,-0.8573596477508545,0.3674893081188202,0.4898703098297119,0.1434587240219116,0.0,0.0,0.0,25.86438751220703,25.0,-194.26736450195312,-3710.314697265625,73.49568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2036437988281,303.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20061.71875,18000.0,0.0,0.0,0.0782732665538787,0.0,0.0,0.0,0.0,1.0,0.0043668439611792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063257485628128,0.0951463282108306,-0.0318888425827026,0.0,7.943741366034374e-05,0.0,0.0,4.020988941192627,0.0,0.0,0.0,0.2786137461662292,4.0,0.0,1.0
819780,293.2694091796875,297.1499938964844,293.1499938964844,0.0107155293226242,-668.4064331054688,301.9779663085937,0.5550597906112671,0.050000000745058,0.0457767359912395,294.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532653808594,0.5550597906112671,0.050000000745058,0.0482051074504852,293.2229919433594,297.1499938964844,293.1499938964844,0.1404867619276046,-2359.50244140625,304.1245422363281,0.8785178661346436,0.1942179650068283,0.1366175562143325,293.22735595703125,297.1499938964844,293.1499938964844,0.2068855911493301,-4346.76953125,304.1094970703125,0.980597198009491,0.2652236521244049,0.2519499659538269,293.32763671875,297.1499938964844,293.1499938964844,0.0083448970690369,-2885.37255859375,300.3834228515625,0.5550597906112671,0.050000000745058,0.2286642789840698,289.9959716796875,291.1499938964844,274.7208557128906,272.40789794921875,285.77130126953125,294.0575256347656,289.7216186523437,1.0,0.1886747032403946,0.8886004090309143,0.8886004090309143,1.0,1.0,-0.8535094857215881,0.3658669292926788,0.4876425564289093,0.1424833983182907,0.0,0.0,0.7330056428909302,25.863664627075195,25.0,-1888.3463134765625,-4599.26953125,72.8457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6435546875,300.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17736.66015625,18000.0,0.0,0.0,0.0654358714818954,0.0,0.0,0.0,0.0,1.0,0.0051941177807748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997854620218277,0.1363620460033416,-0.0365765839815139,0.0,6.640909123234451e-05,0.0,0.0,5.2235307693481445,0.0,0.0,0.0,0.2741051316261291,4.0,0.0,1.0
819840,293.2694091796875,297.1499938964844,293.1499938964844,0.0107155293226242,-668.4064331054688,301.9779663085937,0.5550597906112671,0.050000000745058,0.0457767359912395,294.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532653808594,0.5550597906112671,0.050000000745058,0.0482051074504852,293.2229919433594,297.1499938964844,293.1499938964844,0.1404867619276046,-2359.50244140625,304.1245422363281,0.8785178661346436,0.1942179650068283,0.1366175562143325,293.22735595703125,297.1499938964844,293.1499938964844,0.2068855911493301,-4346.76953125,304.1094970703125,0.980597198009491,0.2652236521244049,0.2519499659538269,293.32763671875,297.1499938964844,293.1499938964844,0.0083448970690369,-2885.37255859375,300.3834228515625,0.5550597906112671,0.050000000745058,0.2286642789840698,289.9959716796875,291.1499938964844,274.7208557128906,272.40789794921875,285.77130126953125,294.0575256347656,289.7216186523437,1.0,0.1886747032403946,0.8886004090309143,0.8886004090309143,1.0,1.0,-0.8535094857215881,0.3658669292926788,0.4876425564289093,0.1424833983182907,0.0,0.0,0.7330056428909302,25.863664627075195,25.0,-1888.3463134765625,-4599.26953125,72.8457260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6435546875,300.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17736.66015625,18000.0,0.0,0.0,0.0654358714818954,0.0,0.0,0.0,0.0,1.0,0.0051941177807748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997854620218277,0.1363620460033416,-0.0365765839815139,0.0,6.640909123234451e-05,0.0,0.0,5.2235307693481445,0.0,0.0,0.0,0.2741051316261291,4.0,0.0,1.0
819900,293.26806640625,297.1499938964844,293.1499938964844,0.0101133156567811,-624.0359497070312,302.0542907714844,0.5550854802131653,0.050000000745058,0.0457765758037567,294.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34588623046875,0.5550854802131653,0.050000000745058,0.0482049360871315,293.22222900390625,297.1499938964844,293.1499938964844,0.1286735981702804,-2183.07861328125,304.1517639160156,0.8773740530014038,0.1934435963630676,0.1360785961151123,293.2264709472656,297.1499938964844,293.1499938964844,0.1897478699684143,-4030.0322265625,304.14971923828125,0.9798054099082948,0.2644227743148803,0.2512366473674774,293.3269958496094,297.1499938964844,293.1499938964844,0.0080496920272707,-2713.484130859375,300.5146484375,0.5550854802131653,0.050000000745058,0.2286634594202041,290.6001892089844,291.1499938964844,274.7281188964844,272.41229248046875,285.7740478515625,294.0574645996094,291.3026428222656,1.0,0.188471719622612,0.8886110186576843,0.8886110186576843,1.0,1.0,-0.852005124092102,0.3652358651161194,0.486769288778305,0.1420964747667312,0.0,0.0,0.6107115149497986,25.84282112121582,25.0,2190.264404296875,-10445.3427734375,72.5631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8677062988281,312.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,9325.9521484375,19080.0,0.0,0.0,0.0684672817587852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005767703056335,0.900583803653717,-7.034083409962477e-06,0.0,6.948558439034969e-05,0.0,0.0,83.9543228149414,0.0,0.0,0.0,0.5306171774864197,4.0,0.0,1.0
819960,293.2694702148437,297.1499938964844,293.1499938964844,0.0087154740467667,-532.2472534179688,302.3552551269531,0.554974377155304,0.050000000745058,0.0457773171365261,294.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3394470214844,0.554974377155304,0.050000000745058,0.0482057183980941,293.2228088378906,297.1499938964844,293.1499938964844,0.1078855246305465,-1868.9447021484373,304.1884460449219,0.8758566975593567,0.1924146264791488,0.1354528963565826,293.22735595703125,297.1499938964844,293.1499938964844,0.1590956896543502,-3458.589111328125,304.20428466796875,0.9785789251327516,0.263278067111969,0.250314325094223,293.3293762207031,297.1499938964844,293.1499938964844,0.0070570646785199,-2302.799072265625,301.0385437011719,0.554974377155304,0.050000000745058,0.2286671847105026,292.668212890625,291.1499938964844,274.7354431152344,272.4167175292969,285.77838134765625,294.0598449707031,292.8547058105469,1.0,0.1882668882608413,0.8886269330978394,0.8886269330978394,1.0,1.0,-0.8501538634300232,0.3644555509090423,0.4856983125209808,0.1416307240724563,0.0,0.0,0.0,25.842567443847656,25.0,1579.9346923828125,-4647.140625,72.25311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9367370605469,306.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23427.01171875,19080.0,0.0,0.0,0.0755336508154869,0.0,0.0,0.0,0.0,1.0,0.0018299804069101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182855889201164,0.1264721453189849,-0.0081865573301911,0.0,7.665705197723582e-05,0.0,0.0,6.342455863952637,0.0,0.0,0.0,0.3035324215888977,4.0,0.0,1.0
820020,293.27056884765625,297.1499938964844,293.1499938964844,0.0098901176825165,-618.7959594726562,302.0436706542969,0.5545943975448608,0.050000000745058,0.0457798577845096,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5545943975448608,0.050000000745058,0.0482083968818187,293.2238464355469,297.1499938964844,293.1499938964844,0.1270377784967422,-2164.22265625,304.1429138183594,0.872122585773468,0.1903581172227859,0.1339783370494842,293.227783203125,297.1499938964844,293.1499938964844,0.1880356222391128,-4008.187255859375,304.1367492675781,0.9755938053131104,0.2612220346927643,0.248249813914299,293.33184814453125,297.1499938964844,293.1499938964844,0.0077299308031797,-2650.3837890625,300.5101013183594,0.5545943975448608,0.050000000745058,0.2286798804998397,290.98419189453125,291.1499938964844,274.7502746582031,272.4257202148437,285.7904968261719,294.0711364746094,290.5592041015625,1.0,0.1878431886434555,0.8886588215827942,0.8886588215827942,1.0,1.0,-0.8459276556968689,0.3626740574836731,0.4832536280155182,0.1405703276395797,0.0,0.0,0.0,25.86459922790528,25.0,-2214.778076171875,-0.0,71.58171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80181884765625,299.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,19716.140625,19080.0,0.0,0.0,0.0743910670280456,0.0,0.0,0.0,0.0,1.0,0.0107469111680984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001114797123591,0.0667906701564788,-0.0666791871190071,0.0,7.54974753363058e-05,0.0,0.0,2.713610410690308,0.0,0.0,0.0,0.2733540534973144,4.0,0.0,1.0
820080,293.27056884765625,297.1499938964844,293.1499938964844,0.0098901176825165,-618.7959594726562,302.0436706542969,0.5545943975448608,0.050000000745058,0.0457798577845096,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5545943975448608,0.050000000745058,0.0482083968818187,293.2238464355469,297.1499938964844,293.1499938964844,0.1270377784967422,-2164.22265625,304.1429138183594,0.872122585773468,0.1903581172227859,0.1339783370494842,293.227783203125,297.1499938964844,293.1499938964844,0.1880356222391128,-4008.187255859375,304.1367492675781,0.9755938053131104,0.2612220346927643,0.248249813914299,293.33184814453125,297.1499938964844,293.1499938964844,0.0077299308031797,-2650.3837890625,300.5101013183594,0.5545943975448608,0.050000000745058,0.2286798804998397,290.98419189453125,291.1499938964844,274.7502746582031,272.4257202148437,285.7904968261719,294.0711364746094,290.5592041015625,1.0,0.1878431886434555,0.8886588215827942,0.8886588215827942,1.0,1.0,-0.8459276556968689,0.3626740574836731,0.4832536280155182,0.1405703276395797,0.0,0.0,0.0,25.86459922790528,25.0,-2214.778076171875,-0.0,71.58171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80181884765625,299.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,19716.140625,19080.0,0.0,0.0,0.0743910670280456,0.0,0.0,0.0,0.0,1.0,0.0107469111680984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001114797123591,0.0667906701564788,-0.0666791871190071,0.0,7.54974753363058e-05,0.0,0.0,2.713610410690308,0.0,0.0,0.0,0.2733540534973144,4.0,0.0,1.0
820140,293.2684020996094,297.1499938964844,293.1499938964844,0.0095451110973954,-590.8262329101562,302.04156494140625,0.5545740723609924,0.050000000745058,0.0457800105214118,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.5545740723609924,0.050000000745058,0.0482085570693016,293.2225952148437,297.1499938964844,293.1499938964844,0.1186659261584281,-2037.1728515625,304.1649780273437,0.86956387758255,0.1887433379888534,0.1328245252370834,293.22613525390625,297.1499938964844,293.1499938964844,0.1762541383504867,-3785.556396484375,304.1694030761719,0.9736893773078918,0.2595918774604797,0.2467264384031295,293.3307189941406,297.1499938964844,293.1499938964844,0.00759280892089,-2550.437255859375,300.5068054199219,0.5545740723609924,0.050000000745058,0.2286806255578994,291.18609619140625,291.1499938964844,274.76544189453125,272.4349670410156,285.79815673828125,294.074462890625,291.8658142089844,1.0,0.1874358505010604,0.888690710067749,0.888690710067749,1.0,1.0,-0.8427157402038574,0.3613266050815582,0.4813891351222992,0.1397521197795868,0.0,0.0,0.0,25.833744049072266,25.0,2525.805419921875,-9812.9521484375,71.0064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,310.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15638.3740234375,18000.0,0.0,0.0,0.0776844397187233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284154772758484,0.9284242391586304,-8.770826752879657e-06,0.0,7.883982470957562e-05,0.0,0.0,102.8825225830078,0.0,0.0,0.0,0.4849902093410492,4.0,0.0,1.0
820200,293.2684020996094,297.1499938964844,293.1499938964844,0.0095451110973954,-590.8262329101562,302.04156494140625,0.5545740723609924,0.050000000745058,0.0457800105214118,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.5545740723609924,0.050000000745058,0.0482085570693016,293.2225952148437,297.1499938964844,293.1499938964844,0.1186659261584281,-2037.1728515625,304.1649780273437,0.86956387758255,0.1887433379888534,0.1328245252370834,293.22613525390625,297.1499938964844,293.1499938964844,0.1762541383504867,-3785.556396484375,304.1694030761719,0.9736893773078918,0.2595918774604797,0.2467264384031295,293.3307189941406,297.1499938964844,293.1499938964844,0.00759280892089,-2550.437255859375,300.5068054199219,0.5545740723609924,0.050000000745058,0.2286806255578994,291.18609619140625,291.1499938964844,274.76544189453125,272.4349670410156,285.79815673828125,294.074462890625,291.8658142089844,1.0,0.1874358505010604,0.888690710067749,0.888690710067749,1.0,1.0,-0.8427157402038574,0.3613266050815582,0.4813891351222992,0.1397521197795868,0.0,0.0,0.0,25.833744049072266,25.0,2525.805419921875,-9812.9521484375,71.0064468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,310.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,15638.3740234375,18000.0,0.0,0.0,0.0776844397187233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284154772758484,0.9284242391586304,-8.770826752879657e-06,0.0,7.883982470957562e-05,0.0,0.0,102.8825225830078,0.0,0.0,0.0,0.4849902093410492,4.0,0.0,1.0
820260,293.2712707519531,297.1499938964844,293.1499938964844,0.0092204101383686,-576.0201416015625,302.0894775390625,0.5542075634002686,0.050000000745058,0.0457824692130088,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9473571777344,0.5542075634002686,0.050000000745058,0.048211146146059,293.2240600585937,297.1499938964844,293.1499938964844,0.1154609993100166,-1992.3558349609373,304.160888671875,0.8659583926200867,0.1866027414798736,0.1314005106687545,293.22760009765625,297.1499938964844,293.1499938964844,0.1718696504831314,-3710.681884765625,304.16357421875,0.9705891013145448,0.2573622465133667,0.2446786314249038,293.3349609375,297.1499938964844,293.1499938964844,0.0072382600046694,-2452.8232421875,300.5995788574219,0.5542075634002686,0.050000000745058,0.2286929190158844,291.767822265625,291.1499938964844,274.7810363769531,272.4445495605469,285.79998779296875,294.0844421386719,291.4741516113281,1.0,0.1870201826095581,0.9018300175666808,0.9018300175666808,1.0,1.0,-0.8385699987411499,0.3600451946258545,0.4785248041152954,0.1391894966363906,0.0,0.0,0.0,25.855056762695312,25.0,-953.68994140625,-1229.5560302734375,70.35570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5432434082031,299.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19594.15625,18000.0,0.0,0.0,0.0856833383440971,0.0,0.0,0.0,0.0,1.0,0.0081857508048415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113625302910804,0.0673727020621299,-0.0560101717710495,0.0,8.695769793121144e-05,0.0,0.0,2.7296531200408936,0.0,0.0,0.0,0.2716269195079803,4.0,0.0,1.0
