time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2712707519531,297.1499938964844,293.1499938964844,0.0092204101383686,-576.0201416015625,302.0894775390625,0.5542075634002686,0.050000000745058,0.0457824692130088,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9473571777344,0.5542075634002686,0.050000000745058,0.048211146146059,293.2240600585937,297.1499938964844,293.1499938964844,0.1154609993100166,-1992.3558349609373,304.160888671875,0.8659583926200867,0.1866027414798736,0.1314005106687545,293.22760009765625,297.1499938964844,293.1499938964844,0.1718696504831314,-3710.681884765625,304.16357421875,0.9705891013145448,0.2573622465133667,0.2446786314249038,293.3349609375,297.1499938964844,293.1499938964844,0.0072382600046694,-2452.8232421875,300.5995788574219,0.5542075634002686,0.050000000745058,0.2286929190158844,291.767822265625,291.1499938964844,274.7810363769531,272.4445495605469,285.79998779296875,294.0844421386719,291.4741516113281,1.0,0.1870201826095581,0.9018300175666808,0.9018300175666808,1.0,1.0,-0.8385699987411499,0.3600451946258545,0.4785248041152954,0.1391894966363906,0.0,0.0,0.0,25.855056762695312,25.0,-953.68994140625,-1229.5560302734375,70.35570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5432434082031,299.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19594.15625,18000.0,0.0,0.0,0.0856833383440971,0.0,0.0,0.0,0.0,1.0,0.0081857508048415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113625302910804,0.0673727020621299,-0.0560101717710495,0.0,8.695769793121144e-05,0.0,0.0,2.7296531200408936,0.0,0.0,0.0,0.2716269195079803,4.0,0.0,1.0
820380,293.2691345214844,297.1499938964844,293.1499938964844,0.0103624481707811,-654.2402954101562,301.7300720214844,0.5540844202041626,0.050000000745058,0.0457833111286163,294.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.5540844202041626,0.050000000745058,0.04821203276515,293.2231140136719,297.1499938964844,293.1499938964844,0.131298154592514,-2232.7431640625,304.1332702636719,0.8629852533340454,0.1849114149808883,0.1301199942827224,293.2258605957031,297.1499938964844,293.1499938964844,0.1964583247900009,-4166.56884765625,304.1217041015625,0.9682522416114808,0.2557427883148193,0.2430141717195511,293.33349609375,297.1499938964844,293.1499938964844,0.0079834470525383,-2791.931884765625,299.9848937988281,0.5540844202041626,0.050000000745058,0.228697121143341,289.8599853515625,291.1499938964844,274.7972106933594,272.45458984375,285.80078125,294.0927124023437,290.1624755859375,1.0,0.1866079866886139,0.9149693250656128,0.9149693250656128,1.0,1.0,-0.8350422382354736,0.35899418592453,0.4760480523109436,0.1387393623590469,0.0,0.0,1.0,25.8397274017334,25.0,500.3328552246094,-9100.76171875,69.75808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,309.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,9487.44921875,18000.0,0.0,0.0,0.0796620324254036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709818243980408,0.6709866523742676,-4.879518201050814e-06,0.0,8.08468321338296e-05,0.0,0.0,40.65144348144531,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
820440,293.2691345214844,297.1499938964844,293.1499938964844,0.0103624481707811,-654.2402954101562,301.7300720214844,0.5540844202041626,0.050000000745058,0.0457833111286163,294.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.5540844202041626,0.050000000745058,0.04821203276515,293.2231140136719,297.1499938964844,293.1499938964844,0.131298154592514,-2232.7431640625,304.1332702636719,0.8629852533340454,0.1849114149808883,0.1301199942827224,293.2258605957031,297.1499938964844,293.1499938964844,0.1964583247900009,-4166.56884765625,304.1217041015625,0.9682522416114808,0.2557427883148193,0.2430141717195511,293.33349609375,297.1499938964844,293.1499938964844,0.0079834470525383,-2791.931884765625,299.9848937988281,0.5540844202041626,0.050000000745058,0.228697121143341,289.8599853515625,291.1499938964844,274.7972106933594,272.45458984375,285.80078125,294.0927124023437,290.1624755859375,1.0,0.1866079866886139,0.9149693250656128,0.9149693250656128,1.0,1.0,-0.8350422382354736,0.35899418592453,0.4760480523109436,0.1387393623590469,0.0,0.0,1.0,25.8397274017334,25.0,500.3328552246094,-9100.76171875,69.75808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,309.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,9487.44921875,18000.0,0.0,0.0,0.0796620324254036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709818243980408,0.6709866523742676,-4.879518201050814e-06,0.0,8.08468321338296e-05,0.0,0.0,40.65144348144531,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
820500,293.26959228515625,297.1499938964844,293.1499938964844,0.0090592671185731,-562.5450439453125,302.0256042480469,0.5540598034858704,0.050000000745058,0.04578348249197,294.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.5540598034858704,0.050000000745058,0.0482122115790843,293.22296142578125,297.1499938964844,293.1499938964844,0.1102423891425132,-1913.22802734375,304.1745910644531,0.8617124557495117,0.1840191632509231,0.1295555084943771,293.22589111328125,297.1499938964844,293.1499938964844,0.1650075316429138,-3579.997314453125,304.1839904785156,0.9671807289123536,0.2547794282436371,0.242229476571083,293.3345031738281,297.1499938964844,293.1499938964844,0.0071794679388403,-2406.679931640625,300.4937744140625,0.5540598034858704,0.050000000745058,0.2286979705095291,291.7139587402344,291.1499938964844,274.8055114746094,272.4598083496094,285.7999572753906,294.0937805175781,292.262939453125,1.0,0.1864081919193267,0.9215389490127563,0.9215389490127563,1.0,1.0,-0.8334246277809143,0.3585120141506195,0.4749126434326172,0.1385374516248703,0.0,0.0,0.0,25.827136993408203,25.0,2499.2890625,-7943.54296875,69.4773941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1078186035156,308.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24947.017578125,18000.0,0.0,0.0,0.0920756682753562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796004593372345,0.4796075224876404,-7.042607194307493e-06,0.0,9.344509453512728e-05,0.0,0.0,34.623756408691406,0.0,0.0,0.0,0.3343707025051117,4.0,0.0,1.0
820560,293.2716369628906,297.1499938964844,293.1499938964844,0.0086598694324493,-539.4260864257812,302.12664794921875,0.5538954734802246,0.050000000745058,0.045784592628479,294.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4097900390625,0.5538954734802246,0.050000000745058,0.0482133813202381,293.2238464355469,297.1499938964844,293.1499938964844,0.1057038977742195,-1845.1807861328125,304.17742919921875,0.8599562048912048,0.1829221546649933,0.1288521587848663,293.22686767578125,297.1499938964844,293.1499938964844,0.1583402752876281,-3457.3154296875,304.18853759765625,0.9655762314796448,0.2536251246929168,0.2412075251340866,293.3371887207031,297.1499938964844,293.1499938964844,0.0068147210404276,-2283.030517578125,300.6726989746094,0.5538954734802246,0.050000000745058,0.2287035137414932,292.4408569335937,291.1499938964844,274.8139953613281,272.46514892578125,285.6278991699219,294.097900390625,292.1847839355469,1.0,0.1862033903598785,0.937231183052063,0.937231183052063,0.800000011920929,1.0,-0.8313635587692261,0.3674850463867187,0.4638785123825073,0.1478524506092071,0.0,0.0,0.0,25.83636283874512,25.0,100.77037048339844,-3614.580810546875,69.1593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8775634765625,302.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,20972.83984375,18000.0,0.0,0.0,0.0967827141284942,0.0,0.0,0.0,0.0,1.0,0.003571918234229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792461037635803,0.1039328575134277,-0.0246867518872022,0.0,9.822215361054988e-05,0.0,0.0,4.614102840423584,0.0,0.0,0.0,0.2862902283668518,4.0,0.0,1.0
820620,293.27117919921875,297.1499938964844,293.1499938964844,0.0103388540446758,-663.2230834960938,301.6192321777344,0.5540348291397095,0.050000000745058,0.0457836687564849,294.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.5540348291397095,0.050000000745058,0.0482124052941799,293.22393798828125,297.1499938964844,293.1499938964844,0.1320065557956695,-2249.349609375,304.123779296875,0.8570053577423096,0.181023433804512,0.1274306327104568,293.22613525390625,297.1499938964844,293.1499938964844,0.1988796144723892,-4219.52880859375,304.1070556640625,0.963218092918396,0.2518211305141449,0.2393245548009872,293.3372497558594,297.1499938964844,293.1499938964844,0.0078021246008574,-2789.968017578125,299.8107604980469,0.5540348291397095,0.050000000745058,0.2286988943815231,289.7893371582031,291.1499938964844,274.8315734863281,272.476318359375,281.15155029296875,294.10992431640625,289.25665283203125,1.0,0.1858053356409073,0.9686155915260316,0.9686155915260316,0.4000000059604645,1.0,-0.827389121055603,0.5842114686965942,0.2431776672601699,0.364630252122879,0.0,0.0,1.0,25.803142547607425,25.0,-2891.93798828125,-5617.4375,68.54296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5412292480469,299.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17621.814453125,18000.0,0.0,0.0,0.0946202054619789,0.0,0.0,0.0,0.0,1.0,0.0028752833604812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133080318570137,0.1479069143533706,-0.0148265976458787,0.0,9.602747741155326e-05,0.0,0.0,5.720977783203125,0.0,0.0,0.0,0.2791438400745392,4.0,0.0,1.0
820680,293.27117919921875,297.1499938964844,293.1499938964844,0.0103388540446758,-663.2230834960938,301.6192321777344,0.5540348291397095,0.050000000745058,0.0457836687564849,294.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.5540348291397095,0.050000000745058,0.0482124052941799,293.22393798828125,297.1499938964844,293.1499938964844,0.1320065557956695,-2249.349609375,304.123779296875,0.8570053577423096,0.181023433804512,0.1274306327104568,293.22613525390625,297.1499938964844,293.1499938964844,0.1988796144723892,-4219.52880859375,304.1070556640625,0.963218092918396,0.2518211305141449,0.2393245548009872,293.3372497558594,297.1499938964844,293.1499938964844,0.0078021246008574,-2789.968017578125,299.8107604980469,0.5540348291397095,0.050000000745058,0.2286988943815231,289.7893371582031,291.1499938964844,274.8315734863281,272.476318359375,281.15155029296875,294.10992431640625,289.25665283203125,1.0,0.1858053356409073,0.9686155915260316,0.9686155915260316,0.4000000059604645,1.0,-0.827389121055603,0.5842114686965942,0.2431776672601699,0.364630252122879,0.0,0.0,1.0,25.803142547607425,25.0,-2891.93798828125,-5617.4375,68.54296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5412292480469,299.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17621.814453125,18000.0,0.0,0.0,0.0946202054619789,0.0,0.0,0.0,0.0,1.0,0.0028752833604812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133080318570137,0.1479069143533706,-0.0148265976458787,0.0,9.602747741155326e-05,0.0,0.0,5.720977783203125,0.0,0.0,0.0,0.2791438400745392,4.0,0.0,1.0
820740,293.2685241699219,297.1499938964844,293.1499938964844,0.0097594112157821,-619.5978393554688,301.7022705078125,0.5543696880340576,0.050000000745058,0.0457814335823059,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.284912109375,0.5543696880340576,0.050000000745058,0.0482100546360015,293.2221984863281,297.1499938964844,293.1499938964844,0.1208090409636497,-2080.084228515625,304.1531677246094,0.8550994396209717,0.1795094013214111,0.1263748407363891,293.224365234375,297.1499938964844,293.1499938964844,0.1825979351997375,-3915.55322265625,304.1515808105469,0.9617603421211244,0.2502595484256744,0.2379138618707656,293.3350524902344,297.1499938964844,293.1499938964844,0.0074971849098801,-2617.49365234375,299.9516296386719,0.5543696880340576,0.050000000745058,0.2286877334117889,290.45709228515625,291.1499938964844,274.8500061035156,272.4881591796875,277.8363952636719,294.1112670898437,290.6499938964844,1.0,0.1854558289051056,0.7099882364273071,0.7099882364273071,0.2900117933750152,1.0,-0.8244108557701111,0.6939439177513123,0.1304668933153152,0.4745534062385559,0.0,0.0,1.0,25.73233413696289,25.0,814.8802490234375,-11905.8515625,68.04573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3109436035156,307.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,12680.8740234375,19080.0,0.0,0.0,0.1225671991705894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438632011413574,1.1438740491867063,-1.0813160770339891e-05,0.0,0.0001243901351699,0.0,0.0,166.4860382080078,0.0,0.0,0.0,0.6490724086761475,4.0,0.0,1.0
820800,293.2685241699219,297.1499938964844,293.1499938964844,0.0097594112157821,-619.5978393554688,301.7022705078125,0.5543696880340576,0.050000000745058,0.0457814335823059,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.284912109375,0.5543696880340576,0.050000000745058,0.0482100546360015,293.2221984863281,297.1499938964844,293.1499938964844,0.1208090409636497,-2080.084228515625,304.1531677246094,0.8550994396209717,0.1795094013214111,0.1263748407363891,293.224365234375,297.1499938964844,293.1499938964844,0.1825979351997375,-3915.55322265625,304.1515808105469,0.9617603421211244,0.2502595484256744,0.2379138618707656,293.3350524902344,297.1499938964844,293.1499938964844,0.0074971849098801,-2617.49365234375,299.9516296386719,0.5543696880340576,0.050000000745058,0.2286877334117889,290.45709228515625,291.1499938964844,274.8500061035156,272.4881591796875,277.8363952636719,294.1112670898437,290.6499938964844,1.0,0.1854558289051056,0.7099882364273071,0.7099882364273071,0.2900117933750152,1.0,-0.8244108557701111,0.6939439177513123,0.1304668933153152,0.4745534062385559,0.0,0.0,1.0,25.73233413696289,25.0,814.8802490234375,-11905.8515625,68.04573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3109436035156,307.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,12680.8740234375,19080.0,0.0,0.0,0.1225671991705894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438632011413574,1.1438740491867063,-1.0813160770339891e-05,0.0,0.0001243901351699,0.0,0.0,166.4860382080078,0.0,0.0,0.0,0.6490724086761475,4.0,0.0,1.0
820860,293.2637939453125,297.1499938964844,293.1499938964844,0.0093429097905755,-592.1570434570312,301.78668212890625,0.5542619228363037,0.050000000745058,0.0457821674644947,294.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.5542619228363037,0.050000000745058,0.0482108257710933,293.2176818847656,297.1499938964844,293.1499938964844,0.114556111395359,-1985.9639892578125,304.1619567871094,0.8533738851547241,0.1786067932844162,0.1256533414125442,293.21990966796875,297.1499938964844,293.1499938964844,0.1733356863260269,-3744.5068359375,304.1656188964844,0.9601053595542908,0.2492872327566146,0.2368507832288742,293.3308410644531,297.1499938964844,293.1499938964844,0.0071876910515129,-2489.2392578125,300.0911865234375,0.5542619228363037,0.050000000745058,0.2286913990974426,291.0825500488281,291.1499938964844,274.8689270019531,272.500244140625,279.5389709472656,294.1149597167969,291.1236572265625,1.0,0.1851133108139038,0.7947041392326355,0.7947041392326355,0.4000000059604645,1.0,-0.8222758173942566,0.5998422503471375,0.2224335521459579,0.3811618089675903,0.0,0.0,0.7684570550918579,25.71324920654297,25.0,656.8515014648438,-10409.1240234375,67.6227798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1826171875,306.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19927.916015625,19080.0,0.0,0.0,0.1598614752292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118291854858398,1.211842656135559,-1.3424323697108775e-05,0.0,0.0001622390700504,0.0,0.0,212.1094512939453,0.0,0.0,0.0,0.668717622756958,4.0,0.0,1.0
820920,293.2637939453125,297.1499938964844,293.1499938964844,0.0093429097905755,-592.1570434570312,301.78668212890625,0.5542619228363037,0.050000000745058,0.0457821674644947,294.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.5542619228363037,0.050000000745058,0.0482108257710933,293.2176818847656,297.1499938964844,293.1499938964844,0.114556111395359,-1985.9639892578125,304.1619567871094,0.8533738851547241,0.1786067932844162,0.1256533414125442,293.21990966796875,297.1499938964844,293.1499938964844,0.1733356863260269,-3744.5068359375,304.1656188964844,0.9601053595542908,0.2492872327566146,0.2368507832288742,293.3308410644531,297.1499938964844,293.1499938964844,0.0071876910515129,-2489.2392578125,300.0911865234375,0.5542619228363037,0.050000000745058,0.2286913990974426,291.0825500488281,291.1499938964844,274.8689270019531,272.500244140625,279.5389709472656,294.1149597167969,291.1236572265625,1.0,0.1851133108139038,0.7947041392326355,0.7947041392326355,0.4000000059604645,1.0,-0.8222758173942566,0.5998422503471375,0.2224335521459579,0.3811618089675903,0.0,0.0,0.7684570550918579,25.71324920654297,25.0,656.8515014648438,-10409.1240234375,67.6227798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1826171875,306.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19927.916015625,19080.0,0.0,0.0,0.1598614752292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118291854858398,1.211842656135559,-1.3424323697108775e-05,0.0,0.0001622390700504,0.0,0.0,212.1094512939453,0.0,0.0,0.0,0.668717622756958,4.0,0.0,1.0
820980,293.2625427246094,297.1499938964844,293.1499938964844,0.0088278744369745,-556.5062255859375,301.8898010253906,0.5537589192390442,0.050000000745058,0.0457855612039566,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7681884765625,0.5537589192390442,0.050000000745058,0.0482144020497798,293.2165832519531,297.1499938964844,293.1499938964844,0.1063155531883239,-1860.375732421875,304.1716613769531,0.8506497144699097,0.1771197170019149,0.1246994584798812,293.2186889648437,297.1499938964844,293.1499938964844,0.1611273735761642,-3516.40283203125,304.1806640625,0.9574578404426576,0.2477687150239944,0.2355301827192306,293.330078125,297.1499938964844,293.1499938964844,0.0068283989094197,-2330.777587890625,300.2686462402344,0.5537589192390442,0.050000000745058,0.2287083566188812,291.8365478515625,291.1499938964844,274.8879089355469,272.51202392578125,285.4818420410156,294.1304626464844,291.81787109375,1.0,0.1847487241029739,0.9028372764587402,0.9028372764587402,0.800000011920929,1.0,-0.819573700428009,0.3641585409641266,0.4554151892662048,0.1466611623764038,0.0,0.0,0.0,25.73918533325196,25.0,300.1915588378906,-3587.768798828125,67.13957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9284362792969,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,25837.755859375,19080.0,0.0,0.0,0.183518573641777,0.0,0.0,0.0,0.0,1.0,0.0023771794512867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123846769332885,0.1270527392625808,-0.0146680688485503,0.0,0.0001862480276031,0.0,0.0,6.988998889923096,0.0,0.0,0.0,0.3161827325820923,4.0,0.0,1.0
821040,293.2625427246094,297.1499938964844,293.1499938964844,0.0088278744369745,-556.5062255859375,301.8898010253906,0.5537589192390442,0.050000000745058,0.0457855612039566,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7681884765625,0.5537589192390442,0.050000000745058,0.0482144020497798,293.2165832519531,297.1499938964844,293.1499938964844,0.1063155531883239,-1860.375732421875,304.1716613769531,0.8506497144699097,0.1771197170019149,0.1246994584798812,293.2186889648437,297.1499938964844,293.1499938964844,0.1611273735761642,-3516.40283203125,304.1806640625,0.9574578404426576,0.2477687150239944,0.2355301827192306,293.330078125,297.1499938964844,293.1499938964844,0.0068283989094197,-2330.777587890625,300.2686462402344,0.5537589192390442,0.050000000745058,0.2287083566188812,291.8365478515625,291.1499938964844,274.8879089355469,272.51202392578125,285.4818420410156,294.1304626464844,291.81787109375,1.0,0.1847487241029739,0.9028372764587402,0.9028372764587402,0.800000011920929,1.0,-0.819573700428009,0.3641585409641266,0.4554151892662048,0.1466611623764038,0.0,0.0,0.0,25.73918533325196,25.0,300.1915588378906,-3587.768798828125,67.13957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9284362792969,301.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,25837.755859375,19080.0,0.0,0.0,0.183518573641777,0.0,0.0,0.0,0.0,1.0,0.0023771794512867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123846769332885,0.1270527392625808,-0.0146680688485503,0.0,0.0001862480276031,0.0,0.0,6.988998889923096,0.0,0.0,0.0,0.3161827325820923,4.0,0.0,1.0
821100,293.2621459960937,297.1499938964844,293.1499938964844,0.0091553106904029,-582.7688598632812,301.7735595703125,0.5536691546440125,0.050000000745058,0.0457861721515655,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5536691546440125,0.050000000745058,0.0482150427997112,293.21636962890625,297.1499938964844,293.1499938964844,0.1117167845368385,-1945.542724609375,304.1578063964844,0.8492977619171143,0.1763196289539337,0.1241352409124374,293.21826171875,297.1499938964844,293.1499938964844,0.169610783457756,-3679.84765625,304.1595153808594,0.9562106132507324,0.2469804286956787,0.2347635775804519,293.329833984375,297.1499938964844,293.1499938964844,0.0069927768781781,-2429.9619140625,300.071044921875,0.5536691546440125,0.050000000745058,0.2287114113569259,291.3074035644531,291.1499938964844,274.8973999023437,272.5177917480469,285.8684387207031,294.1423034667969,291.09356689453125,1.0,0.1845690608024597,0.8785465955734253,0.8785465955734253,1.0,1.0,-0.8179816007614136,0.3508288264274597,0.4671528041362762,0.1336634010076522,0.0,0.0,0.0,25.737199783325195,25.0,-793.5509643554688,-1921.1217041015625,66.88251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5711975097656,298.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21654.6328125,18000.0,0.0,0.0,0.18694569170475,0.0,0.0,0.0,0.0,1.0,0.0068645044229924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260315239429473,0.0773999243974685,-0.0513684004545211,0.0,0.0001897261099657,0.0,0.0,3.4802160263061523,0.0,0.0,0.0,0.2706850171089172,4.0,0.0,1.0
821160,293.2608642578125,297.1499938964844,293.1499938964844,0.0095591368153691,-612.5884399414062,301.6247253417969,0.5536419153213501,0.050000000745058,0.0457863621413707,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5536419153213501,0.050000000745058,0.0482152439653873,293.2156677246094,297.1499938964844,293.1499938964844,0.1175228580832481,-2035.6512451171875,304.1459655761719,0.8481075763702393,0.1756146103143692,0.1236095130443573,293.21734619140625,297.1499938964844,293.1499938964844,0.1788024604320526,-3853.455078125,304.1412658691406,0.9551585912704468,0.2462984472513198,0.2340717911720276,293.3287048339844,297.1499938964844,293.1499938964844,0.0072349682450294,-2553.02001953125,299.81591796875,0.5536419153213501,0.050000000745058,0.2287123650312423,290.5980529785156,291.1499938964844,274.9068908691406,272.52349853515625,285.8992004394531,294.1546630859375,290.5103759765625,1.0,0.1843927204608917,0.8942186236381531,0.8942186236381531,1.0,1.0,-0.8165218830108643,0.3504176735877991,0.4661042094230652,0.1335232555866241,0.0,0.0,0.8773122429847717,25.72722625732422,25.0,-572.2860107421875,-5803.09033203125,66.63844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8985290527344,302.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,16884.7890625,18000.0,0.0,0.0,0.1817827820777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590312957763672,0.259035587310791,-4.292147878004471e-06,0.0,0.0001844864164013,0.0,0.0,10.709168434143066,0.0,0.0,0.0,0.3080368041992187,4.0,0.0,1.0
821220,293.26025390625,297.1499938964844,293.1499938964844,0.0089897736907005,-568.2183837890625,301.7515563964844,0.5536463856697083,0.050000000745058,0.0457863397896289,294.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5536463856697083,0.050000000745058,0.0482152216136455,293.2149658203125,297.1499938964844,293.1499938964844,0.1070694923400878,-1874.2574462890625,304.16619873046875,0.846972644329071,0.1748553663492202,0.1230913028120994,293.2165832519531,297.1499938964844,293.1499938964844,0.1630480736494064,-3555.33935546875,304.1723327636719,0.9541441202163696,0.2455212026834488,0.233377456665039,293.3283386230469,297.1499938964844,293.1499938964844,0.0069334306754171,-2380.4560546875,300.03253173828125,0.5536463856697083,0.050000000745058,0.2287122458219528,291.37359619140625,291.1499938964844,274.9172058105469,272.5295715332031,285.8949279785156,294.16436767578125,291.8549499511719,1.0,0.1842065006494522,0.9111984968185424,0.9111984968185424,1.0,1.0,-0.8150664567947388,0.3503805994987488,0.4646858870983124,0.1337571591138839,0.0,0.0,0.1000000014901161,25.711708068847656,25.0,1875.9742431640625,-8496.828125,66.38803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40692138671875,308.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,15349.005859375,18000.0,0.0,0.0,0.1827284693717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676173090934753,0.86762535572052,-8.042296940402593e-06,0.0,0.0001854461734183,0.0,0.0,86.97393798828125,0.0,0.0,0.0,0.4744633138179779,4.0,0.0,1.0
821280,293.2616271972656,297.1499938964844,293.1499938964844,0.0083504179492592,-524.0968627929688,301.93621826171875,0.5535691380500793,0.050000000745058,0.045786865055561,294.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2835998535156,0.5535691380500793,0.050000000745058,0.0482157729566097,293.2152099609375,297.1499938964844,293.1499938964844,0.0980788692831993,-1734.6151123046875,304.17950439453125,0.8457719683647156,0.1740494072437286,0.1225883886218071,293.2169189453125,297.1499938964844,293.1499938964844,0.1494070887565612,-3296.006591796875,304.1928405761719,0.9529751539230348,0.2446859627962112,0.2326697260141372,293.330078125,297.1499938964844,293.1499938964844,0.0064689526334404,-2181.4404296875,300.3515014648437,0.5535691380500793,0.050000000745058,0.2287148684263229,292.4530334472656,291.1499938964844,274.9259033203125,272.53466796875,285.89117431640625,294.16973876953125,292.4675598144531,1.0,0.1840479522943496,0.9255627393722534,0.9255627393722534,1.0,1.0,-0.8136181235313416,0.3501971364021301,0.4634209871292114,0.1338490694761276,0.0,0.0,0.0,25.7109603881836,25.0,683.1251220703125,-3714.039306640625,66.15990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5364685058594,303.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,21993.4140625,18000.0,0.0,0.0,0.1864083856344223,0.0,0.0,0.0,0.0,1.0,0.0024858731776475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983107239007949,0.1120014935731887,-0.0136907724663615,0.0,0.0001891808060463,0.0,0.0,5.242237091064453,0.0,0.0,0.0,0.2930461764335632,4.0,0.0,1.0
821340,293.26202392578125,297.1499938964844,293.1499938964844,0.0093529811128973,-603.6290283203125,301.5751953125,0.5533308386802673,0.050000000745058,0.0457884818315506,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5533308386802673,0.050000000745058,0.0482174791395664,293.21551513671875,297.1499938964844,293.1499938964844,0.1142057701945304,-1989.4710693359373,304.14239501953125,0.84276282787323,0.1723302602767944,0.1213515475392341,293.2164611816406,297.1499938964844,293.1499938964844,0.1748209595680236,-3786.00634765625,304.13555908203125,0.9501774311065674,0.2430765926837921,0.231054738163948,293.33074951171875,297.1499938964844,293.1499938964844,0.0070097628049552,-2489.63623046875,299.7391052246094,0.5533308386802673,0.050000000745058,0.2287229597568512,290.7761535644531,291.1499938964844,274.9449157714844,272.5455322265625,285.89129638671875,294.1894836425781,290.3771667480469,1.0,0.1836956739425659,0.956906795501709,0.956906795501709,1.0,1.0,-0.8102089762687683,0.3495357632637024,0.4606732428073883,0.1338351815938949,0.0,0.0,0.0,25.719417572021484,25.0,-2176.68896484375,-0.0,65.63951873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0498046875,297.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18573.978515625,18000.0,0.0,0.0,0.1791560053825378,0.0,0.0,0.0,0.0,1.0,0.0112090120092034,0.0,-0.0,-0.0,0.0,0.0,0.0,5.448502270155586e-05,0.0661560669541359,-0.0661015808582305,0.0,0.000181820578291,0.0,0.0,2.5327048301696777,0.0,0.0,0.0,0.2654861211776733,4.0,0.0,1.0
821400,293.26202392578125,297.1499938964844,293.1499938964844,0.0093529811128973,-603.6290283203125,301.5751953125,0.5533308386802673,0.050000000745058,0.0457884818315506,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5533308386802673,0.050000000745058,0.0482174791395664,293.21551513671875,297.1499938964844,293.1499938964844,0.1142057701945304,-1989.4710693359373,304.14239501953125,0.84276282787323,0.1723302602767944,0.1213515475392341,293.2164611816406,297.1499938964844,293.1499938964844,0.1748209595680236,-3786.00634765625,304.13555908203125,0.9501774311065674,0.2430765926837921,0.231054738163948,293.33074951171875,297.1499938964844,293.1499938964844,0.0070097628049552,-2489.63623046875,299.7391052246094,0.5533308386802673,0.050000000745058,0.2287229597568512,290.7761535644531,291.1499938964844,274.9449157714844,272.5455322265625,285.89129638671875,294.1894836425781,290.3771667480469,1.0,0.1836956739425659,0.956906795501709,0.956906795501709,1.0,1.0,-0.8102089762687683,0.3495357632637024,0.4606732428073883,0.1338351815938949,0.0,0.0,0.0,25.719417572021484,25.0,-2176.68896484375,-0.0,65.63951873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0498046875,297.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18573.978515625,18000.0,0.0,0.0,0.1791560053825378,0.0,0.0,0.0,0.0,1.0,0.0112090120092034,0.0,-0.0,-0.0,0.0,0.0,0.0,5.448502270155586e-05,0.0661560669541359,-0.0661015808582305,0.0,0.000181820578291,0.0,0.0,2.5327048301696777,0.0,0.0,0.0,0.2654861211776733,4.0,0.0,1.0
821460,293.26031494140625,297.1499938964844,293.1499938964844,0.0086828181520104,-548.814453125,301.7105407714844,0.5533427596092224,0.050000000745058,0.0457884147763252,294.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.5533427596092224,0.050000000745058,0.0482174046337604,293.2141418457031,297.1499938964844,293.1499938964844,0.1009678542613983,-1782.8907470703125,304.17144775390625,0.8406477570533752,0.1709520667791366,0.1203843429684639,293.21484375,297.1499938964844,293.1499938964844,0.1549971848726272,-3406.24267578125,304.18035888671875,0.9483192563056946,0.2417253702878952,0.2298227697610855,293.3293151855469,297.1499938964844,293.1499938964844,0.0066846455447375,-2285.245361328125,299.9687194824219,0.5533427596092224,0.050000000745058,0.2287226170301437,291.6405639648437,291.1499938964844,274.9638671875,272.5561218261719,285.88934326171875,294.2054443359375,292.2776794433594,1.0,0.1833586692810058,0.9741441011428832,0.9741441011428832,0.9814286231994628,1.0,-0.8075690269470215,0.3491999506950378,0.4583690762519836,0.1339979469776153,0.0,0.0,0.0,25.6907901763916,25.0,2683.671142578125,-8901.701171875,65.19059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304992675781,310.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23819.90625,18000.0,0.0,0.0,0.1608956605195999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263774633407593,0.6263852119445801,-7.76939486968331e-06,0.0,0.0001632886414881,0.0,0.0,53.04035568237305,0.0,0.0,0.0,0.3565439581871032,4.0,0.0,1.0
821520,293.26031494140625,297.1499938964844,293.1499938964844,0.0086828181520104,-548.814453125,301.7105407714844,0.5533427596092224,0.050000000745058,0.0457884147763252,294.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.5533427596092224,0.050000000745058,0.0482174046337604,293.2141418457031,297.1499938964844,293.1499938964844,0.1009678542613983,-1782.8907470703125,304.17144775390625,0.8406477570533752,0.1709520667791366,0.1203843429684639,293.21484375,297.1499938964844,293.1499938964844,0.1549971848726272,-3406.24267578125,304.18035888671875,0.9483192563056946,0.2417253702878952,0.2298227697610855,293.3293151855469,297.1499938964844,293.1499938964844,0.0066846455447375,-2285.245361328125,299.9687194824219,0.5533427596092224,0.050000000745058,0.2287226170301437,291.6405639648437,291.1499938964844,274.9638671875,272.5561218261719,285.88934326171875,294.2054443359375,292.2776794433594,1.0,0.1833586692810058,0.9741441011428832,0.9741441011428832,0.9814286231994628,1.0,-0.8075690269470215,0.3491999506950378,0.4583690762519836,0.1339979469776153,0.0,0.0,0.0,25.6907901763916,25.0,2683.671142578125,-8901.701171875,65.19059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304992675781,310.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23819.90625,18000.0,0.0,0.0,0.1608956605195999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263774633407593,0.6263852119445801,-7.76939486968331e-06,0.0,0.0001632886414881,0.0,0.0,53.04035568237305,0.0,0.0,0.0,0.3565439581871032,4.0,0.0,1.0
821580,293.26416015625,297.1499938964844,293.1499938964844,0.0085849398747086,-549.3448486328125,301.70635986328125,0.553003191947937,0.050000000745058,0.0457907244563102,294.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02252197265625,0.553003191947937,0.050000000745058,0.0482198372483253,293.2159423828125,297.1499938964844,293.1499938964844,0.1013090014457702,-1791.958984375,304.1606140136719,0.837360143661499,0.168962150812149,0.1190751567482948,293.21612548828125,297.1499938964844,293.1499938964844,0.1560372114181518,-3433.0185546875,304.1636657714844,0.945070207118988,0.2398193329572677,0.2280707210302353,293.33367919921875,297.1499938964844,293.1499938964844,0.0064845001325011,-2250.500244140625,299.9713134765625,0.553003191947937,0.050000000745058,0.2287341356277465,291.85888671875,291.1499938964844,274.9827575683594,272.56640625,285.88525390625,294.2181091308594,291.56109619140625,1.0,0.183010920882225,0.9913813471794128,0.9913813471794128,0.9628572463989258,1.0,-0.8039147853851318,0.3484446406364441,0.4554701447486877,0.1339506804943084,0.0,0.0,0.0,25.71550750732422,25.0,-1130.989013671875,-475.1184387207031,64.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2111511230469,299.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19299.23828125,18000.0,0.0,0.0,0.1533208191394806,0.0,0.0,0.0,0.0,1.0,0.0091072972863912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039723124355077,0.0637905001640319,-0.0598181895911693,0.0,0.0001556011411594,0.0,0.0,2.539302349090576,0.0,0.0,0.0,0.2695527672767639,4.0,0.0,1.0
821640,293.26416015625,297.1499938964844,293.1499938964844,0.0085849398747086,-549.3448486328125,301.70635986328125,0.553003191947937,0.050000000745058,0.0457907244563102,294.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02252197265625,0.553003191947937,0.050000000745058,0.0482198372483253,293.2159423828125,297.1499938964844,293.1499938964844,0.1013090014457702,-1791.958984375,304.1606140136719,0.837360143661499,0.168962150812149,0.1190751567482948,293.21612548828125,297.1499938964844,293.1499938964844,0.1560372114181518,-3433.0185546875,304.1636657714844,0.945070207118988,0.2398193329572677,0.2280707210302353,293.33367919921875,297.1499938964844,293.1499938964844,0.0064845001325011,-2250.500244140625,299.9713134765625,0.553003191947937,0.050000000745058,0.2287341356277465,291.85888671875,291.1499938964844,274.9827575683594,272.56640625,285.88525390625,294.2181091308594,291.56109619140625,1.0,0.183010920882225,0.9913813471794128,0.9913813471794128,0.9628572463989258,1.0,-0.8039147853851318,0.3484446406364441,0.4554701447486877,0.1339506804943084,0.0,0.0,0.0,25.71550750732422,25.0,-1130.989013671875,-475.1184387207031,64.66083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2111511230469,299.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19299.23828125,18000.0,0.0,0.0,0.1533208191394806,0.0,0.0,0.0,0.0,1.0,0.0091072972863912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039723124355077,0.0637905001640319,-0.0598181895911693,0.0,0.0001556011411594,0.0,0.0,2.539302349090576,0.0,0.0,0.0,0.2695527672767639,4.0,0.0,1.0
821700,293.263671875,297.1499938964844,293.1499938964844,0.0092914821580052,-604.8477783203125,301.4394836425781,0.5528876185417175,0.050000000745058,0.0457915142178535,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86798095703125,0.5528876185417175,0.050000000745058,0.0482206679880619,293.2160339355469,297.1499938964844,293.1499938964844,0.112248346209526,-1964.37548828125,304.1387634277344,0.835788905620575,0.1681084185838699,0.118424504995346,293.21563720703125,297.1499938964844,293.1499938964844,0.1735078990459442,-3767.531494140625,304.1293640136719,0.9436624646186828,0.2390787899494171,0.2272894084453582,293.3331298828125,297.1499938964844,293.1499938964844,0.0068839387968182,-2470.87060546875,299.5177917480469,0.5528876185417175,0.050000000745058,0.2287380844354629,290.6207580566406,291.1499938964844,274.9921875,272.57147216796875,285.88531494140625,294.22882080078125,290.2191772460937,1.0,0.1828346848487854,1.0,1.0,0.9535715579986572,1.0,-0.8022027015686035,0.34812793135643,0.4540748000144958,0.133962944149971,0.0,0.0,0.0,25.719322204589844,25.0,-2294.361083984375,-0.0,64.40322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0448303222656,299.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18441.009765625,18000.0,0.0,0.0,0.1421339213848114,0.0,0.0,0.0,0.0,1.0,0.012127430178225,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0219802536303177e-05,0.0681974291801452,-0.0681772083044052,0.0,0.0001442478533135,0.0,0.0,2.592867851257324,0.0,0.0,0.0,0.2648651897907257,4.0,0.0,1.0
821760,293.2618103027344,297.1499938964844,293.1499938964844,0.0096401879563927,-628.0911865234375,301.2782287597656,0.552879273891449,0.050000000745058,0.0457915775477886,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9574279785156,0.552879273891449,0.050000000745058,0.0482207350432872,293.2152709960937,297.1499938964844,293.1499938964844,0.1158781573176384,-2020.330322265625,304.1348876953125,0.8346036076545715,0.1674249172210693,0.1178922057151794,293.2144775390625,297.1499938964844,293.1499938964844,0.1796585619449615,-3881.1982421875,304.1229858398437,0.9426679611206056,0.2384767830371856,0.2266661822795868,293.3312072753906,297.1499938964844,293.1499938964844,0.0071385069750249,-2579.63427734375,299.2409973144531,0.552879273891449,0.050000000745058,0.2287384122610092,289.8985595703125,291.1499938964844,275.0015869140625,272.5764465332031,285.8982238769531,294.2402648925781,290.1662902832031,1.0,0.1826634854078292,1.0,1.0,0.9616317749023438,1.0,-0.8008162975311279,0.3473350703716278,0.4534811973571777,0.1334361732006073,0.0,0.0,1.0,25.706954956054688,25.0,450.0556335449219,-9596.5244140625,64.17406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5780639648437,312.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,10407.5830078125,18000.0,0.0,0.0,0.1213931590318679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872170925140381,0.5872215628623962,-4.447610535862623e-06,0.0,0.000123198624351,0.0,0.0,31.02933883666992,0.0,0.0,0.0,0.4087243378162384,4.0,0.0,1.0
821820,293.2655029296875,297.1499938964844,293.1499938964844,0.0078849513083696,-498.2962341308594,301.8397521972656,0.5527044534683228,0.050000000745058,0.0457927733659744,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8011474609375,0.5527044534683228,0.050000000745058,0.0482219979166984,293.21630859375,297.1499938964844,293.1499938964844,0.0894609838724136,-1606.9677734375,304.1805114746094,0.8318591713905334,0.1655693650245666,0.1167444735765457,293.2154235839844,297.1499938964844,293.1499938964844,0.1389310210943222,-3103.0634765625,304.19451904296875,0.9399948716163636,0.2366614937782287,0.2251603603363037,293.3355407714844,297.1499938964844,293.1499938964844,0.0059992158785462,-2028.7283935546875,300.2054138183594,0.5527044534683228,0.050000000745058,0.2287443876266479,292.88043212890625,291.1499938964844,275.0202941894531,272.5861511230469,285.9197082519531,294.2457275390625,292.6644287109375,1.0,0.1823224127292633,1.0,1.0,0.9777522683143616,1.0,-0.7976421117782593,0.3455311357975006,0.452111005783081,0.1322563588619232,0.0,0.0,0.0,25.7070255279541,25.0,479.6334228515625,-4009.518798828125,63.69009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5318298339844,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,20646.51953125,18000.0,0.0,0.0,0.1211284026503562,0.0,0.0,0.0,0.0,1.0,0.003626202000305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780668705701828,0.1030353978276252,-0.0249685272574424,0.0,0.0001229299232363,0.0,0.0,4.503091335296631,0.0,0.0,0.0,0.2843179404735565,4.0,0.0,1.0
821880,293.2655029296875,297.1499938964844,293.1499938964844,0.0078849513083696,-498.2962341308594,301.8397521972656,0.5527044534683228,0.050000000745058,0.0457927733659744,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8011474609375,0.5527044534683228,0.050000000745058,0.0482219979166984,293.21630859375,297.1499938964844,293.1499938964844,0.0894609838724136,-1606.9677734375,304.1805114746094,0.8318591713905334,0.1655693650245666,0.1167444735765457,293.2154235839844,297.1499938964844,293.1499938964844,0.1389310210943222,-3103.0634765625,304.19451904296875,0.9399948716163636,0.2366614937782287,0.2251603603363037,293.3355407714844,297.1499938964844,293.1499938964844,0.0059992158785462,-2028.7283935546875,300.2054138183594,0.5527044534683228,0.050000000745058,0.2287443876266479,292.88043212890625,291.1499938964844,275.0202941894531,272.5861511230469,285.9197082519531,294.2457275390625,292.6644287109375,1.0,0.1823224127292633,1.0,1.0,0.9777522683143616,1.0,-0.7976421117782593,0.3455311357975006,0.452111005783081,0.1322563588619232,0.0,0.0,0.0,25.7070255279541,25.0,479.6334228515625,-4009.518798828125,63.69009399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5318298339844,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,20646.51953125,18000.0,0.0,0.0,0.1211284026503562,0.0,0.0,0.0,0.0,1.0,0.003626202000305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780668705701828,0.1030353978276252,-0.0249685272574424,0.0,0.0001229299232363,0.0,0.0,4.503091335296631,0.0,0.0,0.0,0.2843179404735565,4.0,0.0,1.0
821940,293.26666259765625,297.1499938964844,293.1499938964844,0.009107151068747,-596.7719116210938,301.3367614746094,0.5523527264595032,0.050000000745058,0.0457951836287975,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9137878417969,0.5523527264595032,0.050000000745058,0.0482245311141014,293.21783447265625,297.1499938964844,293.1499938964844,0.1081843897700309,-1906.6201171875,304.1390075683594,0.8282046318054199,0.1635732501745224,0.1152846813201904,293.215576171875,297.1499938964844,293.1499938964844,0.169194296002388,-3692.24365234375,304.12896728515625,0.9366279244422911,0.2349656373262405,0.2234210520982742,293.3367004394531,297.1499938964844,293.1499938964844,0.0066878064535558,-2413.9130859375,299.35662841796875,0.5523527264595032,0.050000000745058,0.2287564128637313,290.6617736816406,291.1499938964844,275.03887939453125,272.5956115722656,285.9485778808594,294.2659606933594,290.2640075683594,1.0,0.1819627285003662,1.0,1.0,0.9938727617263794,1.0,-0.7938228249549866,0.3435041010379791,0.4503187537193298,0.1309792250394821,0.0,0.0,0.0,25.73297500610352,25.0,-2315.104248046875,-0.0,63.14640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30279541015625,300.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18372.73828125,18000.0,0.0,0.0,0.1028710007667541,0.0,0.0,0.0,0.0,1.0,0.0124104637652635,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5962408724590205e-05,0.0686642825603485,-0.0686483159661293,0.0,0.000104400984128,0.0,0.0,2.601151466369629,0.0,0.0,0.0,0.2644912898540497,4.0,0.0,1.0
822000,293.26666259765625,297.1499938964844,293.1499938964844,0.009107151068747,-596.7719116210938,301.3367614746094,0.5523527264595032,0.050000000745058,0.0457951836287975,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9137878417969,0.5523527264595032,0.050000000745058,0.0482245311141014,293.21783447265625,297.1499938964844,293.1499938964844,0.1081843897700309,-1906.6201171875,304.1390075683594,0.8282046318054199,0.1635732501745224,0.1152846813201904,293.215576171875,297.1499938964844,293.1499938964844,0.169194296002388,-3692.24365234375,304.12896728515625,0.9366279244422911,0.2349656373262405,0.2234210520982742,293.3367004394531,297.1499938964844,293.1499938964844,0.0066878064535558,-2413.9130859375,299.35662841796875,0.5523527264595032,0.050000000745058,0.2287564128637313,290.6617736816406,291.1499938964844,275.03887939453125,272.5956115722656,285.9485778808594,294.2659606933594,290.2640075683594,1.0,0.1819627285003662,1.0,1.0,0.9938727617263794,1.0,-0.7938228249549866,0.3435041010379791,0.4503187537193298,0.1309792250394821,0.0,0.0,0.0,25.73297500610352,25.0,-2315.104248046875,-0.0,63.14640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30279541015625,300.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18372.73828125,18000.0,0.0,0.0,0.1028710007667541,0.0,0.0,0.0,0.0,1.0,0.0124104637652635,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5962408724590205e-05,0.0686642825603485,-0.0686483159661293,0.0,0.000104400984128,0.0,0.0,2.601151466369629,0.0,0.0,0.0,0.2644912898540497,4.0,0.0,1.0
822060,293.2652587890625,297.1499938964844,293.1499938964844,0.0083668790757656,-533.6279296875,301.5235290527344,0.5523417592048645,0.050000000745058,0.0457952693104743,294.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5523417592048645,0.050000000745058,0.0482246242463588,293.2170104980469,297.1499938964844,293.1499938964844,0.0935551598668098,-1675.066650390625,304.1712951660156,0.8257420659065247,0.1620246618986129,0.1141904070973396,293.2142028808594,297.1499938964844,293.1499938964844,0.1469290852546692,-3261.27392578125,304.1798400878906,0.9345622658729552,0.2335886061191558,0.2221596240997314,293.3353576660156,297.1499938964844,293.1499938964844,0.0063442923128604,-2184.6630859375,299.6737060546875,0.5523417592048645,0.050000000745058,0.2287568598985672,291.71533203125,291.1499938964844,275.0573425292969,272.6048278808594,285.8367614746094,294.2828369140625,292.4450988769531,1.0,0.1816171109676361,1.0,1.0,0.8435031771659851,1.0,-0.7909963130950928,0.348296970129013,0.4426993429660797,0.136306494474411,0.0,0.0,0.0,25.707937240600582,25.0,2980.572509765625,-8899.6474609375,62.68852615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06280517578125,312.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23743.859375,18000.0,0.0,0.0,0.0908030048012733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860096871852875,0.4860164821147918,-6.80741004543961e-06,0.0,9.215350291924552e-05,0.0,0.0,34.15957260131836,0.0,0.0,0.0,0.3307111859321594,4.0,0.0,1.0
