time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2652587890625,297.1499938964844,293.1499938964844,0.0083668790757656,-533.6279296875,301.5235290527344,0.5523417592048645,0.050000000745058,0.0457952693104743,294.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5523417592048645,0.050000000745058,0.0482246242463588,293.2170104980469,297.1499938964844,293.1499938964844,0.0935551598668098,-1675.066650390625,304.1712951660156,0.8257420659065247,0.1620246618986129,0.1141904070973396,293.2142028808594,297.1499938964844,293.1499938964844,0.1469290852546692,-3261.27392578125,304.1798400878906,0.9345622658729552,0.2335886061191558,0.2221596240997314,293.3353576660156,297.1499938964844,293.1499938964844,0.0063442923128604,-2184.6630859375,299.6737060546875,0.5523417592048645,0.050000000745058,0.2287568598985672,291.71533203125,291.1499938964844,275.0573425292969,272.6048278808594,285.8367614746094,294.2828369140625,292.4450988769531,1.0,0.1816171109676361,1.0,1.0,0.8435031771659851,1.0,-0.7909963130950928,0.348296970129013,0.4426993429660797,0.136306494474411,0.0,0.0,0.0,25.707937240600582,25.0,2980.572509765625,-8899.6474609375,62.68852615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06280517578125,312.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23743.859375,18000.0,0.0,0.0,0.0908030048012733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860096871852875,0.4860164821147918,-6.80741004543961e-06,0.0,9.215350291924552e-05,0.0,0.0,34.15957260131836,0.0,0.0,0.0,0.3307111859321594,4.0,0.0,1.0
822180,293.2701110839844,297.1499938964844,293.1499938964844,0.0082437703385949,-533.0777587890625,301.5292663574219,0.5519927740097046,0.050000000745058,0.0457976646721363,294.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1545715332031,0.5519927740097046,0.050000000745058,0.0482271499931812,293.21978759765625,297.1499938964844,293.1499938964844,0.093741737306118,-1681.9765625,304.16070556640625,0.8220033049583435,0.1597689390182495,0.1127151101827621,293.2159118652344,297.1499938964844,293.1499938964844,0.1479903757572174,-3288.779296875,304.1631164550781,0.9310359954833984,0.2316110730171203,0.2203535586595535,293.3406677246094,297.1499938964844,293.1499938964844,0.0061141056939959,-2139.548583984375,299.6955871582031,0.5519927740097046,0.050000000745058,0.2287688255310058,291.9818725585937,291.1499938964844,275.0755920410156,272.6137390136719,285.3833923339844,294.2915954589844,291.6372985839844,1.0,0.1812594830989837,1.0,1.0,0.693133533000946,1.0,-0.7870786786079407,0.3673971593379974,0.4196815192699432,0.1561242192983627,0.0,0.0,0.0,25.73600959777832,25.0,-1316.650146484375,-344.0921630859375,62.14529037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68585205078125,300.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19106.0234375,18000.0,0.0,0.0,0.0841058269143104,0.0,0.0,0.0,0.0,1.0,0.0093956068158149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027046820614486,0.0634277984499931,-0.0607231147587299,0.0,8.535672532161698e-05,0.0,0.0,2.4986820220947266,0.0,0.0,0.0,0.2683970928192138,4.0,0.0,1.0
822240,293.2701110839844,297.1499938964844,293.1499938964844,0.0082437703385949,-533.0777587890625,301.5292663574219,0.5519927740097046,0.050000000745058,0.0457976646721363,294.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1545715332031,0.5519927740097046,0.050000000745058,0.0482271499931812,293.21978759765625,297.1499938964844,293.1499938964844,0.093741737306118,-1681.9765625,304.16070556640625,0.8220033049583435,0.1597689390182495,0.1127151101827621,293.2159118652344,297.1499938964844,293.1499938964844,0.1479903757572174,-3288.779296875,304.1631164550781,0.9310359954833984,0.2316110730171203,0.2203535586595535,293.3406677246094,297.1499938964844,293.1499938964844,0.0061141056939959,-2139.548583984375,299.6955871582031,0.5519927740097046,0.050000000745058,0.2287688255310058,291.9818725585937,291.1499938964844,275.0755920410156,272.6137390136719,285.3833923339844,294.2915954589844,291.6372985839844,1.0,0.1812594830989837,1.0,1.0,0.693133533000946,1.0,-0.7870786786079407,0.3673971593379974,0.4196815192699432,0.1561242192983627,0.0,0.0,0.0,25.73600959777832,25.0,-1316.650146484375,-344.0921630859375,62.14529037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68585205078125,300.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19106.0234375,18000.0,0.0,0.0,0.0841058269143104,0.0,0.0,0.0,0.0,1.0,0.0093956068158149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027046820614486,0.0634277984499931,-0.0607231147587299,0.0,8.535672532161698e-05,0.0,0.0,2.4986820220947266,0.0,0.0,0.0,0.2683970928192138,4.0,0.0,1.0
822300,293.26959228515625,297.1499938964844,293.1499938964844,0.0089975697919726,-594.859375,301.204833984375,0.5518929958343506,0.050000000745058,0.0457983575761318,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85162353515625,0.5518929958343506,0.050000000745058,0.0482278764247894,293.2202453613281,297.1499938964844,293.1499938964844,0.1052872985601425,-1867.017822265625,304.13775634765625,0.8201841115951538,0.1587910205125808,0.1119697615504264,293.2155456542969,297.1499938964844,293.1499938964844,0.1670411974191665,-3657.494873046875,304.12603759765625,0.9295332431793212,0.2308466732501983,0.2195399850606918,293.34002685546875,297.1499938964844,293.1499938964844,0.0065300418063998,-2379.78759765625,299.14764404296875,0.5518929958343506,0.050000000745058,0.2287722676992416,290.5769958496094,291.1499938964844,275.08465576171875,272.6181030273437,284.8243713378906,294.3040771484375,290.1106872558594,1.0,0.1810782551765442,1.0,1.0,0.6179487109184265,1.0,-0.7852134108543396,0.3918582797050476,0.3933551013469696,0.1808764636516571,0.0,0.0,0.0,25.73955345153809,25.0,-2640.58642578125,-0.0,61.87916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.015625,300.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18373.0234375,18000.0,0.0,0.0,0.075484924018383,0.0,0.0,0.0,0.0,1.0,0.012322892434895,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7298685634159483e-05,0.0684870406985282,-0.0684697404503822,0.0,7.660760456928983e-05,0.0,0.0,2.5944228172302246,0.0,0.0,0.0,0.2644768357276916,4.0,0.0,1.0
822360,293.267333984375,297.1499938964844,293.1499938964844,0.009411234408617,-623.8541870117188,300.9976806640625,0.5518319606781006,0.050000000745058,0.0457987822592258,294.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7797241210937,0.5518319606781006,0.050000000745058,0.0482283234596252,293.2196044921875,297.1499938964844,293.1499938964844,0.1096393689513206,-1935.352294921875,304.1327514648437,0.8187188506126404,0.1580238938331604,0.1113646253943443,293.2143249511719,297.1499938964844,293.1499938964844,0.1746876090764999,-3800.380615234375,304.1176147460937,0.9283929467201232,0.2302538305521011,0.218909665942192,293.33758544921875,297.1499938964844,293.1499938964844,0.0068228994496166,-2512.475830078125,298.7944641113281,0.5518319606781006,0.050000000745058,0.2287743985652923,289.6994934082031,291.1499938964844,275.0936889648437,272.6224060058594,285.2185363769531,294.3186340332031,289.9752502441406,1.0,0.1808999329805374,0.9997985363006592,0.9997985363006592,0.6943590044975281,1.0,-0.783734142780304,0.3680021464824676,0.4157319962978363,0.1573853343725204,0.0,0.0,1.0,25.73297500610352,25.0,367.9083557128906,-9809.154296875,61.64419555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3648376464844,312.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,9661.9296875,18000.0,0.0,0.0,0.0655828863382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461951732635498,0.6461998820304871,-4.72071997137391e-06,0.0,6.655829201918095e-05,0.0,0.0,37.45318603515625,0.0,0.0,0.0,0.4280040860176086,4.0,0.0,1.0
822420,293.27099609375,297.1499938964844,293.1499938964844,0.0076588597148656,-488.6495971679688,301.6418151855469,0.5516393184661865,0.050000000745058,0.0458001159131526,294.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7253723144531,0.5516393184661865,0.050000000745058,0.0482297278940677,293.220947265625,297.1499938964844,293.1499938964844,0.0831738859415054,-1516.8759765625,304.1795959472656,0.8155691623687744,0.1560060679912567,0.110112115740776,293.21514892578125,297.1499938964844,293.1499938964844,0.1331453472375869,-2998.8515625,304.1928100585937,0.925646960735321,0.2284722924232483,0.217440977692604,293.341796875,297.1499938964844,293.1499938964844,0.005721665918827,-1951.6717529296875,299.8939514160156,0.5516393184661865,0.050000000745058,0.2287810742855072,292.8405456542969,291.1499938964844,275.1115417480469,272.6307983398437,285.8329772949219,294.3215637207031,292.6796875,1.0,0.1805457770824432,0.9993956685066224,0.9993956685066224,0.8471794724464417,1.0,-0.7804799675941467,0.3441326022148132,0.4363473355770111,0.1342332512140274,0.0,0.0,0.0,25.733402252197266,25.0,623.607666015625,-3915.63818359375,61.1573371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,304.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,21296.5703125,18000.0,0.0,0.0,0.0766368955373764,0.0,0.0,0.0,0.0,1.0,0.0035131748300045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817436277866363,0.1060921251773834,-0.024348497390747,0.0,7.777670543873683e-05,0.0,0.0,4.785497665405273,0.0,0.0,0.0,0.2883722186088562,4.0,0.0,1.0
822480,293.27099609375,297.1499938964844,293.1499938964844,0.0076588597148656,-488.6495971679688,301.6418151855469,0.5516393184661865,0.050000000745058,0.0458001159131526,294.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7253723144531,0.5516393184661865,0.050000000745058,0.0482297278940677,293.220947265625,297.1499938964844,293.1499938964844,0.0831738859415054,-1516.8759765625,304.1795959472656,0.8155691623687744,0.1560060679912567,0.110112115740776,293.21514892578125,297.1499938964844,293.1499938964844,0.1331453472375869,-2998.8515625,304.1928100585937,0.925646960735321,0.2284722924232483,0.217440977692604,293.341796875,297.1499938964844,293.1499938964844,0.005721665918827,-1951.6717529296875,299.8939514160156,0.5516393184661865,0.050000000745058,0.2287810742855072,292.8405456542969,291.1499938964844,275.1115417480469,272.6307983398437,285.8329772949219,294.3215637207031,292.6796875,1.0,0.1805457770824432,0.9993956685066224,0.9993956685066224,0.8471794724464417,1.0,-0.7804799675941467,0.3441326022148132,0.4363473355770111,0.1342332512140274,0.0,0.0,0.0,25.733402252197266,25.0,623.607666015625,-3915.63818359375,61.1573371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,304.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,21296.5703125,18000.0,0.0,0.0,0.0766368955373764,0.0,0.0,0.0,0.0,1.0,0.0035131748300045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817436277866363,0.1060921251773834,-0.024348497390747,0.0,7.777670543873683e-05,0.0,0.0,4.785497665405273,0.0,0.0,0.0,0.2883722186088562,4.0,0.0,1.0
822540,293.2725830078125,297.1499938964844,293.1499938964844,0.0087255425751209,-578.9113159179688,301.1338806152344,0.5512453317642212,0.050000000745058,0.0458028465509414,294.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5512453317642212,0.050000000745058,0.0482326038181781,293.2232666015625,297.1499938964844,293.1499938964844,0.0993857979774475,-1779.40087890625,304.1426086425781,0.811165988445282,0.153726652264595,0.1084703281521797,293.21563720703125,297.1499938964844,293.1499938964844,0.1603590995073318,-3535.189453125,304.1329040527344,0.9220512509346008,0.2267111092805862,0.215659499168396,293.3433532714844,297.1499938964844,293.1499938964844,0.0062936251051723,-2293.004638671875,299.0431823730469,0.5512453317642212,0.050000000745058,0.2287946939468383,290.7784729003906,291.1499938964844,275.1291809082031,272.63897705078125,286.02557373046875,294.34344482421875,290.371337890625,1.0,0.1801706254482269,0.9989928007125854,0.9989928007125854,1.0,1.0,-0.7763943672180176,0.3359770178794861,0.4404173791408539,0.1269141286611557,0.0,0.0,0.0,25.76520156860352,25.0,-2214.491943359375,-0.0,60.59739303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6195983886719,299.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18460.560546875,18000.0,0.0,0.0,0.07005575299263,0.0,0.0,0.0,0.0,1.0,0.0122028468176722,0.0,-0.0,-0.0,0.0,0.0,0.0,2.001024586206768e-05,0.0683981925249099,-0.0683781877160072,0.0,7.109768921509385e-05,0.0,0.0,2.603304862976074,0.0,0.0,0.0,0.2650027871131897,4.0,0.0,1.0
822600,293.2725830078125,297.1499938964844,293.1499938964844,0.0087255425751209,-578.9113159179688,301.1338806152344,0.5512453317642212,0.050000000745058,0.0458028465509414,294.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5512453317642212,0.050000000745058,0.0482326038181781,293.2232666015625,297.1499938964844,293.1499938964844,0.0993857979774475,-1779.40087890625,304.1426086425781,0.811165988445282,0.153726652264595,0.1084703281521797,293.21563720703125,297.1499938964844,293.1499938964844,0.1603590995073318,-3535.189453125,304.1329040527344,0.9220512509346008,0.2267111092805862,0.215659499168396,293.3433532714844,297.1499938964844,293.1499938964844,0.0062936251051723,-2293.004638671875,299.0431823730469,0.5512453317642212,0.050000000745058,0.2287946939468383,290.7784729003906,291.1499938964844,275.1291809082031,272.63897705078125,286.02557373046875,294.34344482421875,290.371337890625,1.0,0.1801706254482269,0.9989928007125854,0.9989928007125854,1.0,1.0,-0.7763943672180176,0.3359770178794861,0.4404173791408539,0.1269141286611557,0.0,0.0,0.0,25.76520156860352,25.0,-2214.491943359375,-0.0,60.59739303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6195983886719,299.6923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18460.560546875,18000.0,0.0,0.0,0.07005575299263,0.0,0.0,0.0,0.0,1.0,0.0122028468176722,0.0,-0.0,-0.0,0.0,0.0,0.0,2.001024586206768e-05,0.0683981925249099,-0.0683781877160072,0.0,7.109768921509385e-05,0.0,0.0,2.603304862976074,0.0,0.0,0.0,0.2650027871131897,4.0,0.0,1.0
822660,293.2705078125,297.1499938964844,293.1499938964844,0.0083444053307175,-542.4688110351562,301.2083435058594,0.5512682199478149,0.050000000745058,0.0458027012646198,294.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5512682199478149,0.050000000745058,0.0482324510812759,293.2227783203125,297.1499938964844,293.1499938964844,0.0902537629008293,-1633.597900390625,304.1640014648437,0.8080477118492126,0.1519702523946762,0.1072013452649116,293.2141418457031,297.1499938964844,293.1499938964844,0.1466870754957199,-3267.777587890625,304.16748046875,0.919956624507904,0.2253590375185012,0.214375153183937,293.34130859375,297.1499938964844,293.1499938964844,0.006165774539113,-2174.74853515625,299.16876220703125,0.5512682199478149,0.050000000745058,0.228793978691101,291.2647399902344,291.1499938964844,275.14654541015625,272.6468811035156,285.2553405761719,294.3670959472656,291.9483947753906,1.0,0.1798095405101776,0.9993956685066224,0.9993956685066224,0.6414594054222107,1.0,-0.7733285427093506,0.37417072057724,0.3991578221321106,0.1655931919813156,0.0,0.0,0.0,25.73685646057129,25.0,2529.056640625,-9539.23828125,60.123023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212646484375,311.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.37109375,18000.0,0.0,0.0,0.0705386698246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227729201316833,0.8227810263633728,-8.126626198645681e-06,0.0,7.158778316807002e-05,0.0,0.0,80.84169006347656,0.0,0.0,0.0,0.4375501275062561,4.0,0.0,1.0
822720,293.2705078125,297.1499938964844,293.1499938964844,0.0083444053307175,-542.4688110351562,301.2083435058594,0.5512682199478149,0.050000000745058,0.0458027012646198,294.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5512682199478149,0.050000000745058,0.0482324510812759,293.2227783203125,297.1499938964844,293.1499938964844,0.0902537629008293,-1633.597900390625,304.1640014648437,0.8080477118492126,0.1519702523946762,0.1072013452649116,293.2141418457031,297.1499938964844,293.1499938964844,0.1466870754957199,-3267.777587890625,304.16748046875,0.919956624507904,0.2253590375185012,0.214375153183937,293.34130859375,297.1499938964844,293.1499938964844,0.006165774539113,-2174.74853515625,299.16876220703125,0.5512682199478149,0.050000000745058,0.228793978691101,291.2647399902344,291.1499938964844,275.14654541015625,272.6468811035156,285.2553405761719,294.3670959472656,291.9483947753906,1.0,0.1798095405101776,0.9993956685066224,0.9993956685066224,0.6414594054222107,1.0,-0.7733285427093506,0.37417072057724,0.3991578221321106,0.1655931919813156,0.0,0.0,0.0,25.73685646057129,25.0,2529.056640625,-9539.23828125,60.123023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212646484375,311.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.37109375,18000.0,0.0,0.0,0.0705386698246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227729201316833,0.8227810263633728,-8.126626198645681e-06,0.0,7.158778316807002e-05,0.0,0.0,80.84169006347656,0.0,0.0,0.0,0.4375501275062561,4.0,0.0,1.0
822780,293.2743530273437,297.1499938964844,293.1499938964844,0.0083821648731827,-557.0481567382812,301.1463928222656,0.5514739751815796,0.050000000745058,0.0458012856543064,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5074157714844,0.5514739751815796,0.050000000745058,0.0482309572398662,293.2255249023437,297.1499938964844,293.1499938964844,0.0933725833892822,-1687.9541015625,304.15008544921875,0.8042572736740112,0.1495766639709472,0.1056276783347129,293.2153625488281,297.1499938964844,293.1499938964844,0.1529750674962997,-3396.873046875,304.14459228515625,0.9174454808235168,0.2234853953123092,0.2126622498035431,293.3454284667969,297.1499938964844,293.1499938964844,0.0060065486468374,-2180.08740234375,299.0756225585937,0.5514739751815796,0.050000000745058,0.228786900639534,291.2245788574219,291.1499938964844,275.1636047363281,272.6545715332031,278.5832214355469,294.37603759765625,290.585205078125,1.0,0.1794653236865997,0.8967190980911255,0.8967190980911255,0.2829188704490661,1.0,-0.7693723440170288,0.6540893912315369,0.1152829155325889,0.4453530013561249,0.0,0.0,0.0,25.70502471923828,25.0,-2784.886962890625,-1200.17041015625,59.59856796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,296.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19392.3046875,18000.0,0.0,0.0,0.0767446830868721,0.0,0.0,0.0,0.0,1.0,0.0085557922720909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082519520074129,0.065746821463108,-0.0574948713183403,0.0,7.788609946146607e-05,0.0,0.0,2.633648633956909,0.0,0.0,0.0,0.2702576220035553,4.0,0.0,1.0
822840,293.2743530273437,297.1499938964844,293.1499938964844,0.0083821648731827,-557.0481567382812,301.1463928222656,0.5514739751815796,0.050000000745058,0.0458012856543064,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5074157714844,0.5514739751815796,0.050000000745058,0.0482309572398662,293.2255249023437,297.1499938964844,293.1499938964844,0.0933725833892822,-1687.9541015625,304.15008544921875,0.8042572736740112,0.1495766639709472,0.1056276783347129,293.2153625488281,297.1499938964844,293.1499938964844,0.1529750674962997,-3396.873046875,304.14459228515625,0.9174454808235168,0.2234853953123092,0.2126622498035431,293.3454284667969,297.1499938964844,293.1499938964844,0.0060065486468374,-2180.08740234375,299.0756225585937,0.5514739751815796,0.050000000745058,0.228786900639534,291.2245788574219,291.1499938964844,275.1636047363281,272.6545715332031,278.5832214355469,294.37603759765625,290.585205078125,1.0,0.1794653236865997,0.8967190980911255,0.8967190980911255,0.2829188704490661,1.0,-0.7693723440170288,0.6540893912315369,0.1152829155325889,0.4453530013561249,0.0,0.0,0.0,25.70502471923828,25.0,-2784.886962890625,-1200.17041015625,59.59856796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923828125,296.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19392.3046875,18000.0,0.0,0.0,0.0767446830868721,0.0,0.0,0.0,0.0,1.0,0.0085557922720909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082519520074129,0.065746821463108,-0.0574948713183403,0.0,7.788609946146607e-05,0.0,0.0,2.633648633956909,0.0,0.0,0.0,0.2702576220035553,4.0,0.0,1.0
822900,293.2713928222656,297.1499938964844,293.1499938964844,0.0095902876928448,-658.3050537109375,300.5718688964844,0.5514516830444336,0.050000000745058,0.0458014421164989,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696228027344,0.5514516830444336,0.050000000745058,0.0482311211526393,293.2254333496094,297.1499938964844,293.1499938964844,0.1114440485835075,-1976.9940185546875,304.1173400878906,0.8022300601005554,0.1486356109380722,0.1048622652888298,293.2142333984375,297.1499938964844,293.1499938964844,0.1840111911296844,-3988.501708984375,304.0893249511719,0.9162147641181946,0.2228771746158599,0.211939662694931,293.3421630859375,297.1499938964844,293.1499938964844,0.0066600502468645,-2574.71875,298.10504150390625,0.5514516830444336,0.050000000745058,0.228787675499916,288.8309631347656,291.1499938964844,275.17205810546875,272.6582946777344,277.6595153808594,294.3958740234375,288.29217529296875,1.0,0.1792982518672943,0.729911208152771,0.729911208152771,0.2700887620449066,1.0,-0.7675881385803223,0.6653691530227661,0.1022190228104591,0.4569589793682098,0.0,0.0,1.0,25.69429397583008,25.0,-2808.1064453125,-10402.724609375,59.355377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,307.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,11683.955078125,18000.0,0.0,0.0,0.0764939188957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112739205360413,0.5112781524658203,-4.231069851812208e-06,0.0,7.763160101603717e-05,0.0,0.0,24.46341323852539,0.0,0.0,0.0,0.3860425353050232,4.0,0.0,1.0
822960,293.2680358886719,297.1499938964844,293.1499938964844,0.0093432152643799,-629.2806396484375,300.63433837890625,0.5514563322067261,0.050000000745058,0.0458014160394668,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745788574219,0.5514563322067261,0.050000000745058,0.0482310950756073,293.2242126464844,297.1499938964844,293.1499938964844,0.1040446832776069,-1859.5284423828125,304.137451171875,0.8007694482803345,0.1479156613349914,0.1043038591742515,293.2126159667969,297.1499938964844,293.1499938964844,0.1724201142787933,-3766.122802734375,304.1226501464844,0.9154199957847596,0.2223808765411377,0.2114538550376892,293.338623046875,297.1499938964844,293.1499938964844,0.0066466298885643,-2495.08203125,298.205322265625,0.5514563322067261,0.050000000745058,0.2287875562906265,289.15411376953125,291.1499938964844,275.1803894042969,272.6620178222656,278.0992126464844,294.4100952148437,289.7170715332031,1.0,0.1791344881057739,0.7109215259552002,0.7109215259552002,0.2890784442424774,1.0,-0.7663345336914062,0.6479222774505615,0.1184122636914253,0.4398224055767059,0.0,0.0,1.0,25.67838287353516,25.0,746.5519409179688,-11460.572265625,59.15243148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.580078125,308.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,10526.35546875,18000.0,0.0,0.0,0.0942521467804908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029992699623108,1.030001521110535,-8.822744348435663e-06,0.0,9.565394429955631e-05,0.0,0.0,122.06700897216795,0.0,0.0,0.0,0.5778980255126953,4.0,0.0,1.0
823020,293.2695007324219,297.1499938964844,293.1499938964844,0.0081659406423568,-536.6101684570312,301.109619140625,0.5506951212882996,0.050000000745058,0.0458067022264003,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5506951212882996,0.050000000745058,0.0482366643846035,293.2251281738281,297.1499938964844,293.1499938964844,0.0865638479590416,-1581.0439453125,304.1697692871094,0.7964572310447693,0.1458646357059478,0.1030284389853477,293.2128295898437,297.1499938964844,293.1499938964844,0.1443384438753128,-3226.12939453125,304.1768798828125,0.912031590938568,0.2207564264535904,0.2101105451583862,293.34039306640625,297.1499938964844,293.1499938964844,0.0059225028380751,-2111.75927734375,299.0121765136719,0.5506951212882996,0.050000000745058,0.228813961148262,291.36004638671875,291.1499938964844,275.1968688964844,272.6692199707031,284.6002502441406,294.4136962890625,291.6497497558594,1.0,0.1787689179182052,0.926755428314209,0.926755428314209,0.6414594054222107,1.0,-0.7632366418838501,0.3766188621520996,0.3866177797317505,0.1700659394264221,0.0,0.0,0.2320019602775573,25.746925354003903,25.0,2083.390380859375,-8418.912109375,58.68320846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4561462402344,307.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,23904.69140625,18000.0,0.0,0.0,0.1266685128211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05080246925354,1.050814509391785,-1.2111192518204916e-05,0.0,0.0001285524485865,0.0,0.0,157.50860595703125,0.0,0.0,0.0,0.5533638596534729,4.0,0.0,1.0
823080,293.2695007324219,297.1499938964844,293.1499938964844,0.0081659406423568,-536.6101684570312,301.109619140625,0.5506951212882996,0.050000000745058,0.0458067022264003,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5506951212882996,0.050000000745058,0.0482366643846035,293.2251281738281,297.1499938964844,293.1499938964844,0.0865638479590416,-1581.0439453125,304.1697692871094,0.7964572310447693,0.1458646357059478,0.1030284389853477,293.2128295898437,297.1499938964844,293.1499938964844,0.1443384438753128,-3226.12939453125,304.1768798828125,0.912031590938568,0.2207564264535904,0.2101105451583862,293.34039306640625,297.1499938964844,293.1499938964844,0.0059225028380751,-2111.75927734375,299.0121765136719,0.5506951212882996,0.050000000745058,0.228813961148262,291.36004638671875,291.1499938964844,275.1968688964844,272.6692199707031,284.6002502441406,294.4136962890625,291.6497497558594,1.0,0.1787689179182052,0.926755428314209,0.926755428314209,0.6414594054222107,1.0,-0.7632366418838501,0.3766188621520996,0.3866177797317505,0.1700659394264221,0.0,0.0,0.2320019602775573,25.746925354003903,25.0,2083.390380859375,-8418.912109375,58.68320846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4561462402344,307.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,23904.69140625,18000.0,0.0,0.0,0.1266685128211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05080246925354,1.050814509391785,-1.2111192518204916e-05,0.0,0.0001285524485865,0.0,0.0,157.50860595703125,0.0,0.0,0.0,0.5533638596534729,4.0,0.0,1.0
823140,293.2742919921875,297.1499938964844,293.1499938964844,0.0080422088503837,-532.373046875,301.0986328125,0.5501865744590759,0.050000000745058,0.0458102636039257,294.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492004394531,0.5501865744590759,0.050000000745058,0.0482404120266437,293.2289123535156,297.1499938964844,293.1499938964844,0.085001066327095,-1559.8272705078125,304.1640014648437,0.7910295128822327,0.1431929916143417,0.1012288033962249,293.2147827148437,297.1499938964844,293.1499938964844,0.1432374566793441,-3209.7548828125,304.16680908203125,0.90828138589859,0.2187673151493072,0.2082615494728088,293.3455505371094,297.1499938964844,293.1499938964844,0.005758439656347,-2067.774658203125,299.0059814453125,0.5501865744590759,0.050000000745058,0.2288317531347274,291.53875732421875,291.1499938964844,275.21295166015625,272.6762084960937,286.1639099121094,294.42724609375,291.3080444335937,1.0,0.1783819198608398,0.8779256939888,0.8779256939888,1.0,1.0,-0.758887767791748,0.325629323720932,0.433258444070816,0.1201066076755523,0.0,0.0,0.0,25.79296112060547,25.0,-558.5557861328125,-1403.9381103515625,58.11142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6664733886719,298.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20754.529296875,18000.0,0.0,0.0,0.1395566165447235,0.0,0.0,0.0,0.0,1.0,0.0080790650099515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156064890325069,0.0727249309420585,-0.0571184456348419,0.0,0.0001416322193108,0.0,0.0,3.1250061988830566,0.0,0.0,0.0,0.2789953649044037,4.0,0.0,1.0
823200,293.2742919921875,297.1499938964844,293.1499938964844,0.0080422088503837,-532.373046875,301.0986328125,0.5501865744590759,0.050000000745058,0.0458102636039257,294.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492004394531,0.5501865744590759,0.050000000745058,0.0482404120266437,293.2289123535156,297.1499938964844,293.1499938964844,0.085001066327095,-1559.8272705078125,304.1640014648437,0.7910295128822327,0.1431929916143417,0.1012288033962249,293.2147827148437,297.1499938964844,293.1499938964844,0.1432374566793441,-3209.7548828125,304.16680908203125,0.90828138589859,0.2187673151493072,0.2082615494728088,293.3455505371094,297.1499938964844,293.1499938964844,0.005758439656347,-2067.774658203125,299.0059814453125,0.5501865744590759,0.050000000745058,0.2288317531347274,291.53875732421875,291.1499938964844,275.21295166015625,272.6762084960937,286.1639099121094,294.42724609375,291.3080444335937,1.0,0.1783819198608398,0.8779256939888,0.8779256939888,1.0,1.0,-0.758887767791748,0.325629323720932,0.433258444070816,0.1201066076755523,0.0,0.0,0.0,25.79296112060547,25.0,-558.5557861328125,-1403.9381103515625,58.11142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6664733886719,298.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20754.529296875,18000.0,0.0,0.0,0.1395566165447235,0.0,0.0,0.0,0.0,1.0,0.0080790650099515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156064890325069,0.0727249309420585,-0.0571184456348419,0.0,0.0001416322193108,0.0,0.0,3.1250061988830566,0.0,0.0,0.0,0.2789953649044037,4.0,0.0,1.0
823260,293.27362060546875,297.1499938964844,293.1499938964844,0.0085945343598723,-577.4669189453125,300.7449951171875,0.5500304698944092,0.050000000745058,0.045811366289854,294.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521667480469,0.5500304698944092,0.050000000745058,0.0482415780425071,293.2303161621094,297.1499938964844,293.1499938964844,0.0909093171358108,-1657.5726318359375,304.151123046875,0.7862626910209656,0.1409029066562652,0.0995303615927696,293.2142944335937,297.1499938964844,293.1499938964844,0.1549952775239944,-3440.409423828125,304.1443786621094,0.9055598974227904,0.2172178030014038,0.2066797912120819,293.3448486328125,297.1499938964844,293.1499938964844,0.0060972161591053,-2251.26611328125,298.4148864746094,0.5500304698944092,0.050000000745058,0.2288372665643692,290.264404296875,291.1499938964844,275.22869873046875,272.6829833984375,285.0717468261719,294.46063232421875,290.6227111816406,1.0,0.1779918372631073,0.926755428314209,0.926755428314209,0.6000000238418579,1.0,-0.7549599409103394,0.3800350427627563,0.3749249279499054,0.1751239895820617,0.0,0.0,1.0,25.79256248474121,25.0,948.453369140625,-8630.1748046875,57.56929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36981201171875,308.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,8916.75390625,18000.0,0.0,0.0,0.1330596506595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095017671585083,0.8095077276229858,-5.995781066303607e-06,0.0,0.0001350386301055,0.0,0.0,63.265228271484375,0.0,0.0,0.0,0.4839565753936767,4.0,0.0,1.0
823320,293.27362060546875,297.1499938964844,293.1499938964844,0.0085945343598723,-577.4669189453125,300.7449951171875,0.5500304698944092,0.050000000745058,0.045811366289854,294.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521667480469,0.5500304698944092,0.050000000745058,0.0482415780425071,293.2303161621094,297.1499938964844,293.1499938964844,0.0909093171358108,-1657.5726318359375,304.151123046875,0.7862626910209656,0.1409029066562652,0.0995303615927696,293.2142944335937,297.1499938964844,293.1499938964844,0.1549952775239944,-3440.409423828125,304.1443786621094,0.9055598974227904,0.2172178030014038,0.2066797912120819,293.3448486328125,297.1499938964844,293.1499938964844,0.0060972161591053,-2251.26611328125,298.4148864746094,0.5500304698944092,0.050000000745058,0.2288372665643692,290.264404296875,291.1499938964844,275.22869873046875,272.6829833984375,285.0717468261719,294.46063232421875,290.6227111816406,1.0,0.1779918372631073,0.926755428314209,0.926755428314209,0.6000000238418579,1.0,-0.7549599409103394,0.3800350427627563,0.3749249279499054,0.1751239895820617,0.0,0.0,1.0,25.79256248474121,25.0,948.453369140625,-8630.1748046875,57.56929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36981201171875,308.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,8916.75390625,18000.0,0.0,0.0,0.1330596506595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095017671585083,0.8095077276229858,-5.995781066303607e-06,0.0,0.0001350386301055,0.0,0.0,63.265228271484375,0.0,0.0,0.0,0.4839565753936767,4.0,0.0,1.0
823380,293.2773742675781,297.1499938964844,293.1499938964844,0.0078720236197113,-524.541748046875,301.04205322265625,0.5504132509231567,0.050000000745058,0.04580869525671,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868957519531,0.5504132509231567,0.050000000745058,0.0482387617230415,293.23260498046875,297.1499938964844,293.1499938964844,0.081285759806633,-1506.5797119140625,304.1635437011719,0.7822648882865906,0.1384097933769226,0.0978885143995285,293.2150573730469,297.1499938964844,293.1499938964844,0.1402719616889953,-3157.0966796875,304.1653137207031,0.9036786556243896,0.2154407054185867,0.2051055133342743,293.3490905761719,297.1499938964844,293.1499938964844,0.0055645345710217,-2008.250244140625,298.9242248535156,0.5504132509231567,0.050000000745058,0.2288239151239395,291.6795654296875,291.1499938964844,275.2440490722656,272.6895751953125,277.367431640625,294.46649169921875,291.0872802734375,1.0,0.1776354759931564,0.7472561597824097,0.7472561597824097,0.2527438700199127,1.0,-0.7510782480239868,0.6733379364013672,0.0777403265237808,0.4682119488716125,0.0,0.0,0.0,25.731752395629883,25.0,-1935.9359130859373,-4505.91796875,57.05568313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254943847656,299.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21293.869140625,18000.0,0.0,0.0,0.1485714167356491,0.0,0.0,0.0,0.0,1.0,0.0035652765072882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795676037669181,0.1044799834489822,-0.024912379682064,0.0,0.0001507810957264,0.0,0.0,4.70798921585083,0.0,0.0,0.0,0.2881705462932586,4.0,0.0,1.0
823440,293.2773742675781,297.1499938964844,293.1499938964844,0.0078720236197113,-524.541748046875,301.04205322265625,0.5504132509231567,0.050000000745058,0.04580869525671,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868957519531,0.5504132509231567,0.050000000745058,0.0482387617230415,293.23260498046875,297.1499938964844,293.1499938964844,0.081285759806633,-1506.5797119140625,304.1635437011719,0.7822648882865906,0.1384097933769226,0.0978885143995285,293.2150573730469,297.1499938964844,293.1499938964844,0.1402719616889953,-3157.0966796875,304.1653137207031,0.9036786556243896,0.2154407054185867,0.2051055133342743,293.3490905761719,297.1499938964844,293.1499938964844,0.0055645345710217,-2008.250244140625,298.9242248535156,0.5504132509231567,0.050000000745058,0.2288239151239395,291.6795654296875,291.1499938964844,275.2440490722656,272.6895751953125,277.367431640625,294.46649169921875,291.0872802734375,1.0,0.1776354759931564,0.7472561597824097,0.7472561597824097,0.2527438700199127,1.0,-0.7510782480239868,0.6733379364013672,0.0777403265237808,0.4682119488716125,0.0,0.0,0.0,25.731752395629883,25.0,-1935.9359130859373,-4505.91796875,57.05568313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254943847656,299.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21293.869140625,18000.0,0.0,0.0,0.1485714167356491,0.0,0.0,0.0,0.0,1.0,0.0035652765072882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795676037669181,0.1044799834489822,-0.024912379682064,0.0,0.0001507810957264,0.0,0.0,4.70798921585083,0.0,0.0,0.0,0.2881705462932586,4.0,0.0,1.0
823500,293.27593994140625,297.1499938964844,293.1499938964844,0.0088335387408733,-609.0281372070312,300.5103759765625,0.5501953363418579,0.050000000745058,0.0458102226257324,294.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.5501953363418579,0.050000000745058,0.0482403673231601,293.2333068847656,297.1499938964844,293.1499938964844,0.0951471552252769,-1732.236572265625,304.1361083984375,0.7795490622520447,0.1372222155332565,0.0969911888241767,293.214599609375,297.1499938964844,293.1499938964844,0.1652197241783142,-3644.0859375,304.1175231933594,0.9021480679512024,0.2147030383348465,0.2043008059263229,293.3474426269531,297.1499938964844,293.1499938964844,0.0060781794600188,-2328.052978515625,298.0329895019531,0.5501953363418579,0.050000000745058,0.2288315445184707,289.635986328125,291.1499938964844,275.2515563964844,272.6927795410156,277.8814697265625,294.4840087890625,289.1164245605469,1.0,0.1774506270885467,0.7228307723999023,0.7228307723999023,0.27716925740242,1.0,-0.7490483522415161,0.644149899482727,0.1048984453082084,0.4395289719104767,0.0,0.0,1.0,25.74789047241211,25.0,-2515.357666015625,-9083.06640625,56.79059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1650085449219,304.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,13998.33203125,18000.0,0.0,0.0,0.148708090186119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179247915744781,0.4179290235042572,-4.241050191922113e-06,0.0,0.0001509198045823,0.0,0.0,18.717754364013672,0.0,0.0,0.0,0.3611802160739898,4.0,0.0,1.0
823560,293.2733764648437,297.1499938964844,293.1499938964844,0.0088560348376631,-604.468017578125,300.4496154785156,0.5501331686973572,0.050000000745058,0.0458106622099876,294.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.5501331686973572,0.050000000745058,0.0482408367097377,293.2328186035156,297.1499938964844,293.1499938964844,0.0925297662615776,-1690.160888671875,304.1440124511719,0.7774549722671509,0.136262908577919,0.0962545722723007,293.2134704589844,297.1499938964844,293.1499938964844,0.1616692543029785,-3573.6005859375,304.1309814453125,0.9011400938034058,0.2141081839799881,0.2036945670843124,293.3447570800781,297.1499938964844,293.1499938964844,0.0061804242432117,-2338.1953125,297.9283752441406,0.5501331686973572,0.050000000745058,0.2288337498903274,289.4602355957031,291.1499938964844,275.25897216796875,272.6959228515625,278.25897216796875,294.5008239746094,289.8733825683594,1.0,0.1772701144218444,0.707101583480835,0.707101583480835,0.292898416519165,1.0,-0.7474402785301208,0.6291399598121643,0.1183003336191177,0.4248960316181183,0.0,0.0,1.0,25.741817474365234,25.0,417.3815307617188,-10847.1015625,56.557559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5115051269531,307.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,10484.7724609375,18000.0,0.0,0.0,0.1597389876842498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235413312911987,1.023550033569336,-8.732890819374006e-06,0.0,0.0001621147530386,0.0,0.0,119.9761734008789,0.0,0.0,0.0,0.5751142501831055,4.0,0.0,1.0
823620,293.2748413085937,297.1499938964844,293.1499938964844,0.007948893122375,-529.7660522460938,300.8523864746094,0.5494227409362793,0.050000000745058,0.0458156690001487,294.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.5494227409362793,0.050000000745058,0.0482461079955101,293.2338562011719,297.1499938964844,293.1499938964844,0.0786848217248916,-1469.5736083984375,304.1683654785156,0.7725023031234741,0.1339631080627441,0.0947599485516548,293.2135009765625,297.1499938964844,293.1499938964844,0.1393068730831146,-3138.76953125,304.1732788085937,0.898040771484375,0.2124981135129928,0.2023126631975174,293.3464660644531,297.1499938964844,293.1499938964844,0.0056346231140196,-2036.388427734375,298.6099548339844,0.5494227409362793,0.050000000745058,0.2288587540388107,291.2364196777344,291.1499938964844,275.2734680175781,272.7020874023437,283.9881591796875,294.50555419921875,291.505126953125,1.0,0.1768805384635925,0.9261762499809264,0.9261762499809264,0.6000000238418579,1.0,-0.7440305948257446,0.387648344039917,0.3563822507858276,0.1849442571401596,0.0,0.0,0.5459749102592468,25.80543708801269,25.0,1791.723876953125,-8643.529296875,56.063873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5099792480469,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.904296875,18000.0,0.0,0.0,0.1827945560216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192378044128418,1.2192507982254028,-1.3046338608546648e-05,0.0,0.0001855132431956,0.0,0.0,210.0265045166016,0.0,0.0,0.0,0.6598640084266663,4.0,0.0,1.0
823680,293.2748413085937,297.1499938964844,293.1499938964844,0.007948893122375,-529.7660522460938,300.8523864746094,0.5494227409362793,0.050000000745058,0.0458156690001487,294.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.5494227409362793,0.050000000745058,0.0482461079955101,293.2338562011719,297.1499938964844,293.1499938964844,0.0786848217248916,-1469.5736083984375,304.1683654785156,0.7725023031234741,0.1339631080627441,0.0947599485516548,293.2135009765625,297.1499938964844,293.1499938964844,0.1393068730831146,-3138.76953125,304.1732788085937,0.898040771484375,0.2124981135129928,0.2023126631975174,293.3464660644531,297.1499938964844,293.1499938964844,0.0056346231140196,-2036.388427734375,298.6099548339844,0.5494227409362793,0.050000000745058,0.2288587540388107,291.2364196777344,291.1499938964844,275.2734680175781,272.7020874023437,283.9881591796875,294.50555419921875,291.505126953125,1.0,0.1768805384635925,0.9261762499809264,0.9261762499809264,0.6000000238418579,1.0,-0.7440305948257446,0.387648344039917,0.3563822507858276,0.1849442571401596,0.0,0.0,0.5459749102592468,25.80543708801269,25.0,1791.723876953125,-8643.529296875,56.063873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5099792480469,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.904296875,18000.0,0.0,0.0,0.1827945560216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192378044128418,1.2192507982254028,-1.3046338608546648e-05,0.0,0.0001855132431956,0.0,0.0,210.0265045166016,0.0,0.0,0.0,0.6598640084266663,4.0,0.0,1.0
823740,293.28045654296875,297.1499938964844,293.1499938964844,0.0075767408125102,-503.4986267089844,300.9747314453125,0.5489224195480347,0.050000000745058,0.0458192266523838,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9981994628906,0.5489224195480347,0.050000000745058,0.04824985191226,293.2378234863281,297.1499938964844,293.1499938964844,0.0731312856078147,-1385.9208984375,304.1698303222656,0.7665399312973022,0.1310401111841201,0.0928083583712577,293.21551513671875,297.1499938964844,293.1499938964844,0.1318366229534149,-2995.014892578125,304.1751403808594,0.8945343494415283,0.2104840129613876,0.200476586818695,293.3525390625,297.1499938964844,293.1499938964844,0.0053348657675087,-1908.9010009765625,298.8284912109375,0.5489224195480347,0.050000000745058,0.2288765162229538,291.9312438964844,291.1499938964844,275.2875061035156,272.70806884765625,286.2383728027344,294.5118408203125,291.706298828125,1.0,0.1764668971300125,0.8769603967666626,0.8769603967666626,1.0,1.0,-0.7395148277282715,0.3173881769180298,0.4221266210079193,0.1158198118209838,0.0,0.0,0.0,25.847774505615234,25.0,-208.73971557617188,-2497.115478515625,55.47920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22198486328125,300.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,21553.078125,18000.0,0.0,0.0,0.1894777417182922,0.0,0.0,0.0,0.0,1.0,0.0060974536463618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0412442758679389,0.0875911489129066,-0.0463468767702579,0.0,0.0001922958181239,0.0,0.0,3.941314458847046,0.0,0.0,0.0,0.2853728234767914,4.0,0.0,1.0
823800,293.28045654296875,297.1499938964844,293.1499938964844,0.0075767408125102,-503.4986267089844,300.9747314453125,0.5489224195480347,0.050000000745058,0.0458192266523838,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9981994628906,0.5489224195480347,0.050000000745058,0.04824985191226,293.2378234863281,297.1499938964844,293.1499938964844,0.0731312856078147,-1385.9208984375,304.1698303222656,0.7665399312973022,0.1310401111841201,0.0928083583712577,293.21551513671875,297.1499938964844,293.1499938964844,0.1318366229534149,-2995.014892578125,304.1751403808594,0.8945343494415283,0.2104840129613876,0.200476586818695,293.3525390625,297.1499938964844,293.1499938964844,0.0053348657675087,-1908.9010009765625,298.8284912109375,0.5489224195480347,0.050000000745058,0.2288765162229538,291.9312438964844,291.1499938964844,275.2875061035156,272.70806884765625,286.2383728027344,294.5118408203125,291.706298828125,1.0,0.1764668971300125,0.8769603967666626,0.8769603967666626,1.0,1.0,-0.7395148277282715,0.3173881769180298,0.4221266210079193,0.1158198118209838,0.0,0.0,0.0,25.847774505615234,25.0,-208.73971557617188,-2497.115478515625,55.47920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22198486328125,300.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,21553.078125,18000.0,0.0,0.0,0.1894777417182922,0.0,0.0,0.0,0.0,1.0,0.0060974536463618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0412442758679389,0.0875911489129066,-0.0463468767702579,0.0,0.0001922958181239,0.0,0.0,3.941314458847046,0.0,0.0,0.0,0.2853728234767914,4.0,0.0,1.0
823860,293.2803955078125,297.1499938964844,293.1499938964844,0.0083582699298858,-574.6619262695312,300.45623779296875,0.5487160086631775,0.050000000745058,0.0458207055926322,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.5487160086631775,0.050000000745058,0.0482514090836048,293.2398376464844,297.1499938964844,293.1499938964844,0.0833191350102424,-1552.078125,304.1463317871094,0.7609127759933472,0.1283967494964599,0.0908552929759025,293.2154541015625,297.1499938964844,293.1499938964844,0.1518036127090454,-3392.661865234375,304.13360595703125,0.8916397094726562,0.2088320106267929,0.198779210448265,293.3525085449219,297.1499938964844,293.1499938964844,0.005737439263612,-2169.47802734375,297.967529296875,0.5487160086631775,0.050000000745058,0.2288839071989059,290.1311340332031,291.1499938964844,275.3010559082031,272.7138671875,285.1529235839844,294.5469665527344,289.9781799316406,1.0,0.1760470569133758,0.9261762499809264,0.9261762499809264,0.6000000238418579,1.0,-0.7351458668708801,0.3702870607376098,0.3648588061332702,0.1694293767213821,0.0,0.0,1.0,25.85371780395508,25.0,-947.7091674804688,-6341.9794921875,54.903202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,303.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,16265.080078125,18000.0,0.0,0.0,0.1692758798599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243807777762413,0.2438118755817413,-4.110404915991239e-06,0.0,0.0001717934937914,0.0,0.0,9.61033535003662,0.0,0.0,0.0,0.3033277094364166,4.0,0.0,1.0
