time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2803955078125,297.1499938964844,293.1499938964844,0.0083582699298858,-574.6619262695312,300.45623779296875,0.5487160086631775,0.050000000745058,0.0458207055926322,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.5487160086631775,0.050000000745058,0.0482514090836048,293.2398376464844,297.1499938964844,293.1499938964844,0.0833191350102424,-1552.078125,304.1463317871094,0.7609127759933472,0.1283967494964599,0.0908552929759025,293.2154541015625,297.1499938964844,293.1499938964844,0.1518036127090454,-3392.661865234375,304.13360595703125,0.8916397094726562,0.2088320106267929,0.198779210448265,293.3525085449219,297.1499938964844,293.1499938964844,0.005737439263612,-2169.47802734375,297.967529296875,0.5487160086631775,0.050000000745058,0.2288839071989059,290.1311340332031,291.1499938964844,275.3010559082031,272.7138671875,285.1529235839844,294.5469665527344,289.9781799316406,1.0,0.1760470569133758,0.9261762499809264,0.9261762499809264,0.6000000238418579,1.0,-0.7351458668708801,0.3702870607376098,0.3648588061332702,0.1694293767213821,0.0,0.0,1.0,25.85371780395508,25.0,-947.7091674804688,-6341.9794921875,54.903202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,303.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,16265.080078125,18000.0,0.0,0.0,0.1692758798599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243807777762413,0.2438118755817413,-4.110404915991239e-06,0.0,0.0001717934937914,0.0,0.0,9.61033535003662,0.0,0.0,0.0,0.3033277094364166,4.0,0.0,1.0
823980,293.2821655273437,297.1499938964844,293.1499938964844,0.0074457125738263,-494.4378356933594,300.8902587890625,0.5492011904716492,0.050000000745058,0.0458172708749771,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026733398437,0.5492011904716492,0.050000000745058,0.048247791826725,293.24078369140625,297.1499938964844,293.1499938964844,0.068198911845684,-1315.4947509765625,304.1724548339844,0.7568598389625549,0.1259360611438751,0.0891914889216423,293.215087890625,297.1499938964844,293.1499938964844,0.127517357468605,-2912.537841796875,304.178955078125,0.8901335000991821,0.2072523683309555,0.1973671019077301,293.35467529296875,297.1499938964844,293.1499938964844,0.0052310582250356,-1865.5814208984373,298.6990051269531,0.5492011904716492,0.050000000745058,0.2288667410612106,291.94927978515625,291.1499938964844,275.3140869140625,272.7195129394531,277.4137268066406,294.5592956542969,291.9456787109375,1.0,0.1756694018840789,0.7515933513641357,0.7515933513641357,0.2484066486358642,1.0,-0.7314258217811584,0.6590717434883118,0.0723540633916854,0.4579611420631408,0.0,0.0,0.0,25.77352523803711,25.0,84.34691619873047,-5987.76171875,54.40153121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,23893.607421875,18000.0,0.0,0.0,0.1706433445215225,0.0,0.0,0.0,0.0,1.0,0.0011794675374403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134616881608963,0.1382269412279129,-0.0036100547295063,0.0,0.0001731813099468,0.0,0.0,7.113592624664307,0.0,0.0,0.0,0.306016594171524,4.0,0.0,1.0
824040,293.2821655273437,297.1499938964844,293.1499938964844,0.0074457125738263,-494.4378356933594,300.8902587890625,0.5492011904716492,0.050000000745058,0.0458172708749771,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026733398437,0.5492011904716492,0.050000000745058,0.048247791826725,293.24078369140625,297.1499938964844,293.1499938964844,0.068198911845684,-1315.4947509765625,304.1724548339844,0.7568598389625549,0.1259360611438751,0.0891914889216423,293.215087890625,297.1499938964844,293.1499938964844,0.127517357468605,-2912.537841796875,304.178955078125,0.8901335000991821,0.2072523683309555,0.1973671019077301,293.35467529296875,297.1499938964844,293.1499938964844,0.0052310582250356,-1865.5814208984373,298.6990051269531,0.5492011904716492,0.050000000745058,0.2288667410612106,291.94927978515625,291.1499938964844,275.3140869140625,272.7195129394531,277.4137268066406,294.5592956542969,291.9456787109375,1.0,0.1756694018840789,0.7515933513641357,0.7515933513641357,0.2484066486358642,1.0,-0.7314258217811584,0.6590717434883118,0.0723540633916854,0.4579611420631408,0.0,0.0,0.0,25.77352523803711,25.0,84.34691619873047,-5987.76171875,54.40153121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,23893.607421875,18000.0,0.0,0.0,0.1706433445215225,0.0,0.0,0.0,0.0,1.0,0.0011794675374403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134616881608963,0.1382269412279129,-0.0036100547295063,0.0,0.0001731813099468,0.0,0.0,7.113592624664307,0.0,0.0,0.0,0.306016594171524,4.0,0.0,1.0
824100,293.2828369140625,297.1499938964844,293.1499938964844,0.0079830670729279,-548.8158569335938,300.5486145019531,0.5489763021469116,0.050000000745058,0.0458188652992248,294.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.5489763021469116,0.050000000745058,0.0482494719326496,293.2421264648437,297.1499938964844,293.1499938964844,0.0772402808070182,-1460.093505859375,304.1516418457031,0.7539095878601074,0.1245241686701774,0.0882162228226661,293.2153015136719,297.1499938964844,293.1499938964844,0.1443035304546356,-3250.524169921875,304.1426696777344,0.8885180950164795,0.2063862979412078,0.1965244263410568,293.3553771972656,297.1499938964844,293.1499938964844,0.0054333829320967,-2039.4527587890625,298.1334228515625,0.5489763021469116,0.050000000745058,0.2288747280836105,290.7709655761719,291.1499938964844,275.3204345703125,272.7222595214844,277.8946533203125,294.5663452148437,290.11358642578125,1.0,0.1754744052886963,0.7247292995452881,0.7247292995452881,0.2752706706523895,1.0,-0.7292576432228088,0.6292805075645447,0.0999771207571029,0.4287159144878387,0.0,0.0,0.2171864211559295,25.790658950805664,25.0,-2502.68115234375,-4147.70947265625,54.128719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,298.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20083.33203125,18000.0,0.0,0.0,0.1689378768205642,0.0,0.0,0.0,0.0,1.0,0.0048113474622368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0578208453953266,0.093551255762577,-0.0357304103672504,0.0,0.0001714504760457,0.0,0.0,3.9503214359283447,0.0,0.0,0.0,0.2810707688331604,4.0,0.0,1.0
824160,293.2802429199219,297.1499938964844,293.1499938964844,0.0085607459768652,-597.5033569335938,300.1557312011719,0.5488499999046326,0.050000000745058,0.0458197705447673,294.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5537414550781,0.5488499999046326,0.050000000745058,0.0482504218816757,293.2421569824219,297.1499938964844,293.1499938964844,0.0834600105881691,-1561.6646728515625,304.1405334472656,0.7512609958648682,0.1233502551913261,0.0873090848326683,293.21441650390625,297.1499938964844,293.1499938964844,0.1569846868515014,-3497.95751953125,304.121826171875,0.8872349858283997,0.2057288438081741,0.1958092004060745,293.35260009765625,297.1499938964844,293.1499938964844,0.0057917954400181,-2238.912841796875,297.4766540527344,0.5488499999046326,0.050000000745058,0.228879228234291,289.3831787109375,291.1499938964844,275.3266296386719,272.7249450683594,278.2671813964844,294.5890197753906,289.43682861328125,1.0,0.1752798408269882,0.7090233564376831,0.7090233564376831,0.2909766435623169,1.0,-0.7273179888725281,0.6145585179328918,0.1127594709396362,0.4144412875175476,0.0,0.0,1.0,25.794178009033203,25.0,-443.6338806152344,-11172.9482421875,53.87125778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,310.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,9177.3857421875,18000.0,0.0,0.0,0.1660829335451126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453524112701416,0.8453588485717773,-6.414989456970943e-06,0.0,0.0001685530587565,0.0,0.0,71.10127258300781,0.0,0.0,0.0,0.4993205666542053,4.0,0.0,1.0
824220,293.281005859375,297.1499938964844,293.1499938964844,0.0075377020984888,-504.804931640625,300.6863098144531,0.5482183694839478,0.050000000745058,0.0458242855966091,294.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.5482183694839478,0.050000000745058,0.0482551790773868,293.2425537109375,297.1499938964844,293.1499938964844,0.0666150376200676,-1296.9891357421875,304.17138671875,0.7461358308792114,0.1209426075220108,0.0857017263770103,293.21392822265625,297.1499938964844,293.1499938964844,0.1289733499288559,-2944.69140625,304.1771240234375,0.8843145370483398,0.2042064666748047,0.1944879591464996,293.3536376953125,297.1499938964844,293.1499938964844,0.0052527161315083,-1895.085693359375,298.366455078125,0.5482183694839478,0.050000000745058,0.2289018034934997,291.5065002441406,291.1499938964844,275.3385925292969,272.730224609375,284.0396728515625,294.5960693359375,291.8608093261719,1.0,0.174869954586029,0.9255188703536988,0.9255188703536988,0.6000000238418579,1.0,-0.7238416075706482,0.3774072527885437,0.3464343547821045,0.1788480132818222,0.0,0.0,0.0421476624906063,25.84573554992676,25.0,2171.734130859375,-8927.6728515625,53.3748893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,309.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25941.712890625,18000.0,0.0,0.0,0.1803035289049148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292362928390504,0.9292473793029784,-1.111018173105549e-05,0.0,0.0001829851535148,0.0,0.0,122.72946166992188,0.0,0.0,0.0,0.4834558367729187,4.0,0.0,1.0
824280,293.281005859375,297.1499938964844,293.1499938964844,0.0075377020984888,-504.804931640625,300.6863098144531,0.5482183694839478,0.050000000745058,0.0458242855966091,294.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.5482183694839478,0.050000000745058,0.0482551790773868,293.2425537109375,297.1499938964844,293.1499938964844,0.0666150376200676,-1296.9891357421875,304.17138671875,0.7461358308792114,0.1209426075220108,0.0857017263770103,293.21392822265625,297.1499938964844,293.1499938964844,0.1289733499288559,-2944.69140625,304.1771240234375,0.8843145370483398,0.2042064666748047,0.1944879591464996,293.3536376953125,297.1499938964844,293.1499938964844,0.0052527161315083,-1895.085693359375,298.366455078125,0.5482183694839478,0.050000000745058,0.2289018034934997,291.5065002441406,291.1499938964844,275.3385925292969,272.730224609375,284.0396728515625,294.5960693359375,291.8608093261719,1.0,0.174869954586029,0.9255188703536988,0.9255188703536988,0.6000000238418579,1.0,-0.7238416075706482,0.3774072527885437,0.3464343547821045,0.1788480132818222,0.0,0.0,0.0421476624906063,25.84573554992676,25.0,2171.734130859375,-8927.6728515625,53.3748893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1052551269531,309.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25941.712890625,18000.0,0.0,0.0,0.1803035289049148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292362928390504,0.9292473793029784,-1.111018173105549e-05,0.0,0.0001829851535148,0.0,0.0,122.72946166992188,0.0,0.0,0.0,0.4834558367729187,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0073190848343074,-491.8512573242188,300.736083984375,0.5477318167686462,0.050000000745058,0.0458277910947799,294.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.5477318167686462,0.050000000745058,0.0482588708400726,293.24664306640625,297.1499938964844,293.1499938964844,0.0633077770471572,-1250.90966796875,304.1681823730469,0.7397817373275757,0.1177700012922287,0.0835855156183242,293.21588134765625,297.1499938964844,293.1499938964844,0.125704750418663,-2883.708251953125,304.1708068847656,0.8807876110076904,0.2021896243095398,0.192648634314537,293.35992431640625,297.1499938964844,293.1499938964844,0.0050322939641773,-1815.6239013671875,298.46392822265625,0.5477318167686462,0.050000000745058,0.2289193123579025,291.9009704589844,291.1499938964844,275.3500061035156,272.7353820800781,286.31219482421875,294.5985412597656,291.6824645996094,1.0,0.1744378507137298,0.8758648037910461,0.8758648037910461,1.0,1.0,-0.7191239595413208,0.308696836233139,0.4104271233081817,0.1113217771053314,0.0,0.0,0.0,25.885974884033203,25.0,-486.9219665527344,-985.3425903320312,52.78292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,299.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,20352.826171875,18000.0,0.0,0.0,0.1761955171823501,0.0,0.0,0.0,0.0,1.0,0.0086721135303378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089233545586466,0.0683864802122116,-0.0594631247222423,0.0,0.0001788160443538,0.0,0.0,2.8753979206085205,0.0,0.0,0.0,0.2761499881744385,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0073190848343074,-491.8512573242188,300.736083984375,0.5477318167686462,0.050000000745058,0.0458277910947799,294.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98834228515625,0.5477318167686462,0.050000000745058,0.0482588708400726,293.24664306640625,297.1499938964844,293.1499938964844,0.0633077770471572,-1250.90966796875,304.1681823730469,0.7397817373275757,0.1177700012922287,0.0835855156183242,293.21588134765625,297.1499938964844,293.1499938964844,0.125704750418663,-2883.708251953125,304.1708068847656,0.8807876110076904,0.2021896243095398,0.192648634314537,293.35992431640625,297.1499938964844,293.1499938964844,0.0050322939641773,-1815.6239013671875,298.46392822265625,0.5477318167686462,0.050000000745058,0.2289193123579025,291.9009704589844,291.1499938964844,275.3500061035156,272.7353820800781,286.31219482421875,294.5985412597656,291.6824645996094,1.0,0.1744378507137298,0.8758648037910461,0.8758648037910461,1.0,1.0,-0.7191239595413208,0.308696836233139,0.4104271233081817,0.1113217771053314,0.0,0.0,0.0,25.885974884033203,25.0,-486.9219665527344,-985.3425903320312,52.78292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,299.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,20352.826171875,18000.0,0.0,0.0,0.1761955171823501,0.0,0.0,0.0,0.0,1.0,0.0086721135303378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089233545586466,0.0683864802122116,-0.0594631247222423,0.0,0.0001788160443538,0.0,0.0,2.8753979206085205,0.0,0.0,0.0,0.2761499881744385,4.0,0.0,1.0
824460,293.29766845703125,297.1499938964844,293.1499938964844,0.0080255540087819,-560.911865234375,300.1324462890625,0.5466668605804443,0.050000000745058,0.045835506170988,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.187744140625,0.5466668605804443,0.050000000745058,0.0482669956982135,293.2588806152344,297.1499938964844,293.1499938964844,0.0711911022663116,-1379.423828125,304.1494140625,0.7296527028083801,0.1128180995583534,0.0803307220339775,293.2260131835937,297.1499938964844,293.1499938964844,0.1437218785285949,-3248.95654296875,304.1345520019531,0.8742842674255371,0.1984431594610214,0.1894030123949051,293.3709716796875,297.1499938964844,293.1499938964844,0.0053791794925928,-2059.066162109375,297.4881896972656,0.5466668605804443,0.050000000745058,0.2289578318595886,290.0436706542969,291.1499938964844,275.3590393066406,272.7395324707031,285.22760009765625,294.63427734375,289.9298095703125,1.0,0.173937126994133,0.9255188703536988,0.9255188703536988,0.6000000238418579,1.0,-0.7113882899284363,0.358597457408905,0.3527908325195312,0.1626625806093216,0.0,0.0,1.0,26.02810287475586,25.0,-838.3084716796875,-6502.091796875,51.952579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6219482421875,305.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16532.35546875,18000.0,0.0,0.0,0.1453529149293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195645868778228,0.2195686995983123,-4.109522251383169e-06,0.0,0.0001475147291785,0.0,0.0,8.56337833404541,0.0,0.0,0.0,0.2956007122993469,4.0,0.0,1.0
824520,293.29766845703125,297.1499938964844,293.1499938964844,0.0080255540087819,-560.911865234375,300.1324462890625,0.5466668605804443,0.050000000745058,0.045835506170988,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.187744140625,0.5466668605804443,0.050000000745058,0.0482669956982135,293.2588806152344,297.1499938964844,293.1499938964844,0.0711911022663116,-1379.423828125,304.1494140625,0.7296527028083801,0.1128180995583534,0.0803307220339775,293.2260131835937,297.1499938964844,293.1499938964844,0.1437218785285949,-3248.95654296875,304.1345520019531,0.8742842674255371,0.1984431594610214,0.1894030123949051,293.3709716796875,297.1499938964844,293.1499938964844,0.0053791794925928,-2059.066162109375,297.4881896972656,0.5466668605804443,0.050000000745058,0.2289578318595886,290.0436706542969,291.1499938964844,275.3590393066406,272.7395324707031,285.22760009765625,294.63427734375,289.9298095703125,1.0,0.173937126994133,0.9255188703536988,0.9255188703536988,0.6000000238418579,1.0,-0.7113882899284363,0.358597457408905,0.3527908325195312,0.1626625806093216,0.0,0.0,1.0,26.02810287475586,25.0,-838.3084716796875,-6502.091796875,51.952579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6219482421875,305.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16532.35546875,18000.0,0.0,0.0,0.1453529149293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195645868778228,0.2195686995983123,-4.109522251383169e-06,0.0,0.0001475147291785,0.0,0.0,8.56337833404541,0.0,0.0,0.0,0.2956007122993469,4.0,0.0,1.0
824580,293.3077087402344,297.1499938964844,293.1499938964844,0.0070327711291611,-470.80511474609375,300.6580810546875,0.5465303063392639,0.050000000745058,0.0458365082740783,294.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718322753906,0.5465303063392639,0.050000000745058,0.048268049955368,293.26519775390625,297.1499938964844,293.1499938964844,0.0541202127933502,-1124.5172119140625,304.177734375,0.7214335799217224,0.1087846383452415,0.0774959847331047,293.2306213378906,297.1499938964844,293.1499938964844,0.1168180555105209,-2709.879638671875,304.1838684082031,0.8698104023933411,0.1955882757902145,0.1866558194160461,293.3817443847656,297.1499938964844,293.1499938964844,0.0048304512165486,-1724.7781982421875,298.3804016113281,0.5465303063392639,0.050000000745058,0.2289628386497497,292.1384582519531,291.1499938964844,275.36407470703125,272.741943359375,277.446044921875,294.6173400878906,292.1461181640625,1.0,0.1734277456998825,0.7557995915412903,0.7557995915412903,0.2442004233598709,1.0,-0.7046979069709778,0.6379546523094177,0.0667432621121406,0.4423985183238983,0.0,0.0,0.0,26.038055419921875,25.0,172.0189208984375,-5842.22900390625,51.19044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9288024902344,305.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22977.73046875,18000.0,0.0,0.0,0.1428863555192947,0.0,0.0,0.0,0.0,1.0,0.0020654303953051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159676760435104,0.1260846257209777,-0.0101169543340802,0.0,0.000145011479617,0.0,0.0,6.202140331268311,0.0,0.0,0.0,0.3001342415809631,4.0,0.0,1.0
824640,293.3077087402344,297.1499938964844,293.1499938964844,0.0070327711291611,-470.80511474609375,300.6580810546875,0.5465303063392639,0.050000000745058,0.0458365082740783,294.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718322753906,0.5465303063392639,0.050000000745058,0.048268049955368,293.26519775390625,297.1499938964844,293.1499938964844,0.0541202127933502,-1124.5172119140625,304.177734375,0.7214335799217224,0.1087846383452415,0.0774959847331047,293.2306213378906,297.1499938964844,293.1499938964844,0.1168180555105209,-2709.879638671875,304.1838684082031,0.8698104023933411,0.1955882757902145,0.1866558194160461,293.3817443847656,297.1499938964844,293.1499938964844,0.0048304512165486,-1724.7781982421875,298.3804016113281,0.5465303063392639,0.050000000745058,0.2289628386497497,292.1384582519531,291.1499938964844,275.36407470703125,272.741943359375,277.446044921875,294.6173400878906,292.1461181640625,1.0,0.1734277456998825,0.7557995915412903,0.7557995915412903,0.2442004233598709,1.0,-0.7046979069709778,0.6379546523094177,0.0667432621121406,0.4423985183238983,0.0,0.0,0.0,26.038055419921875,25.0,172.0189208984375,-5842.22900390625,51.19044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9288024902344,305.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22977.73046875,18000.0,0.0,0.0,0.1428863555192947,0.0,0.0,0.0,0.0,1.0,0.0020654303953051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159676760435104,0.1260846257209777,-0.0101169543340802,0.0,0.000145011479617,0.0,0.0,6.202140331268311,0.0,0.0,0.0,0.3001342415809631,4.0,0.0,1.0
824700,293.31170654296875,297.1499938964844,293.1499938964844,0.0074963229708373,-521.2893676757812,300.286376953125,0.5461280941963196,0.050000000745058,0.0458394512534141,294.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.5461280941963196,0.050000000745058,0.0482711493968963,293.26861572265625,297.1499938964844,293.1499938964844,0.0614566281437873,-1237.8262939453125,304.1591186523437,0.7165731191635132,0.1066503375768661,0.076003149151802,293.2325439453125,297.1499938964844,293.1499938964844,0.1316484361886978,-3015.656005859375,304.1502990722656,0.8671338558197021,0.1941882371902465,0.1852857172489166,293.3858642578125,297.1499938964844,293.1499938964844,0.0049843005836009,-1875.764404296875,297.77947998046875,0.5461280941963196,0.050000000745058,0.2289775609970092,290.996826171875,291.1499938964844,275.3651733398437,272.7425231933594,277.89337158203125,294.6101989746094,290.3412780761719,1.0,0.1731588840484619,0.7256497144699097,0.7256497144699097,0.2743502557277679,1.0,-0.7012869715690613,0.6067272424697876,0.0945597290992736,0.4119900465011596,0.0,0.0,0.0,26.080347061157227,25.0,-2363.298828125,-3311.37841796875,50.80069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97320556640625,298.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19989.546875,18000.0,0.0,0.0,0.1388942152261734,0.0,0.0,0.0,0.0,1.0,0.0065398165024816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306796543300151,0.0780927538871765,-0.0474131032824516,0.0,0.0001409599790349,0.0,0.0,3.249500036239624,0.0,0.0,0.0,0.2753423154354095,4.0,0.0,1.0
824760,293.3113708496094,297.1499938964844,293.1499938964844,0.0081093125045299,-579.1683349609375,299.7814636230469,0.5458614230155945,0.050000000745058,0.0458414182066917,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6209716796875,0.5458614230155945,0.050000000745058,0.0482732206583023,293.2702331542969,297.1499938964844,293.1499938964844,0.0682039409875869,-1345.178955078125,304.1454772949219,0.7119531035423279,0.1048263609409332,0.0746133401989936,293.23297119140625,297.1499938964844,293.1499938964844,0.146555557847023,-3314.000244140625,304.1236267089844,0.8649111390113831,0.1930548548698425,0.1840890645980835,293.3854064941406,297.1499938964844,293.1499938964844,0.0053250580094754,-2093.07275390625,296.9539489746094,0.5458614230155945,0.050000000745058,0.228987380862236,289.3869323730469,291.1499938964844,275.3653564453125,272.7427062988281,278.263671875,294.6253356933594,289.1750183105469,1.0,0.172886773943901,0.7095962762832642,0.7095962762832642,0.2904037535190582,1.0,-0.6981992721557617,0.5914035439491272,0.1067957207560539,0.3973589539527893,0.0,0.0,1.0,26.10231208801269,25.0,-1182.9571533203125,-10917.98046875,50.43063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21002197265625,310.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,9920.9248046875,18000.0,0.0,0.0,0.1325347274541854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675531268119812,0.6675580739974976,-4.949679805577034e-06,0.0,0.0001345058990409,0.0,0.0,40.7569694519043,0.0,0.0,0.0,0.4385799169540405,4.0,0.0,1.0
824820,293.31451416015625,297.1499938964844,293.1499938964844,0.007232001516968,-493.8426513671875,300.2916259765625,0.5453485250473022,0.050000000745058,0.0458452180027961,294.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5453485250473022,0.050000000745058,0.0482772216200828,293.2719116210937,297.1499938964844,293.1499938964844,0.052532747387886,-1111.19482421875,304.17303466796875,0.7035073041915894,0.1014516204595565,0.0722671896219253,293.2334289550781,297.1499938964844,293.1499938964844,0.1209271997213363,-2799.85546875,304.17498779296875,0.8610743880271912,0.1908642500638961,0.1820632070302963,293.38885498046875,297.1499938964844,293.1499938964844,0.0048929941840469,-1793.24267578125,297.80731201171875,0.5453485250473022,0.050000000745058,0.2290063500404358,291.3197631835937,291.1499938964844,275.3631286621094,272.7419128417969,280.8113098144531,294.62017822265625,291.63134765625,1.0,0.1723365783691406,0.9396361112594604,0.9396361112594604,0.4388365447521209,1.0,-0.6929847002029419,0.4778711199760437,0.2151135504245758,0.2853385508060455,0.0,0.0,0.2186709940433502,26.13871955871582,25.0,1866.2061767578125,-10202.7001953125,49.75599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,310.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,20683.484375,18000.0,0.0,0.0,0.1492281109094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503655672073364,1.0503768920898438,-1.1377142982382791e-05,0.0,0.0001514475734438,0.0,0.0,150.41915893554688,0.0,0.0,0.0,0.5538644194602966,4.0,0.0,1.0
824880,293.31451416015625,297.1499938964844,293.1499938964844,0.007232001516968,-493.8426513671875,300.2916259765625,0.5453485250473022,0.050000000745058,0.0458452180027961,294.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5453485250473022,0.050000000745058,0.0482772216200828,293.2719116210937,297.1499938964844,293.1499938964844,0.052532747387886,-1111.19482421875,304.17303466796875,0.7035073041915894,0.1014516204595565,0.0722671896219253,293.2334289550781,297.1499938964844,293.1499938964844,0.1209271997213363,-2799.85546875,304.17498779296875,0.8610743880271912,0.1908642500638961,0.1820632070302963,293.38885498046875,297.1499938964844,293.1499938964844,0.0048929941840469,-1793.24267578125,297.80731201171875,0.5453485250473022,0.050000000745058,0.2290063500404358,291.3197631835937,291.1499938964844,275.3631286621094,272.7419128417969,280.8113098144531,294.62017822265625,291.63134765625,1.0,0.1723365783691406,0.9396361112594604,0.9396361112594604,0.4388365447521209,1.0,-0.6929847002029419,0.4778711199760437,0.2151135504245758,0.2853385508060455,0.0,0.0,0.2186709940433502,26.13871955871582,25.0,1866.2061767578125,-10202.7001953125,49.75599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,310.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,20683.484375,18000.0,0.0,0.0,0.1492281109094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503655672073364,1.0503768920898438,-1.1377142982382791e-05,0.0,0.0001514475734438,0.0,0.0,150.41915893554688,0.0,0.0,0.0,0.5538644194602966,4.0,0.0,1.0
824940,293.32208251953125,297.1499938964844,293.1499938964844,0.0070587708614766,-484.8788757324219,300.2958068847656,0.54468834400177,0.050000000745058,0.0458501428365707,294.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66925048828125,0.54468834400177,0.050000000745058,0.0482824072241783,293.27667236328125,297.1499938964844,293.1499938964844,0.0491186119616031,-1067.311279296875,304.1698303222656,0.6931791305541992,0.0973992869257927,0.0695265084505081,293.2357788085937,297.1499938964844,293.1499938964844,0.1186167895793914,-2757.855224609375,304.1683044433594,0.8564915657043457,0.1882779598236084,0.1796730905771255,293.3968200683594,297.1499938964844,293.1499938964844,0.0047011459246277,-1728.45068359375,297.8370056152344,0.54468834400177,0.050000000745058,0.2290309518575668,291.5850524902344,291.1499938964844,275.35760498046875,272.7396850585937,285.5869445800781,294.60406494140625,291.3697814941406,1.0,0.1717539876699447,1.0,1.0,0.7313942313194275,1.0,-0.6868683695793152,0.3167313635349273,0.3701370060443878,0.1260158121585846,0.0,0.0,0.0,26.19180679321289,25.0,-447.508544921875,-1643.9744873046875,49.0086784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,300.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20516.001953125,18000.0,0.0,0.0,0.1483420431613922,0.0,0.0,0.0,0.0,1.0,0.0079360073432326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015722656622529,0.0717613026499748,-0.0560386478900909,0.0,0.0001505483087385,0.0,0.0,3.048279523849488,0.0,0.0,0.0,0.2775115370750427,4.0,0.0,1.0
825000,293.32208251953125,297.1499938964844,293.1499938964844,0.0070587708614766,-484.8788757324219,300.2958068847656,0.54468834400177,0.050000000745058,0.0458501428365707,294.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66925048828125,0.54468834400177,0.050000000745058,0.0482824072241783,293.27667236328125,297.1499938964844,293.1499938964844,0.0491186119616031,-1067.311279296875,304.1698303222656,0.6931791305541992,0.0973992869257927,0.0695265084505081,293.2357788085937,297.1499938964844,293.1499938964844,0.1186167895793914,-2757.855224609375,304.1683044433594,0.8564915657043457,0.1882779598236084,0.1796730905771255,293.3968200683594,297.1499938964844,293.1499938964844,0.0047011459246277,-1728.45068359375,297.8370056152344,0.54468834400177,0.050000000745058,0.2290309518575668,291.5850524902344,291.1499938964844,275.35760498046875,272.7396850585937,285.5869445800781,294.60406494140625,291.3697814941406,1.0,0.1717539876699447,1.0,1.0,0.7313942313194275,1.0,-0.6868683695793152,0.3167313635349273,0.3701370060443878,0.1260158121585846,0.0,0.0,0.0,26.19180679321289,25.0,-447.508544921875,-1643.9744873046875,49.0086784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,300.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20516.001953125,18000.0,0.0,0.0,0.1483420431613922,0.0,0.0,0.0,0.0,1.0,0.0079360073432326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015722656622529,0.0717613026499748,-0.0560386478900909,0.0,0.0001505483087385,0.0,0.0,3.048279523849488,0.0,0.0,0.0,0.2775115370750427,4.0,0.0,1.0
825060,293.32208251953125,297.1499938964844,293.1499938964844,0.0076207532547414,-541.08203125,299.7335205078125,0.5446537137031555,0.050000000745058,0.0458504185080528,294.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609436035156,0.5446537137031555,0.050000000745058,0.0482826977968215,293.2786560058594,297.1499938964844,293.1499938964844,0.0541232526302337,-1147.0631103515625,304.1554260253906,0.6835516095161438,0.093778021633625,0.0668606236577034,293.2356872558594,297.1499938964844,293.1499938964844,0.1323886662721634,-3041.563232421875,304.1402282714844,0.8530268669128418,0.1861113309860229,0.1774789094924926,293.3969116210937,297.1499938964844,293.1499938964844,0.0049881730228662,-1925.9256591796875,296.9304504394531,0.5446537137031555,0.050000000745058,0.2290323376655578,289.9690856933594,291.1499938964844,275.3490600585937,272.7361145019531,282.3118896484375,294.6352844238281,290.0945739746094,1.0,0.1711805313825607,1.0,1.0,0.4388365447521209,1.0,-0.6810374855995178,0.4550533294677734,0.2259841561317443,0.2650419771671295,0.0,0.0,1.0,26.166996002197266,25.0,201.5077209472656,-9809.5810546875,48.29001998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1696472167969,311.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,9424.0888671875,18000.0,0.0,0.0,0.1255753338336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927610635757446,0.6927661299705505,-5.04555055158562e-06,0.0,0.0001274429960176,0.0,0.0,43.761016845703125,0.0,0.0,0.0,0.4442577064037323,4.0,0.0,1.0
825120,293.32208251953125,297.1499938964844,293.1499938964844,0.0076207532547414,-541.08203125,299.7335205078125,0.5446537137031555,0.050000000745058,0.0458504185080528,294.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609436035156,0.5446537137031555,0.050000000745058,0.0482826977968215,293.2786560058594,297.1499938964844,293.1499938964844,0.0541232526302337,-1147.0631103515625,304.1554260253906,0.6835516095161438,0.093778021633625,0.0668606236577034,293.2356872558594,297.1499938964844,293.1499938964844,0.1323886662721634,-3041.563232421875,304.1402282714844,0.8530268669128418,0.1861113309860229,0.1774789094924926,293.3969116210937,297.1499938964844,293.1499938964844,0.0049881730228662,-1925.9256591796875,296.9304504394531,0.5446537137031555,0.050000000745058,0.2290323376655578,289.9690856933594,291.1499938964844,275.3490600585937,272.7361145019531,282.3118896484375,294.6352844238281,290.0945739746094,1.0,0.1711805313825607,1.0,1.0,0.4388365447521209,1.0,-0.6810374855995178,0.4550533294677734,0.2259841561317443,0.2650419771671295,0.0,0.0,1.0,26.166996002197266,25.0,201.5077209472656,-9809.5810546875,48.29001998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1696472167969,311.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,9424.0888671875,18000.0,0.0,0.0,0.1255753338336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927610635757446,0.6927661299705505,-5.04555055158562e-06,0.0,0.0001274429960176,0.0,0.0,43.761016845703125,0.0,0.0,0.0,0.4442577064037323,4.0,0.0,1.0
825180,293.3258972167969,297.1499938964844,293.1499938964844,0.0067916102707386,-463.8252258300781,300.2702331542969,0.5448428988456726,0.050000000745058,0.0458490215241909,294.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.812744140625,0.5448428988456726,0.050000000745058,0.0482812263071537,293.2799072265625,297.1499938964844,293.1499938964844,0.0408535860478878,-958.0641479492188,304.1746826171875,0.6750622987747192,0.0902742743492126,0.0644912272691726,293.2354431152344,297.1499938964844,293.1499938964844,0.1111164987087249,-2608.6201171875,304.17694091796875,0.8502780795097351,0.1840012073516845,0.1755638420581817,293.4012451171875,297.1499938964844,293.1499938964844,0.0045069269835948,-1637.1082763671875,297.8222961425781,0.5448428988456726,0.050000000745058,0.2290253490209579,291.8995361328125,291.1499938964844,275.3376770019531,272.73126220703125,277.6664733886719,294.6273498535156,291.81744384765625,1.0,0.1706450879573822,0.7339150905609131,0.7339150905609131,0.2660849392414093,1.0,-0.6758843660354614,0.591495156288147,0.0843892246484756,0.4020339548587799,0.0,0.0,0.0,26.106075286865234,25.0,-126.34838104248048,-5429.03466796875,47.64427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24037.310546875,18000.0,0.0,0.0,0.137723296880722,0.0,0.0,0.0,0.0,1.0,0.0022373667452484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142092123627662,0.1264756321907043,-0.0122664207592606,0.0,0.0001397716259816,0.0,0.0,6.493224143981934,0.0,0.0,0.0,0.3058459758758545,4.0,0.0,1.0
825240,293.3258972167969,297.1499938964844,293.1499938964844,0.0067916102707386,-463.8252258300781,300.2702331542969,0.5448428988456726,0.050000000745058,0.0458490215241909,294.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.812744140625,0.5448428988456726,0.050000000745058,0.0482812263071537,293.2799072265625,297.1499938964844,293.1499938964844,0.0408535860478878,-958.0641479492188,304.1746826171875,0.6750622987747192,0.0902742743492126,0.0644912272691726,293.2354431152344,297.1499938964844,293.1499938964844,0.1111164987087249,-2608.6201171875,304.17694091796875,0.8502780795097351,0.1840012073516845,0.1755638420581817,293.4012451171875,297.1499938964844,293.1499938964844,0.0045069269835948,-1637.1082763671875,297.8222961425781,0.5448428988456726,0.050000000745058,0.2290253490209579,291.8995361328125,291.1499938964844,275.3376770019531,272.73126220703125,277.6664733886719,294.6273498535156,291.81744384765625,1.0,0.1706450879573822,0.7339150905609131,0.7339150905609131,0.2660849392414093,1.0,-0.6758843660354614,0.591495156288147,0.0843892246484756,0.4020339548587799,0.0,0.0,0.0,26.106075286865234,25.0,-126.34838104248048,-5429.03466796875,47.64427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24037.310546875,18000.0,0.0,0.0,0.137723296880722,0.0,0.0,0.0,0.0,1.0,0.0022373667452484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142092123627662,0.1264756321907043,-0.0122664207592606,0.0,0.0001397716259816,0.0,0.0,6.493224143981934,0.0,0.0,0.0,0.3058459758758545,4.0,0.0,1.0
825300,293.32696533203125,297.1499938964844,293.1499938964844,0.0071743275038897,-507.31585693359375,299.90191650390625,0.5446558594703674,0.050000000745058,0.0458504222333431,294.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.5446558594703674,0.050000000745058,0.0482827015221118,293.2813415527344,297.1499938964844,293.1499938964844,0.0460584759712219,-1037.516845703125,304.1605834960937,0.669879674911499,0.0883451774716377,0.0631489008665084,293.2356262207031,297.1499938964844,293.1499938964844,0.1233479529619216,-2864.44384765625,304.1495056152344,0.8483636975288391,0.1828814893960952,0.1744872778654098,293.4023742675781,297.1499938964844,293.1499938964844,0.0046330108307302,-1763.42724609375,297.2308349609375,0.5446558594703674,0.050000000745058,0.229032352566719,290.8477478027344,291.1499938964844,275.3310241699219,272.7283935546875,278.09722900390625,294.6291198730469,290.2588806152344,1.0,0.1703720092773437,0.7141256928443909,0.7141256928443909,0.2858743071556091,1.0,-0.6729932427406311,0.574479877948761,0.0985133573412895,0.3856823146343231,0.0,0.0,0.2024380713701248,26.11510467529297,25.0,-2228.734130859375,-3898.271484375,47.30064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975952148437,298.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,20055.41796875,18000.0,0.0,0.0,0.1362986713647842,0.0,0.0,0.0,0.0,1.0,0.0054184691980481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505060702562332,0.0906626284122467,-0.0401565581560134,0.0,0.000138325834996,0.0,0.0,3.813230276107788,0.0,0.0,0.0,0.2815508544445038,4.0,0.0,1.0
825360,293.3246459960937,297.1499938964844,293.1499938964844,0.007596799172461,-547.8493041992188,299.4798583984375,0.544539749622345,0.050000000745058,0.0458512976765632,294.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76416015625,0.544539749622345,0.050000000745058,0.0482836253941059,293.2813720703125,297.1499938964844,293.1499938964844,0.0495702847838401,-1092.2646484375,304.152587890625,0.6650474667549133,0.0866740569472312,0.0618849173188209,293.2348327636719,297.1499938964844,293.1499938964844,0.1328549087047577,-3058.455078125,304.1329345703125,0.846708357334137,0.1819522529840469,0.173518881201744,293.39996337890625,297.1499938964844,293.1499938964844,0.0048827002756297,-1917.32421875,296.54705810546875,0.544539749622345,0.050000000745058,0.22903673350811,289.6144104003906,291.1499938964844,275.3237609863281,272.7252502441406,278.4111633300781,294.6519775390625,289.6146850585937,1.0,0.1701004803180694,0.7011616826057434,0.7011616826057434,0.2988382875919342,1.0,-0.6703212857246399,0.5618230104446411,0.1084983199834823,0.3736223876476288,0.0,0.0,1.0,26.11281013488769,25.0,-363.5337219238281,-10554.5546875,46.97280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,310.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,9189.5732421875,18000.0,0.0,0.0,0.1358156651258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287515044212341,0.8287577033042908,-6.248980753298383e-06,0.0,0.0001378356246277,0.0,0.0,67.62117767333984,0.0,0.0,0.0,0.4933205842971802,4.0,0.0,1.0
825420,293.32586669921875,297.1499938964844,293.1499938964844,0.0067987707443535,-467.6336059570313,300.03759765625,0.544037938117981,0.050000000745058,0.0458550788462162,294.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.544037938117981,0.050000000745058,0.0482876040041446,293.2811279296875,297.1499938964844,293.1499938964844,0.0361598394811153,-900.2621459960938,304.1738586425781,0.6561887860298157,0.0834034904837608,0.0596497878432273,293.233642578125,297.1499938964844,293.1499938964844,0.1101439669728279,-2593.14599609375,304.1760559082031,0.8433896899223328,0.1800462305545807,0.1717876642942428,293.4015197753906,297.1499938964844,293.1499938964844,0.0044798692688345,-1640.0728759765625,297.46588134765625,0.544037938117981,0.050000000745058,0.2290556132793426,291.5377197265625,291.1499938964844,275.3074951171875,272.7181396484375,283.9678955078125,294.6517639160156,291.9013671875,1.0,0.169546753168106,0.924582064151764,0.924582064151764,0.6000000238418579,1.0,-0.6655932664871216,0.3478778898715973,0.3177153468132019,0.1614487618207931,0.0,0.0,0.0132592590525746,26.139760971069336,25.0,2092.441650390625,-8322.169921875,46.35548782348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.046875,309.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27027.14453125,18000.0,0.0,0.0,0.1525641828775406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754338026046753,0.8754445314407349,-1.0766038030851632e-05,0.0,0.0001548332511447,0.0,0.0,109.80465698242188,0.0,0.0,0.0,0.4597625136375427,4.0,0.0,1.0
825480,293.32586669921875,297.1499938964844,293.1499938964844,0.0067987707443535,-467.6336059570313,300.03759765625,0.544037938117981,0.050000000745058,0.0458550788462162,294.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.544037938117981,0.050000000745058,0.0482876040041446,293.2811279296875,297.1499938964844,293.1499938964844,0.0361598394811153,-900.2621459960938,304.1738586425781,0.6561887860298157,0.0834034904837608,0.0596497878432273,293.233642578125,297.1499938964844,293.1499938964844,0.1101439669728279,-2593.14599609375,304.1760559082031,0.8433896899223328,0.1800462305545807,0.1717876642942428,293.4015197753906,297.1499938964844,293.1499938964844,0.0044798692688345,-1640.0728759765625,297.46588134765625,0.544037938117981,0.050000000745058,0.2290556132793426,291.5377197265625,291.1499938964844,275.3074951171875,272.7181396484375,283.9678955078125,294.6517639160156,291.9013671875,1.0,0.169546753168106,0.924582064151764,0.924582064151764,0.6000000238418579,1.0,-0.6655932664871216,0.3478778898715973,0.3177153468132019,0.1614487618207931,0.0,0.0,0.0132592590525746,26.139760971069336,25.0,2092.441650390625,-8322.169921875,46.35548782348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.046875,309.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27027.14453125,18000.0,0.0,0.0,0.1525641828775406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754338026046753,0.8754445314407349,-1.0766038030851632e-05,0.0,0.0001548332511447,0.0,0.0,109.80465698242188,0.0,0.0,0.0,0.4597625136375427,4.0,0.0,1.0
825540,293.33270263671875,297.1499938964844,293.1499938964844,0.0065476056188344,-450.26409912109375,300.1252746582031,0.5436391234397888,0.050000000745058,0.0458581000566482,294.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0977783203125,0.5436391234397888,0.050000000745058,0.0482907891273498,293.28497314453125,297.1499938964844,293.1499938964844,0.0317861586809158,-843.5986328125,304.1724548339844,0.645605206489563,0.0793082416057586,0.056907944381237,293.2349853515625,297.1499938964844,293.1499938964844,0.1059636175632476,-2510.419677734375,304.1722412109375,0.8395118117332458,0.1776567250490188,0.1696110367774963,293.40887451171875,297.1499938964844,293.1499938964844,0.0042454577051103,-1545.818603515625,297.6293640136719,0.5436391234397888,0.050000000745058,0.229070708155632,292.03515625,291.1499938964844,275.2891540527344,272.7100524902344,286.2937316894531,294.63427734375,291.8259582519531,1.0,0.1689814776182174,0.87430340051651,0.87430340051651,1.0,1.0,-0.659716010093689,0.2835381925106048,0.3761778175830841,0.0985417440533638,0.0,0.0,0.0,26.15994644165039,25.0,-405.6632995605469,-851.3124389648438,45.664337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5418701171875,299.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20271.30859375,18000.0,0.0,0.0,0.1515608429908752,0.0,0.0,0.0,0.0,1.0,0.0087947128340601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0077601787634193,0.067672424018383,-0.0599122457206249,0.0,0.0001538149954285,0.0,0.0,2.832904577255249,0.0,0.0,0.0,0.2756074368953705,4.0,0.0,1.0
825600,293.33270263671875,297.1499938964844,293.1499938964844,0.0065476056188344,-450.26409912109375,300.1252746582031,0.5436391234397888,0.050000000745058,0.0458581000566482,294.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0977783203125,0.5436391234397888,0.050000000745058,0.0482907891273498,293.28497314453125,297.1499938964844,293.1499938964844,0.0317861586809158,-843.5986328125,304.1724548339844,0.645605206489563,0.0793082416057586,0.056907944381237,293.2349853515625,297.1499938964844,293.1499938964844,0.1059636175632476,-2510.419677734375,304.1722412109375,0.8395118117332458,0.1776567250490188,0.1696110367774963,293.40887451171875,297.1499938964844,293.1499938964844,0.0042454577051103,-1545.818603515625,297.6293640136719,0.5436391234397888,0.050000000745058,0.229070708155632,292.03515625,291.1499938964844,275.2891540527344,272.7100524902344,286.2937316894531,294.63427734375,291.8259582519531,1.0,0.1689814776182174,0.87430340051651,0.87430340051651,1.0,1.0,-0.659716010093689,0.2835381925106048,0.3761778175830841,0.0985417440533638,0.0,0.0,0.0,26.15994644165039,25.0,-405.6632995605469,-851.3124389648438,45.664337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5418701171875,299.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20271.30859375,18000.0,0.0,0.0,0.1515608429908752,0.0,0.0,0.0,0.0,1.0,0.0087947128340601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0077601787634193,0.067672424018383,-0.0599122457206249,0.0,0.0001538149954285,0.0,0.0,2.832904577255249,0.0,0.0,0.0,0.2756074368953705,4.0,0.0,1.0
825660,293.3317565917969,297.1499938964844,293.1499938964844,0.0071301986463367,-513.5042114257812,299.4688720703125,0.5434636473655701,0.050000000745058,0.045859444886446,294.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4029846191406,0.5434636473655701,0.050000000745058,0.0482922047376632,293.2864990234375,297.1499938964844,293.1499938964844,0.0364062339067459,-920.2317504882812,304.1575012207031,0.6352711319923401,0.0755647048354148,0.0541576370596885,293.234375,297.1499938964844,293.1499938964844,0.1217391490936279,-2843.074951171875,304.13873291015625,0.8360785841941833,0.1756210774183273,0.167545273900032,293.4081115722656,297.1499938964844,293.1499938964844,0.0045038689859211,-1746.9345703125,296.5789794921875,0.5434636473655701,0.050000000745058,0.2290774285793304,290.259765625,291.1499938964844,275.2689514160156,272.7010803222656,285.2043151855469,294.6684265136719,289.9665832519531,1.0,0.168416291475296,0.924582064151764,0.924582064151764,0.6000000238418579,1.0,-0.653947114944458,0.3303961753845215,0.3235509395599365,0.1464215964078903,0.0,0.0,0.4692076742649078,26.151994705200195,25.0,-1676.2083740234375,-3983.50439453125,44.98509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69793701171875,300.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.923828125,18000.0,0.0,0.0,0.1289716064929962,0.0,0.0,0.0,0.0,1.0,0.0075601027347147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825308412313461,0.1335107833147049,-0.0509799495339393,0.0,0.0001308897917624,0.0,0.0,5.1164398193359375,0.0,0.0,0.0,0.271879643201828,4.0,0.0,1.0
