time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825720,293.3317565917969,297.1499938964844,293.1499938964844,0.0071301986463367,-513.5042114257812,299.4688720703125,0.5434636473655701,0.050000000745058,0.045859444886446,294.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4029846191406,0.5434636473655701,0.050000000745058,0.0482922047376632,293.2864990234375,297.1499938964844,293.1499938964844,0.0364062339067459,-920.2317504882812,304.1575012207031,0.6352711319923401,0.0755647048354148,0.0541576370596885,293.234375,297.1499938964844,293.1499938964844,0.1217391490936279,-2843.074951171875,304.13873291015625,0.8360785841941833,0.1756210774183273,0.167545273900032,293.4081115722656,297.1499938964844,293.1499938964844,0.0045038689859211,-1746.9345703125,296.5789794921875,0.5434636473655701,0.050000000745058,0.2290774285793304,290.259765625,291.1499938964844,275.2689514160156,272.7010803222656,285.2043151855469,294.6684265136719,289.9665832519531,1.0,0.168416291475296,0.924582064151764,0.924582064151764,0.6000000238418579,1.0,-0.653947114944458,0.3303961753845215,0.3235509395599365,0.1464215964078903,0.0,0.0,0.4692076742649078,26.151994705200195,25.0,-1676.2083740234375,-3983.50439453125,44.98509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69793701171875,300.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.923828125,18000.0,0.0,0.0,0.1289716064929962,0.0,0.0,0.0,0.0,1.0,0.0075601027347147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825308412313461,0.1335107833147049,-0.0509799495339393,0.0,0.0001308897917624,0.0,0.0,5.1164398193359375,0.0,0.0,0.0,0.271879643201828,4.0,0.0,1.0
825780,293.3305358886719,297.1499938964844,293.1499938964844,0.006609468255192,-457.92822265625,299.8312683105469,0.5439586043357849,0.050000000745058,0.0458557233214378,294.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5439586043357849,0.050000000745058,0.0482882857322692,293.2852783203125,297.1499938964844,293.1499938964844,0.0273750536143779,-784.1510009765625,304.17071533203125,0.6273162961006165,0.07235948741436,0.0519053786993026,293.2321472167969,297.1499938964844,293.1499938964844,0.1055968701839447,-2507.353271484375,304.1711120605469,0.8341860175132751,0.1739420592784881,0.1659559458494186,293.4073181152344,297.1499938964844,293.1499938964844,0.0042713158763945,-1569.6953125,297.1725769042969,0.5439586043357849,0.050000000745058,0.2290588319301605,291.5030517578125,291.1499938964844,275.24713134765625,272.6912841796875,277.3849182128906,294.6866760253906,291.86865234375,1.0,0.1679019480943679,0.7472042441368103,0.7472042441368103,0.2527957260608673,1.0,-0.649305522441864,0.5851243138313293,0.0641812309622764,0.4011607468128204,0.0,0.0,0.0,26.05160522460937,25.0,1462.7938232421875,-9626.50390625,44.40855026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,26254.87890625,18000.0,0.0,0.0,0.1264770776033401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715892374515533,0.4715965092182159,-7.293069302249933e-06,0.0,0.0001283581659663,0.0,0.0,34.98551559448242,0.0,0.0,0.0,0.3417602777481079,4.0,0.0,1.0
825840,293.3305358886719,297.1499938964844,293.1499938964844,0.006609468255192,-457.92822265625,299.8312683105469,0.5439586043357849,0.050000000745058,0.0458557233214378,294.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5439586043357849,0.050000000745058,0.0482882857322692,293.2852783203125,297.1499938964844,293.1499938964844,0.0273750536143779,-784.1510009765625,304.17071533203125,0.6273162961006165,0.07235948741436,0.0519053786993026,293.2321472167969,297.1499938964844,293.1499938964844,0.1055968701839447,-2507.353271484375,304.1711120605469,0.8341860175132751,0.1739420592784881,0.1659559458494186,293.4073181152344,297.1499938964844,293.1499938964844,0.0042713158763945,-1569.6953125,297.1725769042969,0.5439586043357849,0.050000000745058,0.2290588319301605,291.5030517578125,291.1499938964844,275.24713134765625,272.6912841796875,277.3849182128906,294.6866760253906,291.86865234375,1.0,0.1679019480943679,0.7472042441368103,0.7472042441368103,0.2527957260608673,1.0,-0.649305522441864,0.5851243138313293,0.0641812309622764,0.4011607468128204,0.0,0.0,0.0,26.05160522460937,25.0,1462.7938232421875,-9626.50390625,44.40855026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,26254.87890625,18000.0,0.0,0.0,0.1264770776033401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715892374515533,0.4715965092182159,-7.293069302249933e-06,0.0,0.0001283581659663,0.0,0.0,34.98551559448242,0.0,0.0,0.0,0.3417602777481079,4.0,0.0,1.0
825900,293.3327941894531,297.1499938964844,293.1499938964844,0.00651979399845,-455.8268737792969,299.8588562011719,0.5438238382339478,0.050000000745058,0.0458567440509796,294.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.5438238382339478,0.050000000745058,0.0482893623411655,293.2862854003906,297.1499938964844,293.1499938964844,0.02655222825706,-774.480224609375,304.168212890625,0.6223959922790527,0.0704488232731819,0.0506527051329612,293.2320556640625,297.1499938964844,293.1499938964844,0.1062050685286521,-2523.0302734375,304.1655578613281,0.8326011300086975,0.1729206591844558,0.165048599243164,293.4098205566406,297.1499938964844,293.1499938964844,0.0041262209415435,-1528.507568359375,297.2259521484375,0.5438238382339478,0.050000000745058,0.22906394302845,291.688720703125,291.1499938964844,275.2357177734375,272.68609619140625,277.869140625,294.6744689941406,291.2694091796875,1.0,0.1676456928253173,0.7191780805587769,0.7191780805587769,0.2808219492435455,1.0,-0.646722137928009,0.5566250085830688,0.0900971591472625,0.3733003139495849,0.0,0.0,0.0,26.05174446105957,25.0,-1194.5828857421875,-4659.31201171875,44.10806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,301.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21415.052734375,18000.0,0.0,0.0,0.1270047575235366,0.0,0.0,0.0,0.0,1.0,0.0036364567931741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800144076347351,0.1058295220136642,-0.0258151125162839,0.0,0.0001288936764467,0.0,0.0,4.796718120574951,0.0,0.0,0.0,0.2889976501464844,4.0,0.0,1.0
825960,293.3316955566406,297.1499938964844,293.1499938964844,0.0069708423689007,-506.1139526367188,299.3530578613281,0.5436723828315735,0.050000000745058,0.0458578951656818,294.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.5436723828315735,0.050000000745058,0.0482905730605125,293.2869567871094,297.1499938964844,293.1499938964844,0.0302324872463941,-841.3619995117188,304.1582336425781,0.6169331073760986,0.0685938075184822,0.0493186712265014,293.2315673828125,297.1499938964844,293.1499938964844,0.1191379353404045,-2795.780029296875,304.1392822265625,0.8309366106987,0.1719717681407928,0.1641047894954681,293.40875244140625,297.1499938964844,293.1499938964844,0.0043208021670579,-1684.5234375,296.41552734375,0.5436723828315735,0.050000000745058,0.2290696799755096,290.3120422363281,291.1499938964844,275.2239685058594,272.6807861328125,278.2486267089844,294.6879577636719,289.7635498046875,1.0,0.1673872470855713,0.7030746340751648,0.7030746340751648,0.2969253659248352,1.0,-0.6439981460571289,0.5421788692474365,0.1018192544579505,0.3594734668731689,0.0,0.0,0.8958885073661804,26.056602478027344,25.0,-2307.796142578125,-5635.076171875,43.798221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260986328125,299.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18689.296875,18000.0,0.0,0.0,0.1237175837159156,0.0,0.0,0.0,0.0,1.0,0.0014288581442087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274251192808151,0.1315387189388275,-0.0041135996580123,0.0,0.0001255576207768,0.0,0.0,5.3431806564331055,0.0,0.0,0.0,0.2827350199222564,4.0,0.0,1.0
826020,293.3279113769531,297.1499938964844,293.1499938964844,0.0067563741467893,-478.932861328125,299.44677734375,0.5436127185821533,0.050000000745058,0.0458583645522594,294.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56280517578125,0.5436127185821533,0.050000000745058,0.0482910647988319,293.2850952148437,297.1499938964844,293.1499938964844,0.0245241411030292,-752.36865234375,304.1659851074219,0.6069700121879578,0.0654967352747917,0.047065120190382,293.2290954589844,297.1499938964844,293.1499938964844,0.1098453104496002,-2602.106201171875,304.1611328125,0.8284514546394348,0.1704086363315582,0.1625750660896301,293.4050598144531,297.1499938964844,293.1499938964844,0.0042761960066854,-1616.09912109375,296.5710144042969,0.5436127185821533,0.050000000745058,0.229072019457817,290.7361145019531,291.1499938964844,275.1996154785156,272.6696472167969,278.7114562988281,294.7201538085937,291.152587890625,1.0,0.1668847799301147,0.685085117816925,0.685085117816925,0.3149148821830749,1.0,-0.6394615173339844,0.5235787034034729,0.115882821381092,0.3418760001659393,0.0,0.0,1.0,26.02705955505371,25.0,1488.56982421875,-10402.4912109375,43.24512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6652526855469,310.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,12730.5693359375,18000.0,0.0,0.0,0.1365894973278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145893692970276,1.145904541015625,-1.0852631021407431e-05,0.0,0.0001386209769407,0.0,0.0,167.38507080078125,0.0,0.0,0.0,0.635117769241333,4.0,0.0,1.0
826080,293.3279113769531,297.1499938964844,293.1499938964844,0.0067563741467893,-478.932861328125,299.44677734375,0.5436127185821533,0.050000000745058,0.0458583645522594,294.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56280517578125,0.5436127185821533,0.050000000745058,0.0482910647988319,293.2850952148437,297.1499938964844,293.1499938964844,0.0245241411030292,-752.36865234375,304.1659851074219,0.6069700121879578,0.0654967352747917,0.047065120190382,293.2290954589844,297.1499938964844,293.1499938964844,0.1098453104496002,-2602.106201171875,304.1611328125,0.8284514546394348,0.1704086363315582,0.1625750660896301,293.4050598144531,297.1499938964844,293.1499938964844,0.0042761960066854,-1616.09912109375,296.5710144042969,0.5436127185821533,0.050000000745058,0.229072019457817,290.7361145019531,291.1499938964844,275.1996154785156,272.6696472167969,278.7114562988281,294.7201538085937,291.152587890625,1.0,0.1668847799301147,0.685085117816925,0.685085117816925,0.3149148821830749,1.0,-0.6394615173339844,0.5235787034034729,0.115882821381092,0.3418760001659393,0.0,0.0,1.0,26.02705955505371,25.0,1488.56982421875,-10402.4912109375,43.24512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6652526855469,310.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,12730.5693359375,18000.0,0.0,0.0,0.1365894973278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145893692970276,1.145904541015625,-1.0852631021407431e-05,0.0,0.0001386209769407,0.0,0.0,167.38507080078125,0.0,0.0,0.0,0.635117769241333,4.0,0.0,1.0
826140,293.3323059082031,297.1499938964844,293.1499938964844,0.0063973381184041,-450.1645812988281,299.6788635253906,0.5433899164199829,0.050000000745058,0.0458600632846355,294.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.5433899164199829,0.050000000745058,0.0482928566634655,293.28692626953125,297.1499938964844,293.1499938964844,0.0206315070390701,-684.763427734375,304.1665954589844,0.5946626663208008,0.0617129020392894,0.0445736572146415,293.22906494140625,297.1499938964844,293.1499938964844,0.1034116148948669,-2470.230712890625,304.16619873046875,0.8253782391548157,0.1684169620275497,0.1608064025640487,293.4098815917969,297.1499938964844,293.1499938964844,0.0039779217913746,-1479.6702880859375,296.9613647460937,0.5433899164199829,0.050000000745058,0.2290805131196975,291.6001892089844,291.1499938964844,275.1744079589844,272.6579895019531,278.93621826171875,294.6983337402344,291.2507019042969,1.0,0.1663861870765686,0.6762912273406982,0.6762912273406982,0.3237087428569793,1.0,-0.6343634724617004,0.5117775797843933,0.1225859448313713,0.3311764299869537,0.0,0.0,0.0,26.02695655822754,25.0,-979.8557739257812,-4299.70751953125,42.66551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8833923339844,301.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22800.623046875,18000.0,0.0,0.0,0.1487957388162613,0.0,0.0,0.0,0.0,1.0,0.0036337743513286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082747533917427,0.1098062470555305,-0.0270587187260389,0.0,0.0001510087458882,0.0,0.0,5.295987129211426,0.0,0.0,0.0,0.2971316576004028,4.0,0.0,1.0
826200,293.3323059082031,297.1499938964844,293.1499938964844,0.0063973381184041,-450.1645812988281,299.6788635253906,0.5433899164199829,0.050000000745058,0.0458600632846355,294.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.5433899164199829,0.050000000745058,0.0482928566634655,293.28692626953125,297.1499938964844,293.1499938964844,0.0206315070390701,-684.763427734375,304.1665954589844,0.5946626663208008,0.0617129020392894,0.0445736572146415,293.22906494140625,297.1499938964844,293.1499938964844,0.1034116148948669,-2470.230712890625,304.16619873046875,0.8253782391548157,0.1684169620275497,0.1608064025640487,293.4098815917969,297.1499938964844,293.1499938964844,0.0039779217913746,-1479.6702880859375,296.9613647460937,0.5433899164199829,0.050000000745058,0.2290805131196975,291.6001892089844,291.1499938964844,275.1744079589844,272.6579895019531,278.93621826171875,294.6983337402344,291.2507019042969,1.0,0.1663861870765686,0.6762912273406982,0.6762912273406982,0.3237087428569793,1.0,-0.6343634724617004,0.5117775797843933,0.1225859448313713,0.3311764299869537,0.0,0.0,0.0,26.02695655822754,25.0,-979.8557739257812,-4299.70751953125,42.66551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8833923339844,301.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,22800.623046875,18000.0,0.0,0.0,0.1487957388162613,0.0,0.0,0.0,0.0,1.0,0.0036337743513286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082747533917427,0.1098062470555305,-0.0270587187260389,0.0,0.0001510087458882,0.0,0.0,5.295987129211426,0.0,0.0,0.0,0.2971316576004028,4.0,0.0,1.0
826260,293.32928466796875,297.1499938964844,293.1499938964844,0.0068594822660088,-498.6118774414063,299.0560607910156,0.5431486964225769,0.050000000745058,0.0458619110286235,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228271484375,0.5431486964225769,0.050000000745058,0.048294797539711,293.28729248046875,297.1499938964844,293.1499938964844,0.0213337484747171,-711.9645385742188,304.1606140136719,0.5805941820144653,0.0581596456468105,0.0419585816562175,293.2278137207031,297.1499938964844,293.1499938964844,0.1139849200844764,-2695.596923828125,304.145751953125,0.8222331404685974,0.1666575521230697,0.1590231508016586,293.40692138671875,297.1499938964844,293.1499938964844,0.004229262471199,-1646.2330322265625,295.9678955078125,0.5431486964225769,0.050000000745058,0.2290897369384765,290.022705078125,291.1499938964844,275.1485290527344,272.6459045410156,279.04595947265625,294.738037109375,290.34783935546875,1.0,0.165881410241127,0.6720444560050964,0.6720444560050964,0.3279555737972259,1.0,-0.6291003823280334,0.5038394927978516,0.1252608597278595,0.3243540227413177,0.0,0.0,1.0,26.0300521850586,25.0,648.2088623046875,-9782.732421875,42.07661819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0269775390625,309.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,10084.5517578125,18000.0,0.0,0.0,0.1512679159641266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902901649475098,0.9902984499931335,-8.235754648922011e-06,0.0,0.0001535176998004,0.0,0.0,109.20708465576172,0.0,0.0,0.0,0.5597724318504333,4.0,0.0,1.0
826320,293.32928466796875,297.1499938964844,293.1499938964844,0.0068594822660088,-498.6118774414063,299.0560607910156,0.5431486964225769,0.050000000745058,0.0458619110286235,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228271484375,0.5431486964225769,0.050000000745058,0.048294797539711,293.28729248046875,297.1499938964844,293.1499938964844,0.0213337484747171,-711.9645385742188,304.1606140136719,0.5805941820144653,0.0581596456468105,0.0419585816562175,293.2278137207031,297.1499938964844,293.1499938964844,0.1139849200844764,-2695.596923828125,304.145751953125,0.8222331404685974,0.1666575521230697,0.1590231508016586,293.40692138671875,297.1499938964844,293.1499938964844,0.004229262471199,-1646.2330322265625,295.9678955078125,0.5431486964225769,0.050000000745058,0.2290897369384765,290.022705078125,291.1499938964844,275.1485290527344,272.6459045410156,279.04595947265625,294.738037109375,290.34783935546875,1.0,0.165881410241127,0.6720444560050964,0.6720444560050964,0.3279555737972259,1.0,-0.6291003823280334,0.5038394927978516,0.1252608597278595,0.3243540227413177,0.0,0.0,1.0,26.0300521850586,25.0,648.2088623046875,-9782.732421875,42.07661819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0269775390625,309.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,10084.5517578125,18000.0,0.0,0.0,0.1512679159641266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902901649475098,0.9902984499931335,-8.235754648922011e-06,0.0,0.0001535176998004,0.0,0.0,109.20708465576172,0.0,0.0,0.0,0.5597724318504333,4.0,0.0,1.0
826380,293.33184814453125,297.1499938964844,293.1499938964844,0.0062461835332214,-437.02783203125,299.5857238769531,0.5428634881973267,0.050000000745058,0.0458640940487384,294.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.5428634881973267,0.050000000745058,0.0482970997691154,293.2875671386719,297.1499938964844,293.1499938964844,0.0159032624214887,-594.7033081054688,304.1658020019531,0.566839873790741,0.0546357817947864,0.0395948030054569,293.22686767578125,297.1499938964844,293.1499938964844,0.0983148664236068,-2365.9072265625,304.1721496582031,0.819317102432251,0.1648879200220108,0.1574350744485855,293.4099426269531,297.1499938964844,293.1499938964844,0.0038734176196157,-1427.10205078125,296.83056640625,0.5428634881973267,0.050000000745058,0.2291006445884704,291.67236328125,291.1499938964844,275.1222229003906,272.63348388671875,280.300537109375,294.7259521484375,291.8365478515625,1.0,0.1653798967599868,0.8089123964309692,0.8089123964309692,0.4126645922660827,1.0,-0.624376654624939,0.4474935829639435,0.1768830418586731,0.2692101895809173,0.0,0.0,0.0,26.03965187072754,25.0,1080.408935546875,-6655.20654296875,41.52768707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0560302734375,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29123.30078125,18000.0,0.0,0.0,0.1677364557981491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888993918895721,0.2889065444469452,-7.148906661313959e-06,0.0,0.0001702311710687,0.0,0.0,19.59690284729004,0.0,0.0,0.0,0.3455232381820678,4.0,0.0,1.0
826440,293.33184814453125,297.1499938964844,293.1499938964844,0.0062461835332214,-437.02783203125,299.5857238769531,0.5428634881973267,0.050000000745058,0.0458640940487384,294.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.5428634881973267,0.050000000745058,0.0482970997691154,293.2875671386719,297.1499938964844,293.1499938964844,0.0159032624214887,-594.7033081054688,304.1658020019531,0.566839873790741,0.0546357817947864,0.0395948030054569,293.22686767578125,297.1499938964844,293.1499938964844,0.0983148664236068,-2365.9072265625,304.1721496582031,0.819317102432251,0.1648879200220108,0.1574350744485855,293.4099426269531,297.1499938964844,293.1499938964844,0.0038734176196157,-1427.10205078125,296.83056640625,0.5428634881973267,0.050000000745058,0.2291006445884704,291.67236328125,291.1499938964844,275.1222229003906,272.63348388671875,280.300537109375,294.7259521484375,291.8365478515625,1.0,0.1653798967599868,0.8089123964309692,0.8089123964309692,0.4126645922660827,1.0,-0.624376654624939,0.4474935829639435,0.1768830418586731,0.2692101895809173,0.0,0.0,0.0,26.03965187072754,25.0,1080.408935546875,-6655.20654296875,41.52768707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0560302734375,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29123.30078125,18000.0,0.0,0.0,0.1677364557981491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888993918895721,0.2889065444469452,-7.148906661313959e-06,0.0,0.0001702311710687,0.0,0.0,19.59690284729004,0.0,0.0,0.0,0.3455232381820678,4.0,0.0,1.0
826500,293.33416748046875,297.1499938964844,293.1499938964844,0.0062150419689714,-438.2329711914063,299.5521850585937,0.5425787568092346,0.050000000745058,0.0458662770688533,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7110595703125,0.5425787568092346,0.050000000745058,0.0482993982732296,293.2890014648437,297.1499938964844,293.1499938964844,0.0151993418112397,-582.30419921875,304.1641540527344,0.5583769679069519,0.0526076667010784,0.0382267273962497,293.22711181640625,297.1499938964844,293.1499938964844,0.099063791334629,-2384.31201171875,304.1664428710937,0.8174448609352112,0.1638658791780471,0.1565014719963073,293.4125061035156,297.1499938964844,293.1499938964844,0.003795743919909,-1409.0548095703125,296.7853088378906,0.5425787568092346,0.050000000745058,0.2291115522384643,291.6801147460937,291.1499938964844,275.1089782714844,272.627197265625,282.5848693847656,294.717041015625,291.4139404296875,1.0,0.1651173382997512,1.0,1.0,0.5158307552337646,1.0,-0.6216326355934143,0.3716292083263397,0.2500034272670746,0.1941987127065658,0.0,0.0,0.0,26.06350326538086,25.0,-560.433837890625,-3614.997802734375,41.22562026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2968444824219,301.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22117.798828125,18000.0,0.0,0.0,0.1693653464317321,0.0,0.0,0.0,0.0,1.0,0.0037877531722187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786716341972351,0.1067885085940361,-0.0281168725341558,0.0,0.0001718842977425,0.0,0.0,4.992835521697998,0.0,0.0,0.0,0.2930055558681488,4.0,0.0,1.0
826560,293.33428955078125,297.1499938964844,293.1499938964844,0.0064288661815226,-463.6973876953125,299.24249267578125,0.5425166487693787,0.050000000745058,0.0458667613565921,294.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.5425166487693787,0.050000000745058,0.0482999086380004,293.2900695800781,297.1499938964844,293.1499938964844,0.0154108721762895,-596.48974609375,304.16119384765625,0.5496770143508911,0.0506366454064846,0.0368187874555587,293.22705078125,297.1499938964844,293.1499938964844,0.1052396968007087,-2518.30078125,304.1522521972656,0.8158006072044373,0.162901684641838,0.1555554568767547,293.4127502441406,297.1499938964844,293.1499938964844,0.0038740288000553,-1480.3199462890625,296.2955017089844,0.5425166487693787,0.050000000745058,0.2291139662265777,290.9308166503906,291.1499938964844,275.095703125,272.620849609375,281.79217529296875,294.7268981933594,290.5609741210937,1.0,0.1648592203855514,1.0,1.0,0.4391273260116577,1.0,-0.6188114285469055,0.4185633063316345,0.200248122215271,0.241531029343605,0.0,0.0,0.2634234428405761,26.059261322021484,25.0,-1764.84326171875,-3840.5068359375,40.921913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.907470703125,297.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19179.904296875,18000.0,0.0,0.0,0.1664246916770935,0.0,0.0,0.0,0.0,1.0,0.0049504274502396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750372856855392,0.1110918372869491,-0.0360545553267002,0.0,0.0001688999182078,0.0,0.0,4.523153781890869,0.0,0.0,0.0,0.2787298858165741,4.0,0.0,1.0
826620,293.3314208984375,297.1499938964844,293.1499938964844,0.0063999244011938,-458.2106323242188,299.14276123046875,0.543009340763092,0.050000000745058,0.0458630174398422,294.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.543009340763092,0.050000000745058,0.0482959672808647,293.2900390625,297.1499938964844,293.1499938964844,0.0140920849516987,-566.0182495117188,304.11920166015625,0.5430378317832947,0.050000000745058,0.0356757529079914,293.22515869140625,297.1499938964844,293.1499938964844,0.102074310183525,-2452.197509765625,304.15936279296875,0.8137410283088684,0.161330297589302,0.1539802402257919,293.4101867675781,297.1499938964844,293.1499938964844,0.0038965449202805,-1476.17333984375,296.1412048339844,0.543009340763092,0.050000000745058,0.2290952801704406,290.8160095214844,291.1499938964844,275.0692749023437,272.6080627441406,278.13543701171875,294.767333984375,291.2164611816406,1.0,0.1643889844417572,0.8051590323448181,0.8051590323448181,0.2857204973697662,1.0,-0.6155167818069458,0.5280240774154663,0.0874926969408989,0.3512276113033294,0.0,0.0,1.0,25.948429107666016,25.0,1164.4952392578125,-10200.9990234375,40.47923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30194091796875,310.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,11642.6171875,18000.0,0.0,0.0,0.1648103594779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919770002365112,1.0919867753982544,-9.873892850009724e-06,0.0,0.000167261561728,0.0,0.0,145.03504943847656,0.0,0.0,0.0,0.6083357334136963,4.0,0.0,1.0
826680,293.3314208984375,297.1499938964844,293.1499938964844,0.0063999244011938,-458.2106323242188,299.14276123046875,0.543009340763092,0.050000000745058,0.0458630174398422,294.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.543009340763092,0.050000000745058,0.0482959672808647,293.2900390625,297.1499938964844,293.1499938964844,0.0140920849516987,-566.0182495117188,304.11920166015625,0.5430378317832947,0.050000000745058,0.0356757529079914,293.22515869140625,297.1499938964844,293.1499938964844,0.102074310183525,-2452.197509765625,304.15936279296875,0.8137410283088684,0.161330297589302,0.1539802402257919,293.4101867675781,297.1499938964844,293.1499938964844,0.0038965449202805,-1476.17333984375,296.1412048339844,0.543009340763092,0.050000000745058,0.2290952801704406,290.8160095214844,291.1499938964844,275.0692749023437,272.6080627441406,278.13543701171875,294.767333984375,291.2164611816406,1.0,0.1643889844417572,0.8051590323448181,0.8051590323448181,0.2857204973697662,1.0,-0.6155167818069458,0.5280240774154663,0.0874926969408989,0.3512276113033294,0.0,0.0,1.0,25.948429107666016,25.0,1164.4952392578125,-10200.9990234375,40.47923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30194091796875,310.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,11642.6171875,18000.0,0.0,0.0,0.1648103594779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919770002365112,1.0919867753982544,-9.873892850009724e-06,0.0,0.000167261561728,0.0,0.0,145.03504943847656,0.0,0.0,0.0,0.6083357334136963,4.0,0.0,1.0
826740,293.3351135253906,297.1499938964844,293.1499938964844,0.006096071563661,-433.6880493164063,299.3564758300781,0.5434885025024414,0.050000000745058,0.0458594001829624,294.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.5434885025024414,0.050000000745058,0.0482921563088893,293.2948608398437,297.1499938964844,293.1499938964844,0.0133259762078523,-544.116943359375,304.0595397949219,0.5434885621070862,0.050000000745058,0.0356684252619743,293.2247619628906,297.1499938964844,293.1499938964844,0.0969200953841209,-2345.293701171875,304.1630249023437,0.8115166425704956,0.1595108360052108,0.1523462682962417,293.4144287109375,297.1499938964844,293.1499938964844,0.0036329186987131,-1357.5323486328125,296.4973449707031,0.5434885025024414,0.050000000745058,0.2290772050619125,291.57257080078125,291.1499938964844,275.0431213378906,272.5952453613281,278.2590637207031,294.7694396972656,291.21697998046875,1.0,0.1639865487813949,0.6955978870391846,0.6955978870391846,0.3044021427631378,1.0,-0.6135167479515076,0.5117549896240234,0.1017617434263229,0.3354308903217315,0.0,0.0,0.0,25.83253288269043,25.0,-1157.5550537109375,-4326.6171875,40.15227127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9230041503906,300.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22340.14453125,18000.0,0.0,0.0,0.1735128909349441,0.0,0.0,0.0,0.0,1.0,0.0035999733954668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815315544605255,0.1077936068177223,-0.0262620523571968,0.0,0.0001760935265338,0.0,0.0,5.093837738037109,0.0,0.0,0.0,0.2943789958953857,4.0,0.0,1.0
826800,293.3351135253906,297.1499938964844,293.1499938964844,0.006096071563661,-433.6880493164063,299.3564758300781,0.5434885025024414,0.050000000745058,0.0458594001829624,294.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.5434885025024414,0.050000000745058,0.0482921563088893,293.2948608398437,297.1499938964844,293.1499938964844,0.0133259762078523,-544.116943359375,304.0595397949219,0.5434885621070862,0.050000000745058,0.0356684252619743,293.2247619628906,297.1499938964844,293.1499938964844,0.0969200953841209,-2345.293701171875,304.1630249023437,0.8115166425704956,0.1595108360052108,0.1523462682962417,293.4144287109375,297.1499938964844,293.1499938964844,0.0036329186987131,-1357.5323486328125,296.4973449707031,0.5434885025024414,0.050000000745058,0.2290772050619125,291.57257080078125,291.1499938964844,275.0431213378906,272.5952453613281,278.2590637207031,294.7694396972656,291.21697998046875,1.0,0.1639865487813949,0.6955978870391846,0.6955978870391846,0.3044021427631378,1.0,-0.6135167479515076,0.5117549896240234,0.1017617434263229,0.3354308903217315,0.0,0.0,0.0,25.83253288269043,25.0,-1157.5550537109375,-4326.6171875,40.15227127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9230041503906,300.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,22340.14453125,18000.0,0.0,0.0,0.1735128909349441,0.0,0.0,0.0,0.0,1.0,0.0035999733954668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815315544605255,0.1077936068177223,-0.0262620523571968,0.0,0.0001760935265338,0.0,0.0,5.093837738037109,0.0,0.0,0.0,0.2943789958953857,4.0,0.0,1.0
826860,293.331298828125,297.1499938964844,293.1499938964844,0.006504401564598,-478.1324768066406,298.7192687988281,0.5437232851982117,0.050000000745058,0.0458576418459415,294.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528869628906,0.5437232851982117,0.050000000745058,0.048290304839611,293.2988586425781,297.1499938964844,293.1499938964844,0.0148500129580497,-595.3021240234375,303.976318359375,0.5437232851982117,0.050000000745058,0.0356670543551445,293.2232666015625,297.1499938964844,293.1499938964844,0.1062709763646125,-2547.94970703125,304.1454772949219,0.8089413046836853,0.1579148769378662,0.1507172137498855,293.4107971191406,297.1499938964844,293.1499938964844,0.0038518288638442,-1504.2716064453125,295.4852600097656,0.5437232851982117,0.050000000745058,0.2290684133768081,290.055908203125,291.1499938964844,275.0174865722656,272.58251953125,279.3486633300781,294.8466491699219,290.3920593261719,1.0,0.1636178493499755,0.7466080784797668,0.7466080784797668,0.3761444687843323,1.0,-0.6115455627441406,0.4650959074497223,0.1464496403932571,0.28935107588768,0.0,0.0,1.0,25.76171875,25.0,707.3191528320312,-9533.52734375,39.84671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5255126953125,310.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,10151.6669921875,18000.0,0.0,0.0,0.1703317761421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967048168182372,0.996713161468506,-8.328331205120776e-06,0.0,0.0001728650968289,0.0,0.0,111.2123794555664,0.0,0.0,0.0,0.5626693964004517,4.0,0.0,1.0
826920,293.331298828125,297.1499938964844,293.1499938964844,0.006504401564598,-478.1324768066406,298.7192687988281,0.5437232851982117,0.050000000745058,0.0458576418459415,294.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528869628906,0.5437232851982117,0.050000000745058,0.048290304839611,293.2988586425781,297.1499938964844,293.1499938964844,0.0148500129580497,-595.3021240234375,303.976318359375,0.5437232851982117,0.050000000745058,0.0356670543551445,293.2232666015625,297.1499938964844,293.1499938964844,0.1062709763646125,-2547.94970703125,304.1454772949219,0.8089413046836853,0.1579148769378662,0.1507172137498855,293.4107971191406,297.1499938964844,293.1499938964844,0.0038518288638442,-1504.2716064453125,295.4852600097656,0.5437232851982117,0.050000000745058,0.2290684133768081,290.055908203125,291.1499938964844,275.0174865722656,272.58251953125,279.3486633300781,294.8466491699219,290.3920593261719,1.0,0.1636178493499755,0.7466080784797668,0.7466080784797668,0.3761444687843323,1.0,-0.6115455627441406,0.4650959074497223,0.1464496403932571,0.28935107588768,0.0,0.0,1.0,25.76171875,25.0,707.3191528320312,-9533.52734375,39.84671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5255126953125,310.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,10151.6669921875,18000.0,0.0,0.0,0.1703317761421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967048168182372,0.996713161468506,-8.328331205120776e-06,0.0,0.0001728650968289,0.0,0.0,111.2123794555664,0.0,0.0,0.0,0.5626693964004517,4.0,0.0,1.0
826980,293.3346252441406,297.1499938964844,293.1499938964844,0.0058170654810965,-405.14654541015625,299.4308776855469,0.5437663197517395,0.050000000745058,0.045857336372137,294.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9408874511719,0.5437663197517395,0.050000000745058,0.0482899844646453,293.3031616210937,297.1499938964844,293.1499938964844,0.0120918881148099,-505.8263244628906,303.9462585449219,0.5437663197517395,0.050000000745058,0.0356668159365654,293.2222595214844,297.1499938964844,293.1499938964844,0.0881575271487236,-2159.742919921875,304.1764831542969,0.8063727617263794,0.1562682539224624,0.1492651998996734,293.4147644042969,297.1499938964844,293.1499938964844,0.0034795862156897,-1263.6356201171875,296.6319274902344,0.5437663197517395,0.050000000745058,0.2290668934583664,292.07281494140625,291.1499938964844,274.9926452636719,272.5699462890625,284.42364501953125,294.85699462890625,292.375244140625,1.0,0.1632671803236007,1.0,1.0,0.6199752688407898,1.0,-0.6097996234893799,0.3104243576526642,0.2993752956390381,0.1355809569358825,0.0,0.0,0.0,25.7159366607666,25.0,1615.635009765625,-4768.41748046875,39.56452941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1671142578125,306.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27585.53515625,18000.0,0.0,0.0,0.1775203794240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669087409973144,0.1669152230024337,-6.494574336102232e-06,0.0,0.0001801606122171,0.0,0.0,9.995134353637695,0.0,0.0,0.0,0.3269440531730652,4.0,0.0,1.0
827040,293.3346252441406,297.1499938964844,293.1499938964844,0.0058170654810965,-405.14654541015625,299.4308776855469,0.5437663197517395,0.050000000745058,0.045857336372137,294.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9408874511719,0.5437663197517395,0.050000000745058,0.0482899844646453,293.3031616210937,297.1499938964844,293.1499938964844,0.0120918881148099,-505.8263244628906,303.9462585449219,0.5437663197517395,0.050000000745058,0.0356668159365654,293.2222595214844,297.1499938964844,293.1499938964844,0.0881575271487236,-2159.742919921875,304.1764831542969,0.8063727617263794,0.1562682539224624,0.1492651998996734,293.4147644042969,297.1499938964844,293.1499938964844,0.0034795862156897,-1263.6356201171875,296.6319274902344,0.5437663197517395,0.050000000745058,0.2290668934583664,292.07281494140625,291.1499938964844,274.9926452636719,272.5699462890625,284.42364501953125,294.85699462890625,292.375244140625,1.0,0.1632671803236007,1.0,1.0,0.6199752688407898,1.0,-0.6097996234893799,0.3104243576526642,0.2993752956390381,0.1355809569358825,0.0,0.0,0.0,25.7159366607666,25.0,1615.635009765625,-4768.41748046875,39.56452941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1671142578125,306.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27585.53515625,18000.0,0.0,0.0,0.1775203794240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669087409973144,0.1669152230024337,-6.494574336102232e-06,0.0,0.0001801606122171,0.0,0.0,9.995134353637695,0.0,0.0,0.0,0.3269440531730652,4.0,0.0,1.0
827100,293.33843994140625,297.1499938964844,293.1499938964844,0.0057088760659098,-398.3347473144531,299.4882507324219,0.5438162088394165,0.050000000745058,0.0458569675683975,294.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163452148437,0.5438162088394165,0.050000000745058,0.048289593309164,293.3074951171875,297.1499938964844,293.1499938964844,0.0119652040302753,-502.6846923828125,303.9147644042969,0.5438162088394165,0.050000000745058,0.0356665290892124,293.222900390625,297.1499938964844,293.1499938964844,0.0871183201670646,-2139.536865234375,304.1732482910156,0.8047283887863159,0.1552298665046692,0.1483406722545623,293.4188842773437,297.1499938964844,293.1499938964844,0.0033541021402925,-1217.4500732421875,296.73272705078125,0.5438162088394165,0.050000000745058,0.2290650457143783,292.3179626464844,291.1499938964844,274.9805908203125,272.5637512207031,285.59539794921875,294.8540954589844,292.15191650390625,1.0,0.1631012856960296,1.0,1.0,0.7418906688690186,1.0,-0.608686625957489,0.279820054769516,0.3288665413856506,0.1052944585680961,0.0,0.0,0.0,25.692283630371094,25.0,138.61598205566406,-2990.862548828125,39.41493606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61993408203125,302.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21533.12890625,18000.0,0.0,0.0,0.1745870411396026,0.0,0.0,0.0,0.0,1.0,0.0051231328397989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544665195047855,0.0938853845000267,-0.0394188649952411,0.0,0.0001771836541593,0.0,0.0,4.239665508270264,0.0,0.0,0.0,0.2863028645515442,4.0,0.0,1.0
827160,293.3402709960937,297.1499938964844,293.1499938964844,0.0058407858014106,-415.5748596191406,299.2428894042969,0.5439336895942688,0.050000000745058,0.045856088399887,294.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8712463378906,0.5439336895942688,0.050000000745058,0.04828866943717,293.3118591308594,297.1499938964844,293.1499938964844,0.0125922504812479,-526.7835083007812,303.86474609375,0.5439336895942688,0.050000000745058,0.0356658473610878,293.223388671875,297.1499938964844,293.1499938964844,0.0913076698780059,-2232.400634765625,304.1613464355469,0.8030469417572021,0.1542063653469085,0.1473570019006729,293.4210205078125,297.1499938964844,293.1499938964844,0.0033811421599239,-1256.05615234375,296.35009765625,0.5439336895942688,0.050000000745058,0.2290606647729873,291.7873229980469,291.1499938964844,274.96881103515625,272.5576477050781,284.93035888671875,294.8738098144531,291.436767578125,1.0,0.1629429310560226,1.0,1.0,0.5935125350952148,1.0,-0.6074976921081543,0.3129335641860962,0.2945641577243805,0.1385077834129333,0.0,0.0,0.0,25.6632137298584,25.0,-1460.9844970703125,-0.0,39.26484298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,299.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,19302.19140625,18000.0,0.0,0.0,0.1681186258792877,0.0,0.0,0.0,0.0,1.0,0.010727503336966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002714445290621,0.0661861225962638,-0.0659146755933761,0.0,0.0001706190378172,0.0,0.0,2.6328344345092773,0.0,0.0,0.0,0.2698687613010406,4.0,0.0,1.0
827220,293.3344421386719,297.1499938964844,293.1499938964844,0.0064611504785716,-489.525390625,298.2640686035156,0.5444519519805908,0.050000000745058,0.0458522103726863,294.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6130676269531,0.5444519519805908,0.050000000745058,0.0482845865190029,293.31591796875,297.1499938964844,293.1499938964844,0.0152900712564587,-619.4788208007812,303.72869873046875,0.5444519519805908,0.050000000745058,0.035662829875946,293.2216491699219,297.1499938964844,293.1499938964844,0.1084658652544021,-2604.955078125,304.1297302246094,0.8006474375724792,0.1526908129453659,0.1457280665636062,293.41583251953125,297.1499938964844,293.1499938964844,0.0036499542184174,-1469.78857421875,294.79522705078125,0.5444519519805908,0.050000000745058,0.2290412783622741,289.4671630859375,291.1499938964844,274.9461975097656,272.54571533203125,278.6343994140625,294.89117431640625,289.3384094238281,1.0,0.1626619398593902,0.8963062167167664,0.8963062167167664,0.2967562675476074,1.0,-0.605506181716919,0.5120315551757812,0.0934745818376541,0.3372119665145874,0.0,0.0,1.0,25.57216453552246,25.0,-846.9746704101562,-10211.349609375,39.00553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2320251464844,312.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,9754.8798828125,18000.0,0.0,0.0,0.1327393651008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401742100715637,0.640178918838501,-4.694708422903204e-06,0.0,0.000134713583975,0.0,0.0,36.77315139770508,0.0,0.0,0.0,0.4262747466564178,4.0,0.0,1.0
827280,293.3344421386719,297.1499938964844,293.1499938964844,0.0064611504785716,-489.525390625,298.2640686035156,0.5444519519805908,0.050000000745058,0.0458522103726863,294.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6130676269531,0.5444519519805908,0.050000000745058,0.0482845865190029,293.31591796875,297.1499938964844,293.1499938964844,0.0152900712564587,-619.4788208007812,303.72869873046875,0.5444519519805908,0.050000000745058,0.035662829875946,293.2216491699219,297.1499938964844,293.1499938964844,0.1084658652544021,-2604.955078125,304.1297302246094,0.8006474375724792,0.1526908129453659,0.1457280665636062,293.41583251953125,297.1499938964844,293.1499938964844,0.0036499542184174,-1469.78857421875,294.79522705078125,0.5444519519805908,0.050000000745058,0.2290412783622741,289.4671630859375,291.1499938964844,274.9461975097656,272.54571533203125,278.6343994140625,294.89117431640625,289.3384094238281,1.0,0.1626619398593902,0.8963062167167664,0.8963062167167664,0.2967562675476074,1.0,-0.605506181716919,0.5120315551757812,0.0934745818376541,0.3372119665145874,0.0,0.0,1.0,25.57216453552246,25.0,-846.9746704101562,-10211.349609375,39.00553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2320251464844,312.03521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,9754.8798828125,18000.0,0.0,0.0,0.1327393651008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401742100715637,0.640178918838501,-4.694708422903204e-06,0.0,0.000134713583975,0.0,0.0,36.77315139770508,0.0,0.0,0.0,0.4262747466564178,4.0,0.0,1.0
827340,293.3328857421875,297.1499938964844,293.1499938964844,0.0058871605433523,-421.4989318847656,298.9314880371094,0.5447529554367065,0.050000000745058,0.045849971473217,294.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5447529554367065,0.050000000745058,0.0482822284102439,293.3173828125,297.1499938964844,293.1499938964844,0.0125539572909474,-530.0565185546875,303.7247619628906,0.5447529554367065,0.050000000745058,0.0356610901653766,293.2187805175781,297.1499938964844,293.1499938964844,0.0909180790185928,-2227.138427734375,304.1656188964844,0.7989270091056824,0.1514649242162704,0.1446169167757034,293.4153137207031,297.1499938964844,293.1499938964844,0.0033975208643823,-1271.693115234375,295.8585205078125,0.5447529554367065,0.050000000745058,0.2290301024913787,291.2755432128906,291.1499938964844,274.9250793457031,272.5343017578125,278.0597839355469,294.892578125,291.6146240234375,1.0,0.1624216884374618,0.6993641257286072,0.6993641257286072,0.3006358742713928,1.0,-0.6041520237922668,0.507173478603363,0.096978560090065,0.3326224684715271,0.0,0.0,0.2103063762187957,25.500207901000977,25.0,1704.6868896484375,-10470.8447265625,38.80569076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29644775390625,311.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21143.224609375,18000.0,0.0,0.0,0.1437166184186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023178219795227,1.0231894254684448,-1.1138782610942144e-05,0.0,0.0001458540937164,0.0,0.0,142.2196502685547,0.0,0.0,0.0,0.5394293069839478,4.0,0.0,1.0
827400,293.3328857421875,297.1499938964844,293.1499938964844,0.0058871605433523,-421.4989318847656,298.9314880371094,0.5447529554367065,0.050000000745058,0.045849971473217,294.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5447529554367065,0.050000000745058,0.0482822284102439,293.3173828125,297.1499938964844,293.1499938964844,0.0125539572909474,-530.0565185546875,303.7247619628906,0.5447529554367065,0.050000000745058,0.0356610901653766,293.2187805175781,297.1499938964844,293.1499938964844,0.0909180790185928,-2227.138427734375,304.1656188964844,0.7989270091056824,0.1514649242162704,0.1446169167757034,293.4153137207031,297.1499938964844,293.1499938964844,0.0033975208643823,-1271.693115234375,295.8585205078125,0.5447529554367065,0.050000000745058,0.2290301024913787,291.2755432128906,291.1499938964844,274.9250793457031,272.5343017578125,278.0597839355469,294.892578125,291.6146240234375,1.0,0.1624216884374618,0.6993641257286072,0.6993641257286072,0.3006358742713928,1.0,-0.6041520237922668,0.507173478603363,0.096978560090065,0.3326224684715271,0.0,0.0,0.2103063762187957,25.500207901000977,25.0,1704.6868896484375,-10470.8447265625,38.80569076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29644775390625,311.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21143.224609375,18000.0,0.0,0.0,0.1437166184186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023178219795227,1.0231894254684448,-1.1138782610942144e-05,0.0,0.0001458540937164,0.0,0.0,142.2196502685547,0.0,0.0,0.0,0.5394293069839478,4.0,0.0,1.0
827460,293.33709716796875,297.1499938964844,293.1499938964844,0.0058832284994423,-431.10302734375,298.76177978515625,0.5446365475654602,0.050000000745058,0.0458508469164371,294.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5446365475654602,0.050000000745058,0.048283152282238,293.3243408203125,297.1499938964844,293.1499938964844,0.0130605036392807,-551.986572265625,303.6369934082031,0.5446365475654602,0.050000000745058,0.0356617718935012,293.21905517578125,297.1499938964844,293.1499938964844,0.094420239329338,-2307.430419921875,304.1524963378906,0.7957186102867126,0.1496665924787521,0.1430072635412216,293.4199523925781,297.1499938964844,293.1499938964844,0.003261130535975,-1250.1192626953125,295.6040344238281,0.5446365475654602,0.050000000745058,0.2290344834327697,291.0448608398437,291.1499938964844,274.9056701660156,272.5234680175781,279.4549865722656,294.9061584472656,290.53564453125,1.0,0.1621841490268707,0.7672063112258911,0.7672063112258911,0.4000000059604645,1.0,-0.602229118347168,0.4443081617355346,0.1579209715127945,0.2703879177570343,0.0,0.0,0.0,25.49766731262207,25.0,-1754.6329345703125,-1944.9786376953125,38.57673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1753234863281,298.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20443.1484375,18000.0,0.0,0.0,0.1412632763385772,0.0,0.0,0.0,0.0,1.0,0.0080347824841737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0151016674935817,0.0715567246079444,-0.0564550533890724,0.0,0.0001433642755728,0.0,0.0,3.0282998085021973,0.0,0.0,0.0,0.2770569324493408,4.0,0.0,1.0
