time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.33709716796875,297.1499938964844,293.1499938964844,0.0058832284994423,-431.10302734375,298.76177978515625,0.5446365475654602,0.050000000745058,0.0458508469164371,294.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5446365475654602,0.050000000745058,0.048283152282238,293.3243408203125,297.1499938964844,293.1499938964844,0.0130605036392807,-551.986572265625,303.6369934082031,0.5446365475654602,0.050000000745058,0.0356617718935012,293.21905517578125,297.1499938964844,293.1499938964844,0.094420239329338,-2307.430419921875,304.1524963378906,0.7957186102867126,0.1496665924787521,0.1430072635412216,293.4199523925781,297.1499938964844,293.1499938964844,0.003261130535975,-1250.1192626953125,295.6040344238281,0.5446365475654602,0.050000000745058,0.2290344834327697,291.0448608398437,291.1499938964844,274.9056701660156,272.5234680175781,279.4549865722656,294.9061584472656,290.53564453125,1.0,0.1621841490268707,0.7672063112258911,0.7672063112258911,0.4000000059604645,1.0,-0.602229118347168,0.4443081617355346,0.1579209715127945,0.2703879177570343,0.0,0.0,0.0,25.49766731262207,25.0,-1754.6329345703125,-1944.9786376953125,38.57673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1753234863281,298.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20443.1484375,18000.0,0.0,0.0,0.1412632763385772,0.0,0.0,0.0,0.0,1.0,0.0080347824841737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0151016674935817,0.0715567246079444,-0.0564550533890724,0.0,0.0001433642755728,0.0,0.0,3.0282998085021973,0.0,0.0,0.0,0.2770569324493408,4.0,0.0,1.0
827580,293.3342590332031,297.1499938964844,293.1499938964844,0.0058668972924351,-423.1576232910156,298.65728759765625,0.5444170832633972,0.050000000745058,0.0458525009453296,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5444170832633972,0.050000000745058,0.0482848919928073,293.3277587890625,297.1499938964844,293.1499938964844,0.012450436130166,-531.6831665039062,303.56256103515625,0.5444170832633972,0.050000000745058,0.0356630571186542,293.21759033203125,297.1499938964844,293.1499938964844,0.0899478197097778,-2210.953369140625,304.1625061035156,0.7926375269889832,0.1482122093439102,0.1415426582098007,293.4178771972656,297.1499938964844,293.1499938964844,0.0033408841118216,-1259.4102783203125,295.4404602050781,0.5444170832633972,0.050000000745058,0.2290427386760711,290.930908203125,291.1499938964844,274.8882141113281,272.5133056640625,285.8023376464844,294.9073486328125,291.6695251464844,1.0,0.1619343310594558,0.8974426984786987,0.8974426984786987,0.800000011920929,1.0,-0.600486159324646,0.2683081924915313,0.3321779668331146,0.0953664258122444,0.0,0.0,0.758701741695404,25.5015811920166,25.0,2492.191650390625,-8203.9033203125,38.35091781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2355041503906,312.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,11352.0986328125,18000.0,0.0,0.0,0.1353737413883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705461502075195,1.0705556869506836,-9.52676509768935e-06,0.0,0.0001373871491523,0.0,0.0,137.0177459716797,0.0,0.0,0.0,0.5969814658164978,4.0,0.0,1.0
827640,293.3342590332031,297.1499938964844,293.1499938964844,0.0058668972924351,-423.1576232910156,298.65728759765625,0.5444170832633972,0.050000000745058,0.0458525009453296,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486572265625,0.5444170832633972,0.050000000745058,0.0482848919928073,293.3277587890625,297.1499938964844,293.1499938964844,0.012450436130166,-531.6831665039062,303.56256103515625,0.5444170832633972,0.050000000745058,0.0356630571186542,293.21759033203125,297.1499938964844,293.1499938964844,0.0899478197097778,-2210.953369140625,304.1625061035156,0.7926375269889832,0.1482122093439102,0.1415426582098007,293.4178771972656,297.1499938964844,293.1499938964844,0.0033408841118216,-1259.4102783203125,295.4404602050781,0.5444170832633972,0.050000000745058,0.2290427386760711,290.930908203125,291.1499938964844,274.8882141113281,272.5133056640625,285.8023376464844,294.9073486328125,291.6695251464844,1.0,0.1619343310594558,0.8974426984786987,0.8974426984786987,0.800000011920929,1.0,-0.600486159324646,0.2683081924915313,0.3321779668331146,0.0953664258122444,0.0,0.0,0.758701741695404,25.5015811920166,25.0,2492.191650390625,-8203.9033203125,38.35091781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2355041503906,312.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,11352.0986328125,18000.0,0.0,0.0,0.1353737413883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705461502075195,1.0705556869506836,-9.52676509768935e-06,0.0,0.0001373871491523,0.0,0.0,137.0177459716797,0.0,0.0,0.0,0.5969814658164978,4.0,0.0,1.0
827700,293.33892822265625,297.1499938964844,293.1499938964844,0.0053683165460824,-370.8055419921875,299.2817687988281,0.5444451570510864,0.050000000745058,0.0458522960543632,294.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.32421875,0.5444451570510864,0.050000000745058,0.04828467592597,293.33135986328125,297.1499938964844,293.1499938964844,0.0107945492491126,-468.6144104003906,303.6002197265625,0.5444451570510864,0.050000000745058,0.0356628969311714,293.2178039550781,297.1499938964844,293.1499938964844,0.0777081772685051,-1948.4752197265625,304.1822509765625,0.7912435531616211,0.1473179310560226,0.1408004909753799,293.4230041503906,297.1499938964844,293.1499938964844,0.0030554635450243,-1089.4136962890625,296.4390869140625,0.5444451570510864,0.050000000745058,0.2290417104959488,292.52740478515625,291.1499938964844,274.8803100585937,272.508544921875,286.2509460449219,294.9149475097656,292.9652709960937,1.0,0.1618174016475677,0.8718034029006958,0.8718034029006958,1.0,1.0,-0.5995935797691345,0.2583480477333069,0.34124556183815,0.0856218859553337,0.0,0.0,0.0,25.487266540527344,25.0,2184.52197265625,-4437.2607421875,38.24142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,307.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25539.38671875,18000.0,0.0,0.0,0.1360444128513336,0.0,0.0,0.0,0.0,1.0,0.0009761940455064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414765119552612,0.1441647708415985,-0.0026882500387728,0.0,0.0001380677858833,0.0,0.0,7.929754257202148,0.0,0.0,0.0,0.3150877654552459,4.0,0.0,1.0
827760,293.3446960449219,297.1499938964844,293.1499938964844,0.005217280704528,-360.2897644042969,299.4021911621094,0.5444295406341553,0.050000000745058,0.0458524189889431,294.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005432128906,0.5444295406341553,0.050000000745058,0.0482848025858402,293.33697509765625,297.1499938964844,293.1499938964844,0.0105942115187644,-462.2096862792969,303.5779113769531,0.5444295406341553,0.050000000745058,0.0356629900634288,293.218994140625,297.1499938964844,293.1499938964844,0.0761300325393676,-1917.3963623046875,304.17889404296875,0.7893918752670288,0.1462250500917434,0.1398523300886154,293.4290466308594,297.1499938964844,293.1499938964844,0.0028861032333225,-1025.5067138671875,296.6409912109375,0.5444295406341553,0.050000000745058,0.2290423214435577,292.9142761230469,291.1499938964844,274.8729553222656,272.5039978027344,286.1156616210937,294.92596435546875,292.74102783203125,1.0,0.1617006361484527,0.8974426984786987,0.8974426984786987,0.800000011920929,1.0,-0.5984569191932678,0.2652801275253296,0.3331767618656158,0.0927632972598075,0.0,0.0,0.0,25.481977462768555,25.0,380.3487548828125,-2845.617431640625,38.11837005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2071228027344,303.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20851.2109375,18000.0,0.0,0.0,0.1319934874773025,0.0,0.0,0.0,0.0,1.0,0.0056943725794553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431114956736564,0.0859585255384445,-0.042847029864788,0.0,0.0001339566078968,0.0,0.0,3.7453596591949454,0.0,0.0,0.0,0.2814310491085052,4.0,0.0,1.0
827820,293.3470458984375,297.1499938964844,293.1499938964844,0.0056677693501114,-417.9941101074219,298.5491027832031,0.5445974469184875,0.050000000745058,0.0458511672914028,294.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.5445974469184875,0.050000000745058,0.0482834875583648,293.3461608886719,297.1499938964844,293.1499938964844,0.0124799199402332,-541.1112060546875,303.38800048828125,0.5445974469184875,0.050000000745058,0.0356620214879512,293.2203063964844,297.1499938964844,293.1499938964844,0.0901457145810127,-2224.341552734375,304.1453552246094,0.785692036151886,0.1442034691572189,0.1378422081470489,293.4320373535156,297.1499938964844,293.1499938964844,0.0030110625084489,-1155.7000732421875,295.3055114746094,0.5445974469184875,0.050000000745058,0.2290360778570175,291.0758056640625,291.1499938964844,274.8601379394531,272.4955749511719,281.4917297363281,294.9368591308594,290.4891052246094,1.0,0.1614773571491241,0.9487213492393494,0.9487213492393494,0.4000000059604645,1.0,-0.5960325002670288,0.427440732717514,0.1685917824506759,0.2548187375068664,0.0,0.0,0.0,25.45161247253418,25.0,-2901.99951171875,-0.0,37.86847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5489807128906,300.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18355.673828125,18000.0,0.0,0.0,0.1122505664825439,0.0,0.0,0.0,0.0,1.0,0.0135211190208792,0.0,-0.0,-0.0,0.0,0.0,0.0,9.48594697547378e-06,0.0704505890607833,-0.0704411044716835,0.0,0.000113920053991,0.0,0.0,2.666935682296753,0.0,0.0,0.0,0.2645479142665863,4.0,0.0,1.0
827880,293.3470458984375,297.1499938964844,293.1499938964844,0.0056677693501114,-417.9941101074219,298.5491027832031,0.5445974469184875,0.050000000745058,0.0458511672914028,294.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.5445974469184875,0.050000000745058,0.0482834875583648,293.3461608886719,297.1499938964844,293.1499938964844,0.0124799199402332,-541.1112060546875,303.38800048828125,0.5445974469184875,0.050000000745058,0.0356620214879512,293.2203063964844,297.1499938964844,293.1499938964844,0.0901457145810127,-2224.341552734375,304.1453552246094,0.785692036151886,0.1442034691572189,0.1378422081470489,293.4320373535156,297.1499938964844,293.1499938964844,0.0030110625084489,-1155.7000732421875,295.3055114746094,0.5445974469184875,0.050000000745058,0.2290360778570175,291.0758056640625,291.1499938964844,274.8601379394531,272.4955749511719,281.4917297363281,294.9368591308594,290.4891052246094,1.0,0.1614773571491241,0.9487213492393494,0.9487213492393494,0.4000000059604645,1.0,-0.5960325002670288,0.427440732717514,0.1685917824506759,0.2548187375068664,0.0,0.0,0.0,25.45161247253418,25.0,-2901.99951171875,-0.0,37.86847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5489807128906,300.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18355.673828125,18000.0,0.0,0.0,0.1122505664825439,0.0,0.0,0.0,0.0,1.0,0.0135211190208792,0.0,-0.0,-0.0,0.0,0.0,0.0,9.48594697547378e-06,0.0704505890607833,-0.0704411044716835,0.0,0.000113920053991,0.0,0.0,2.666935682296753,0.0,0.0,0.0,0.2645479142665863,4.0,0.0,1.0
827940,293.3359069824219,297.1499938964844,293.1499938964844,0.0061156009323894,-467.2042541503906,297.7164306640625,0.5448877215385437,0.050000000745058,0.04584901034832,294.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981811523437,0.5448877215385437,0.050000000745058,0.0482812151312828,293.3456115722656,297.1499938964844,293.1499938964844,0.0138504328206181,-594.12939453125,303.2024230957031,0.5448877215385437,0.050000000745058,0.0356603413820266,293.2167053222656,297.1499938964844,293.1499938964844,0.0994478017091751,-2428.0810546875,304.13433837890625,0.7836081385612488,0.1431433409452438,0.1365945488214492,293.4219665527344,297.1499938964844,293.1499938964844,0.0032848117407411,-1322.04833984375,293.9788818359375,0.5448877215385437,0.050000000745058,0.2290252894163131,289.2341613769531,291.1499938964844,274.8500061035156,272.4881591796875,277.8328857421875,294.9278259277344,289.7967529296875,1.0,0.1612876802682876,0.705122709274292,0.705122709274292,0.2948772609233856,1.0,-0.5945151448249817,0.5036124587059021,0.0909026563167572,0.3310225903987884,0.0,0.0,1.0,25.39351272583008,25.0,912.697998046875,-10779.416015625,37.68784713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8681640625,313.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,9712.7822265625,19080.0,0.0,0.0,0.0963313803076744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756277203559875,0.9756357073783876,-7.976638698892202e-06,0.0,9.776410297490656e-05,0.0,0.0,104.2770004272461,0.0,0.0,0.0,0.5668524503707886,4.0,0.0,1.0
828000,293.3359069824219,297.1499938964844,293.1499938964844,0.0061156009323894,-467.2042541503906,297.7164306640625,0.5448877215385437,0.050000000745058,0.04584901034832,294.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981811523437,0.5448877215385437,0.050000000745058,0.0482812151312828,293.3456115722656,297.1499938964844,293.1499938964844,0.0138504328206181,-594.12939453125,303.2024230957031,0.5448877215385437,0.050000000745058,0.0356603413820266,293.2167053222656,297.1499938964844,293.1499938964844,0.0994478017091751,-2428.0810546875,304.13433837890625,0.7836081385612488,0.1431433409452438,0.1365945488214492,293.4219665527344,297.1499938964844,293.1499938964844,0.0032848117407411,-1322.04833984375,293.9788818359375,0.5448877215385437,0.050000000745058,0.2290252894163131,289.2341613769531,291.1499938964844,274.8500061035156,272.4881591796875,277.8328857421875,294.9278259277344,289.7967529296875,1.0,0.1612876802682876,0.705122709274292,0.705122709274292,0.2948772609233856,1.0,-0.5945151448249817,0.5036124587059021,0.0909026563167572,0.3310225903987884,0.0,0.0,1.0,25.39351272583008,25.0,912.697998046875,-10779.416015625,37.68784713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8681640625,313.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,9712.7822265625,19080.0,0.0,0.0,0.0963313803076744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756277203559875,0.9756357073783876,-7.976638698892202e-06,0.0,9.776410297490656e-05,0.0,0.0,104.2770004272461,0.0,0.0,0.0,0.5668524503707886,4.0,0.0,1.0
828060,293.338134765625,297.1499938964844,293.1499938964844,0.0054249190725386,-388.8755493164063,298.685791015625,0.544845461845398,0.050000000745058,0.0458493307232856,294.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225524902344,0.544845461845398,0.050000000745058,0.0482815504074096,293.34783935546875,297.1499938964844,293.1499938964844,0.0112740565091371,-497.8786315917969,303.2890014648437,0.544845461845398,0.050000000745058,0.0356605909764766,293.21435546875,297.1499938964844,293.1499938964844,0.0814699456095695,-2037.8294677734373,304.1680908203125,0.7816522121429443,0.141938641667366,0.1356253176927566,293.42498779296875,297.1499938964844,293.1499938964844,0.0029064218979328,-1077.546875,295.5185852050781,0.544845461845398,0.050000000745058,0.2290268987417221,291.6355285644531,291.1499938964844,274.8423767089844,272.48126220703125,279.3744201660156,294.9336242675781,291.86572265625,1.0,0.1611066907644271,0.7718437314033508,0.7718437314033508,0.4000000059604645,1.0,-0.5933557152748108,0.4383764863014221,0.154979258775711,0.2663117349147796,0.0,0.0,0.0,25.382701873779297,25.0,1482.9365234375,-6923.12255859375,37.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,308.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,30414.546875,19080.0,0.0,0.0,0.1129454150795936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642371654510498,0.2642445564270019,-7.3666924436111e-06,0.0,0.0001146252398029,0.0,0.0,18.314727783203125,0.0,0.0,0.0,0.350346952676773,4.0,0.0,1.0
828120,293.338134765625,297.1499938964844,293.1499938964844,0.0054249190725386,-388.8755493164063,298.685791015625,0.544845461845398,0.050000000745058,0.0458493307232856,294.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225524902344,0.544845461845398,0.050000000745058,0.0482815504074096,293.34783935546875,297.1499938964844,293.1499938964844,0.0112740565091371,-497.8786315917969,303.2890014648437,0.544845461845398,0.050000000745058,0.0356605909764766,293.21435546875,297.1499938964844,293.1499938964844,0.0814699456095695,-2037.8294677734373,304.1680908203125,0.7816522121429443,0.141938641667366,0.1356253176927566,293.42498779296875,297.1499938964844,293.1499938964844,0.0029064218979328,-1077.546875,295.5185852050781,0.544845461845398,0.050000000745058,0.2290268987417221,291.6355285644531,291.1499938964844,274.8423767089844,272.48126220703125,279.3744201660156,294.9336242675781,291.86572265625,1.0,0.1611066907644271,0.7718437314033508,0.7718437314033508,0.4000000059604645,1.0,-0.5933557152748108,0.4383764863014221,0.154979258775711,0.2663117349147796,0.0,0.0,0.0,25.382701873779297,25.0,1482.9365234375,-6923.12255859375,37.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,308.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,30414.546875,19080.0,0.0,0.0,0.1129454150795936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642371654510498,0.2642445564270019,-7.3666924436111e-06,0.0,0.0001146252398029,0.0,0.0,18.314727783203125,0.0,0.0,0.0,0.350346952676773,4.0,0.0,1.0
828180,293.34234619140625,297.1499938964844,293.1499938964844,0.0054608439095318,-400.1692199707031,298.4333190917969,0.5444833636283875,0.050000000745058,0.0458520427346229,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5444833636283875,0.050000000745058,0.0482844077050685,293.3552551269531,297.1499938964844,293.1499938964844,0.0116709433495998,-518.1654052734375,303.1708679199219,0.5444833636283875,0.050000000745058,0.0356626994907856,293.21502685546875,297.1499938964844,293.1499938964844,0.0846956446766853,-2111.260009765625,304.1560974121094,0.7780439853668213,0.1401724219322204,0.1340187340974807,293.4295654296875,297.1499938964844,293.1499938964844,0.0028232110198587,-1071.2449951171875,295.1336364746094,0.5444833636283875,0.050000000745058,0.2290404438972473,291.2335205078125,291.1499938964844,274.8368530273437,272.4742736816406,285.7921142578125,294.946044921875,291.0143127441406,1.0,0.1609008163213729,0.897318422794342,0.897318422794342,0.800000011920929,1.0,-0.591452419757843,0.264386773109436,0.327065646648407,0.0933793187141418,0.0,0.0,0.0,25.41446685791016,25.0,-945.6360473632812,-26.353923797607425,37.32498550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7204895019531,299.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20652.36328125,19080.0,0.0,0.0,0.1102869659662246,0.0,0.0,0.0,0.0,1.0,0.0100694354623556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008335744496434,0.0666714534163475,-0.0658378824591636,0.0,0.000111927249236,0.0,0.0,2.8372576236724854,0.0,0.0,0.0,0.2787812650203705,4.0,0.0,1.0
828240,293.34234619140625,297.1499938964844,293.1499938964844,0.0054608439095318,-400.1692199707031,298.4333190917969,0.5444833636283875,0.050000000745058,0.0458520427346229,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5444833636283875,0.050000000745058,0.0482844077050685,293.3552551269531,297.1499938964844,293.1499938964844,0.0116709433495998,-518.1654052734375,303.1708679199219,0.5444833636283875,0.050000000745058,0.0356626994907856,293.21502685546875,297.1499938964844,293.1499938964844,0.0846956446766853,-2111.260009765625,304.1560974121094,0.7780439853668213,0.1401724219322204,0.1340187340974807,293.4295654296875,297.1499938964844,293.1499938964844,0.0028232110198587,-1071.2449951171875,295.1336364746094,0.5444833636283875,0.050000000745058,0.2290404438972473,291.2335205078125,291.1499938964844,274.8368530273437,272.4742736816406,285.7921142578125,294.946044921875,291.0143127441406,1.0,0.1609008163213729,0.897318422794342,0.897318422794342,0.800000011920929,1.0,-0.591452419757843,0.264386773109436,0.327065646648407,0.0933793187141418,0.0,0.0,0.0,25.41446685791016,25.0,-945.6360473632812,-26.353923797607425,37.32498550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7204895019531,299.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20652.36328125,19080.0,0.0,0.0,0.1102869659662246,0.0,0.0,0.0,0.0,1.0,0.0100694354623556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008335744496434,0.0666714534163475,-0.0658378824591636,0.0,0.000111927249236,0.0,0.0,2.8372576236724854,0.0,0.0,0.0,0.2787812650203705,4.0,0.0,1.0
828300,293.3412170410156,297.1499938964844,293.1499938964844,0.0056114136241376,-421.02581787109375,298.08843994140625,0.5444583892822266,0.050000000745058,0.0458522327244281,294.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321105957031,0.5444583892822266,0.050000000745058,0.0482846088707447,293.3575744628906,297.1499938964844,293.1499938964844,0.0123169608414173,-546.36669921875,303.07196044921875,0.5444583892822266,0.050000000745058,0.0356628485023975,293.2147827148437,297.1499938964844,293.1499938964844,0.0895962640643119,-2219.69189453125,304.14605712890625,0.7764555215835571,0.1393972635269165,0.1332302987575531,293.42877197265625,297.1499938964844,293.1499938964844,0.0028565742541104,-1114.2196044921875,294.5917053222656,0.5444583892822266,0.050000000745058,0.2290413975715637,290.5270080566406,291.1499938964844,274.8348388671875,272.47076416015625,286.2449951171875,294.9478759765625,290.2367248535156,1.0,0.1608010232448578,0.8716480135917664,0.8716480135917664,1.0,1.0,-0.5905079245567322,0.2545334994792938,0.3359744250774383,0.0837749764323234,0.0,0.0,0.6111020445823669,25.410579681396484,25.0,-871.3074951171875,-4155.16552734375,37.22267532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52960205078125,302.2643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,19045.421875,18000.0,0.0,0.0,0.1004258766770362,0.0,0.0,0.0,0.0,1.0,0.0038573872298002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153124496340751,0.1414170116186142,-0.026104561984539,0.0,0.0001019194969558,0.0,0.0,5.835098743438721,0.0,0.0,0.0,0.2696541547775268,4.0,0.0,1.0
828360,293.33966064453125,297.1499938964844,293.1499938964844,0.0055756936781108,-412.0711364746094,298.0963439941406,0.5444772839546204,0.050000000745058,0.0458520948886871,294.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.546142578125,0.5444772839546204,0.050000000745058,0.048284463584423,293.3588256835937,297.1499938964844,293.1499938964844,0.0118493195623159,-528.029541015625,303.03863525390625,0.5444772839546204,0.050000000745058,0.0356627404689788,293.21392822265625,297.1499938964844,293.1499938964844,0.0859085246920585,-2139.34130859375,304.1539306640625,0.775154173374176,0.1387426555156707,0.1325614303350448,293.4277038574219,297.1499938964844,293.1499938964844,0.0029045671690255,-1114.702880859375,294.6041259765625,0.5444772839546204,0.050000000745058,0.2290406972169876,290.6122741699219,291.1499938964844,274.8332824707031,272.4672241210937,286.2899475097656,294.9477844238281,291.1572570800781,1.0,0.1607045084238052,0.872999370098114,0.872999370098114,1.0,1.0,-0.5897038578987122,0.2539593875408172,0.3357444703578949,0.0833909809589386,0.0,0.0,0.9555453062057496,25.40041160583496,25.0,1881.51513671875,-7878.32470703125,37.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5593566894531,312.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,9127.08203125,18000.0,0.0,0.0,0.0969082787632942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924184441566467,0.8924252986907959,-6.900281277921749e-06,0.0,9.834957745624706e-05,0.0,0.0,81.6371841430664,0.0,0.0,0.0,0.5160031914710999,4.0,0.0,1.0
828420,293.3487548828125,297.1499938964844,293.1499938964844,0.0049020256847143,-340.5958557128906,299.0379943847656,0.544460117816925,0.050000000745058,0.0458522289991378,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83209228515625,0.544460117816925,0.050000000745058,0.0482846051454544,293.36700439453125,297.1499938964844,293.1499938964844,0.0098037207499146,-442.5984191894531,303.14666748046875,0.544460117816925,0.050000000745058,0.0356628447771072,293.2145690917969,297.1499938964844,293.1499938964844,0.0695661008358001,-1793.08740234375,304.1778259277344,0.7722046971321106,0.1370034664869308,0.1310854256153106,293.4376220703125,297.1499938964844,293.1499938964844,0.0024915800895541,-885.0787353515625,296.1048583984375,0.544460117816925,0.050000000745058,0.2290413677692413,292.8913269042969,291.1499938964844,274.8314819335937,272.46014404296875,286.294677734375,294.9620666503906,292.8031616210937,1.0,0.1605157405138015,0.8757019639015198,0.8757019639015198,1.0,1.0,-0.5879338979721069,0.2532928884029388,0.3346410393714905,0.08315060287714,0.0,0.0,0.0,25.389928817749023,25.0,619.075927734375,-3276.37060546875,36.938507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,304.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20538.216796875,18000.0,0.0,0.0,0.0992137268185615,0.0,0.0,0.0,0.0,1.0,0.0041230581700801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676833093166351,0.0977163463830947,-0.0300330389291048,0.0,0.0001006893216981,0.0,0.0,4.232206344604492,0.0,0.0,0.0,0.2820082902908325,4.0,0.0,1.0
828480,293.3487548828125,297.1499938964844,293.1499938964844,0.0049020256847143,-340.5958557128906,299.0379943847656,0.544460117816925,0.050000000745058,0.0458522289991378,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83209228515625,0.544460117816925,0.050000000745058,0.0482846051454544,293.36700439453125,297.1499938964844,293.1499938964844,0.0098037207499146,-442.5984191894531,303.14666748046875,0.544460117816925,0.050000000745058,0.0356628447771072,293.2145690917969,297.1499938964844,293.1499938964844,0.0695661008358001,-1793.08740234375,304.1778259277344,0.7722046971321106,0.1370034664869308,0.1310854256153106,293.4376220703125,297.1499938964844,293.1499938964844,0.0024915800895541,-885.0787353515625,296.1048583984375,0.544460117816925,0.050000000745058,0.2290413677692413,292.8913269042969,291.1499938964844,274.8314819335937,272.46014404296875,286.294677734375,294.9620666503906,292.8031616210937,1.0,0.1605157405138015,0.8757019639015198,0.8757019639015198,1.0,1.0,-0.5879338979721069,0.2532928884029388,0.3346410393714905,0.08315060287714,0.0,0.0,0.0,25.389928817749023,25.0,619.075927734375,-3276.37060546875,36.938507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,304.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20538.216796875,18000.0,0.0,0.0,0.0992137268185615,0.0,0.0,0.0,0.0,1.0,0.0041230581700801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676833093166351,0.0977163463830947,-0.0300330389291048,0.0,0.0001006893216981,0.0,0.0,4.232206344604492,0.0,0.0,0.0,0.2820082902908325,4.0,0.0,1.0
828540,293.3526611328125,297.1499938964844,293.1499938964844,0.0051903217099606,-380.5334167480469,298.3301696777344,0.5443205833435059,0.050000000745058,0.0458532758057117,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423645019531,0.5443205833435059,0.050000000745058,0.0482857078313827,293.3763122558594,297.1499938964844,293.1499938964844,0.0109653202816843,-499.2413024902344,302.9210510253906,0.5443205833435059,0.050000000745058,0.0356636606156826,293.2162170410156,297.1499938964844,293.1499938964844,0.0794915854930877,-2007.9891357421875,304.1516418457031,0.7682326436042786,0.1350278258323669,0.1291725188493728,293.4421691894531,297.1499938964844,293.1499938964844,0.0025256196968257,-952.8074340820312,295.00518798828125,0.5443205833435059,0.050000000745058,0.2290466129779815,291.5063781738281,291.1499938964844,274.8312683105469,272.4529724121094,286.297607421875,294.9739074707031,291.08270263671875,1.0,0.1603204309940338,0.8784046173095703,0.8784046173095703,1.0,1.0,-0.5856480598449707,0.2524056732654571,0.3332423865795135,0.0828095525503158,0.0,0.0,0.0,25.39970970153809,25.0,-1811.6929931640625,-0.0,36.7154655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127685546875,300.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18336.486328125,18000.0,0.0,0.0,0.0874090418219566,0.0,0.0,0.0,0.0,1.0,0.0129685765132308,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106874242395861e-05,0.0696113184094429,-0.0696002468466758,0.0,8.870907186064869e-05,0.0,0.0,2.632154941558838,0.0,0.0,0.0,0.2643560171127319,4.0,0.0,1.0
828600,293.3526611328125,297.1499938964844,293.1499938964844,0.0051903217099606,-380.5334167480469,298.3301696777344,0.5443205833435059,0.050000000745058,0.0458532758057117,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423645019531,0.5443205833435059,0.050000000745058,0.0482857078313827,293.3763122558594,297.1499938964844,293.1499938964844,0.0109653202816843,-499.2413024902344,302.9210510253906,0.5443205833435059,0.050000000745058,0.0356636606156826,293.2162170410156,297.1499938964844,293.1499938964844,0.0794915854930877,-2007.9891357421875,304.1516418457031,0.7682326436042786,0.1350278258323669,0.1291725188493728,293.4421691894531,297.1499938964844,293.1499938964844,0.0025256196968257,-952.8074340820312,295.00518798828125,0.5443205833435059,0.050000000745058,0.2290466129779815,291.5063781738281,291.1499938964844,274.8312683105469,272.4529724121094,286.297607421875,294.9739074707031,291.08270263671875,1.0,0.1603204309940338,0.8784046173095703,0.8784046173095703,1.0,1.0,-0.5856480598449707,0.2524056732654571,0.3332423865795135,0.0828095525503158,0.0,0.0,0.0,25.39970970153809,25.0,-1811.6929931640625,-0.0,36.7154655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127685546875,300.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18336.486328125,18000.0,0.0,0.0,0.0874090418219566,0.0,0.0,0.0,0.0,1.0,0.0129685765132308,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106874242395861e-05,0.0696113184094429,-0.0696002468466758,0.0,8.870907186064869e-05,0.0,0.0,2.632154941558838,0.0,0.0,0.0,0.2643560171127319,4.0,0.0,1.0
828660,293.3459777832031,297.1499938964844,293.1499938964844,0.005483831744641,-418.0289001464844,297.6266174316406,0.5444011688232422,0.050000000745058,0.0458526797592639,294.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17059326171875,0.5444011688232422,0.050000000745058,0.0482850819826126,293.3777770996094,297.1499938964844,293.1499938964844,0.0119471317157149,-545.4108276367188,302.693359375,0.5444011688232422,0.050000000745058,0.0356631949543952,293.21417236328125,297.1499938964844,293.1499938964844,0.0873724520206451,-2181.7724609375,304.1385498046875,0.7655664682388306,0.1337565928697586,0.1277880072593689,293.4364318847656,297.1499938964844,293.1499938964844,0.0026417067274451,-1043.730712890625,293.8958435058594,0.5444011688232422,0.050000000745058,0.2290436327457428,290.1009826660156,291.1499938964844,274.8324890136719,272.44580078125,285.1385803222656,294.9706115722656,290.007080078125,1.0,0.1601344347000122,0.9270427823066713,0.9270427823066713,0.6000000238418579,1.0,-0.5839806199073792,0.2962182760238647,0.2877623438835144,0.126881867647171,0.0,0.0,0.7896672487258911,25.37692070007324,25.0,-647.5856323242188,-5585.9404296875,36.53159332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3774719238281,305.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17000.58203125,18000.0,0.0,0.0,0.0613000318408012,0.0,0.0,0.0,0.0,1.0,0.0025759467389434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798881590366363,0.1918220818042755,-0.0119339199736714,0.0,6.221173680387437e-05,0.0,0.0,7.431885719299316,0.0,0.0,0.0,0.2840396761894226,4.0,0.0,1.0
828720,293.3459777832031,297.1499938964844,293.1499938964844,0.005483831744641,-418.0289001464844,297.6266174316406,0.5444011688232422,0.050000000745058,0.0458526797592639,294.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17059326171875,0.5444011688232422,0.050000000745058,0.0482850819826126,293.3777770996094,297.1499938964844,293.1499938964844,0.0119471317157149,-545.4108276367188,302.693359375,0.5444011688232422,0.050000000745058,0.0356631949543952,293.21417236328125,297.1499938964844,293.1499938964844,0.0873724520206451,-2181.7724609375,304.1385498046875,0.7655664682388306,0.1337565928697586,0.1277880072593689,293.4364318847656,297.1499938964844,293.1499938964844,0.0026417067274451,-1043.730712890625,293.8958435058594,0.5444011688232422,0.050000000745058,0.2290436327457428,290.1009826660156,291.1499938964844,274.8324890136719,272.44580078125,285.1385803222656,294.9706115722656,290.007080078125,1.0,0.1601344347000122,0.9270427823066713,0.9270427823066713,0.6000000238418579,1.0,-0.5839806199073792,0.2962182760238647,0.2877623438835144,0.126881867647171,0.0,0.0,0.7896672487258911,25.37692070007324,25.0,-647.5856323242188,-5585.9404296875,36.53159332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3774719238281,305.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17000.58203125,18000.0,0.0,0.0,0.0613000318408012,0.0,0.0,0.0,0.0,1.0,0.0025759467389434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798881590366363,0.1918220818042755,-0.0119339199736714,0.0,6.221173680387437e-05,0.0,0.0,7.431885719299316,0.0,0.0,0.0,0.2840396761894226,4.0,0.0,1.0
828780,293.34576416015625,297.1499938964844,293.1499938964844,0.0050249197520315,-360.6325073242188,298.3616943359375,0.5449041128158569,0.050000000745058,0.0458489283919334,294.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.5449041128158569,0.050000000745058,0.0482811294496059,293.37939453125,297.1499938964844,293.1499938964844,0.0101641463115811,-467.681884765625,302.7957763671875,0.5449041128158569,0.050000000745058,0.0356602780520916,293.2116394042969,297.1499938964844,293.1499938964844,0.0729599222540855,-1871.2158203125,304.1666564941406,0.7641782164573669,0.1326504051685333,0.1267997771501541,293.4371337890625,297.1499938964844,293.1499938964844,0.0024543351028114,-903.0013427734376,295.0543518066406,0.5449041128158569,0.050000000745058,0.2290249019861221,291.81866455078125,291.1499938964844,274.8349609375,272.4385986328125,277.2054748535156,294.9722595214844,292.09185791015625,1.0,0.1599874645471573,0.7261298298835754,0.7261298298835754,0.2738701999187469,1.0,-0.5827597975730896,0.5142636895179749,0.0684961080551147,0.3444602489471435,0.0,0.0,0.0,25.30057716369629,25.0,958.0166015625,-6187.53564453125,36.39154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3075561523437,306.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24007.5,18000.0,0.0,0.0,0.0730096846818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598670184612274,0.1598726958036422,-5.671780854754616e-06,0.0,7.409555109916255e-05,0.0,0.0,8.367916107177734,0.0,0.0,0.0,0.3078451454639435,4.0,0.0,1.0
828840,293.34576416015625,297.1499938964844,293.1499938964844,0.0050249197520315,-360.6325073242188,298.3616943359375,0.5449041128158569,0.050000000745058,0.0458489283919334,294.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.5449041128158569,0.050000000745058,0.0482811294496059,293.37939453125,297.1499938964844,293.1499938964844,0.0101641463115811,-467.681884765625,302.7957763671875,0.5449041128158569,0.050000000745058,0.0356602780520916,293.2116394042969,297.1499938964844,293.1499938964844,0.0729599222540855,-1871.2158203125,304.1666564941406,0.7641782164573669,0.1326504051685333,0.1267997771501541,293.4371337890625,297.1499938964844,293.1499938964844,0.0024543351028114,-903.0013427734376,295.0543518066406,0.5449041128158569,0.050000000745058,0.2290249019861221,291.81866455078125,291.1499938964844,274.8349609375,272.4385986328125,277.2054748535156,294.9722595214844,292.09185791015625,1.0,0.1599874645471573,0.7261298298835754,0.7261298298835754,0.2738701999187469,1.0,-0.5827597975730896,0.5142636895179749,0.0684961080551147,0.3444602489471435,0.0,0.0,0.0,25.30057716369629,25.0,958.0166015625,-6187.53564453125,36.39154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3075561523437,306.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24007.5,18000.0,0.0,0.0,0.0730096846818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598670184612274,0.1598726958036422,-5.671780854754616e-06,0.0,7.409555109916255e-05,0.0,0.0,8.367916107177734,0.0,0.0,0.0,0.3078451454639435,4.0,0.0,1.0
828900,293.3480834960937,297.1499938964844,293.1499938964844,0.0050266943871974,-368.74017333984375,298.22528076171875,0.5448460578918457,0.050000000745058,0.0458493642508983,294.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6887512207031,0.5448460578918457,0.050000000745058,0.0482815876603126,293.3827819824219,297.1499938964844,293.1499938964844,0.0104987313970923,-486.46234130859375,302.7247314453125,0.5448460578918457,0.050000000745058,0.0356606170535087,293.2117004394531,297.1499938964844,293.1499938964844,0.076436311006546,-1947.4569091796875,304.15692138671875,0.7627445459365845,0.1318603605031967,0.126117393374443,293.43963623046875,297.1499938964844,293.1499938964844,0.0023308717645704,-876.6741333007812,294.84674072265625,0.5448460578918457,0.050000000745058,0.2290270626544952,291.6109619140625,291.1499938964844,274.83660888671875,272.4349975585937,277.8072814941406,294.9783630371094,291.0895690917969,1.0,0.1599135100841522,0.7054542899131775,0.7054542899131775,0.2945457100868225,1.0,-0.58194500207901,0.4934970438480377,0.0884479433298111,0.3239889740943908,0.0,0.0,0.0,25.302631378173828,25.0,-1421.8028564453125,-3930.540771484375,36.31092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95068359375,300.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20327.33203125,18000.0,0.0,0.0,0.0746517479419708,0.0,0.0,0.0,0.0,1.0,0.0050040301866829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547427460551261,0.0921761319041252,-0.037433385848999,0.0,7.576203643111512e-05,0.0,0.0,3.9340016841888414,0.0,0.0,0.0,0.279315322637558,4.0,0.0,1.0
828960,293.3457336425781,297.1499938964844,293.1499938964844,0.0053075342439115,-407.26171875,297.560546875,0.5447894930839539,0.050000000745058,0.045849785208702,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45361328125,0.5447894930839539,0.050000000745058,0.0482820346951484,293.3844299316406,297.1499938964844,293.1499938964844,0.0115713663399219,-538.2001342773438,302.5220642089844,0.5447894930839539,0.050000000745058,0.035660944879055,293.2112731933594,297.1499938964844,293.1499938964844,0.0856187418103218,-2148.639892578125,304.13897705078125,0.7612382173538208,0.1311585307121276,0.1253979057073593,293.4374694824219,297.1499938964844,293.1499938964844,0.0024095906410366,-954.2516479492188,293.80328369140625,0.5447894930839539,0.050000000745058,0.2290291786193847,290.2689514160156,291.1499938964844,274.8385009765625,272.4313659667969,278.2189636230469,294.9795837402344,289.6099853515625,1.0,0.1598384976387024,0.690362274646759,0.690362274646759,0.3096377253532409,1.0,-0.5810854434967041,0.4817166328430176,0.0993688553571701,0.3124915361404419,0.0,0.0,0.7530481815338135,25.305646896362305,25.0,-2738.218505859375,-4890.82421875,36.22700119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8775634765625,297.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18395.08203125,18000.0,0.0,0.0,0.0739228650927543,0.0,0.0,0.0,0.0,1.0,0.0036447930615395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011523678898811,0.1242586374282836,-0.0231062714010477,0.0,7.502231164835393e-05,0.0,0.0,4.91651725769043,0.0,0.0,0.0,0.2766382992267608,4.0,0.0,1.0
829020,293.33807373046875,297.1499938964844,293.1499938964844,0.0052797077223658,-397.0390930175781,297.5409240722656,0.5448242425918579,0.050000000745058,0.0458495318889617,294.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849670410156,0.5448242425918579,0.050000000745058,0.0482817664742469,293.382568359375,297.1499938964844,293.1499938964844,0.0110268481075763,-514.623046875,302.4499816894531,0.5448242425918579,0.050000000745058,0.0356607474386692,293.2079467773437,297.1499938964844,293.1499938964844,0.0809865370392799,-2047.5325927734373,304.1527099609375,0.7593778371810913,0.1302801668643951,0.1244494691491127,293.4305419921875,297.1499938964844,293.1499938964844,0.0024862869177013,-964.2308349609376,293.7640075683594,0.5448242425918579,0.050000000745058,0.2290279120206833,290.3307189941406,291.1499938964844,274.8429870605469,272.42413330078125,278.7109375,294.9730834960937,290.8106994628906,1.0,0.1596966385841369,0.6739988923072815,0.6739988923072815,0.3260011374950409,1.0,-0.5799447298049927,0.4676689207553863,0.1122758015990257,0.2988623380661011,0.0,0.0,1.0,25.288698196411133,25.0,1413.895263671875,-9438.4765625,36.09526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8700866699219,309.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,12468.8349609375,18000.0,0.0,0.0,0.0944997444748878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336572170257568,1.1336678266525269,-1.062405681295786e-05,0.0,9.590522677171975e-05,0.0,0.0,162.10008239746094,0.0,0.0,0.0,0.6289923787117004,4.0,0.0,1.0
829080,293.33807373046875,297.1499938964844,293.1499938964844,0.0052797077223658,-397.0390930175781,297.5409240722656,0.5448242425918579,0.050000000745058,0.0458495318889617,294.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849670410156,0.5448242425918579,0.050000000745058,0.0482817664742469,293.382568359375,297.1499938964844,293.1499938964844,0.0110268481075763,-514.623046875,302.4499816894531,0.5448242425918579,0.050000000745058,0.0356607474386692,293.2079467773437,297.1499938964844,293.1499938964844,0.0809865370392799,-2047.5325927734373,304.1527099609375,0.7593778371810913,0.1302801668643951,0.1244494691491127,293.4305419921875,297.1499938964844,293.1499938964844,0.0024862869177013,-964.2308349609376,293.7640075683594,0.5448242425918579,0.050000000745058,0.2290279120206833,290.3307189941406,291.1499938964844,274.8429870605469,272.42413330078125,278.7109375,294.9730834960937,290.8106994628906,1.0,0.1596966385841369,0.6739988923072815,0.6739988923072815,0.3260011374950409,1.0,-0.5799447298049927,0.4676689207553863,0.1122758015990257,0.2988623380661011,0.0,0.0,1.0,25.288698196411133,25.0,1413.895263671875,-9438.4765625,36.09526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8700866699219,309.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,12468.8349609375,18000.0,0.0,0.0,0.0944997444748878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336572170257568,1.1336678266525269,-1.062405681295786e-05,0.0,9.590522677171975e-05,0.0,0.0,162.10008239746094,0.0,0.0,0.0,0.6289923787117004,4.0,0.0,1.0
829140,293.3429260253906,297.1499938964844,293.1499938964844,0.0049069141969084,-357.3163757324219,298.08563232421875,0.5448026657104492,0.050000000745058,0.0458496995270252,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5803527832031,0.5448026657104492,0.050000000745058,0.0482819378376007,293.387451171875,297.1499938964844,293.1499938964844,0.0099707376211881,-468.3081665039063,302.5203552246094,0.5448026657104492,0.050000000745058,0.0356608778238296,293.20733642578125,297.1499938964844,293.1499938964844,0.0724587589502334,-1866.6043701171875,304.16522216796875,0.7571463584899902,0.1289456635713577,0.1233484521508216,293.43585205078125,297.1499938964844,293.1499938964844,0.0022291864734143,-830.1748046875,294.630615234375,0.5448026657104492,0.050000000745058,0.2290287315845489,291.6265869140625,291.1499938964844,274.8482360839844,272.4169311523437,278.9461669921875,294.9823608398437,291.6625061035156,1.0,0.1595600396394729,0.666839599609375,0.666839599609375,0.3331604301929474,1.0,-0.5786250829696655,0.4605182707309723,0.1181068271398544,0.2921614944934845,0.0,0.0,0.0,25.282764434814453,25.0,417.7945861816406,-5042.5478515625,35.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3648681640625,303.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26741.431640625,18000.0,0.0,0.0,0.1183337718248367,0.0,0.0,0.0,0.0,1.0,0.0009698992362245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147130474448204,0.1499107331037521,-0.0027802661061286,0.0,0.0001200937331304,0.0,0.0,8.637943267822266,0.0,0.0,0.0,0.3219806253910064,4.0,0.0,1.0
829200,293.3429260253906,297.1499938964844,293.1499938964844,0.0049069141969084,-357.3163757324219,298.08563232421875,0.5448026657104492,0.050000000745058,0.0458496995270252,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5803527832031,0.5448026657104492,0.050000000745058,0.0482819378376007,293.387451171875,297.1499938964844,293.1499938964844,0.0099707376211881,-468.3081665039063,302.5203552246094,0.5448026657104492,0.050000000745058,0.0356608778238296,293.20733642578125,297.1499938964844,293.1499938964844,0.0724587589502334,-1866.6043701171875,304.16522216796875,0.7571463584899902,0.1289456635713577,0.1233484521508216,293.43585205078125,297.1499938964844,293.1499938964844,0.0022291864734143,-830.1748046875,294.630615234375,0.5448026657104492,0.050000000745058,0.2290287315845489,291.6265869140625,291.1499938964844,274.8482360839844,272.4169311523437,278.9461669921875,294.9823608398437,291.6625061035156,1.0,0.1595600396394729,0.666839599609375,0.666839599609375,0.3331604301929474,1.0,-0.5786250829696655,0.4605182707309723,0.1181068271398544,0.2921614944934845,0.0,0.0,0.0,25.282764434814453,25.0,417.7945861816406,-5042.5478515625,35.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3648681640625,303.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26741.431640625,18000.0,0.0,0.0,0.1183337718248367,0.0,0.0,0.0,0.0,1.0,0.0009698992362245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147130474448204,0.1499107331037521,-0.0027802661061286,0.0,0.0001200937331304,0.0,0.0,8.637943267822266,0.0,0.0,0.0,0.3219806253910064,4.0,0.0,1.0
