time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3424377441406,297.1499938964844,293.1499938964844,0.0051583186723291,-396.00982666015625,297.32489013671875,0.5445860028266907,0.050000000745058,0.0458513163030147,294.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.5445860028266907,0.050000000745058,0.0482836440205574,293.3910522460937,297.1499938964844,293.1499938964844,0.0109978858381509,-523.1360473632812,302.2331848144531,0.5445860028266907,0.050000000745058,0.0356621332466602,293.2074584960937,297.1499938964844,293.1499938964844,0.0820545628666877,-2076.696044921875,304.1439514160156,0.7539865374565125,0.1274638921022415,0.1218935176730156,293.4356994628906,297.1499938964844,293.1499938964844,0.0022346514742821,-882.3157958984375,293.4420471191406,0.5445860028266907,0.050000000745058,0.229036808013916,290.20318603515625,291.1499938964844,274.85406494140625,272.40972900390625,279.6078186035156,294.9879150390625,289.9632263183594,1.0,0.1594127863645553,0.7216001749038696,0.7216001749038696,0.4000000059604645,1.0,-0.5768949389457703,0.4222963750362396,0.1545985639095306,0.2546224594116211,0.0,0.0,1.0,25.307825088500977,25.0,-730.2056274414062,-7963.76123046875,35.79183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6423034667969,307.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,10301.9482421875,18000.0,0.0,0.0,0.1263070851564407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682716965675354,0.6827221512794495,-5.160183718544431e-06,0.0,0.0001281856384593,0.0,0.0,43.49329376220703,0.0,0.0,0.0,0.4462640285491943,4.0,0.0,1.0
829320,293.3424377441406,297.1499938964844,293.1499938964844,0.0051583186723291,-396.00982666015625,297.32489013671875,0.5445860028266907,0.050000000745058,0.0458513163030147,294.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.5445860028266907,0.050000000745058,0.0482836440205574,293.3910522460937,297.1499938964844,293.1499938964844,0.0109978858381509,-523.1360473632812,302.2331848144531,0.5445860028266907,0.050000000745058,0.0356621332466602,293.2074584960937,297.1499938964844,293.1499938964844,0.0820545628666877,-2076.696044921875,304.1439514160156,0.7539865374565125,0.1274638921022415,0.1218935176730156,293.4356994628906,297.1499938964844,293.1499938964844,0.0022346514742821,-882.3157958984375,293.4420471191406,0.5445860028266907,0.050000000745058,0.229036808013916,290.20318603515625,291.1499938964844,274.85406494140625,272.40972900390625,279.6078186035156,294.9879150390625,289.9632263183594,1.0,0.1594127863645553,0.7216001749038696,0.7216001749038696,0.4000000059604645,1.0,-0.5768949389457703,0.4222963750362396,0.1545985639095306,0.2546224594116211,0.0,0.0,1.0,25.307825088500977,25.0,-730.2056274414062,-7963.76123046875,35.79183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6423034667969,307.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,10301.9482421875,18000.0,0.0,0.0,0.1263070851564407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682716965675354,0.6827221512794495,-5.160183718544431e-06,0.0,0.0001281856384593,0.0,0.0,43.49329376220703,0.0,0.0,0.0,0.4462640285491943,4.0,0.0,1.0
829380,293.3421936035156,297.1499938964844,293.1499938964844,0.0048312023282051,-351.0816955566406,297.9159851074219,0.5443042516708374,0.050000000745058,0.0458534322679042,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908996582031,0.5443042516708374,0.050000000745058,0.0482858717441558,293.3906555175781,297.1499938964844,293.1499938964844,0.0096638528630137,-458.4614868164063,302.3395080566406,0.5443042516708374,0.050000000745058,0.0356637798249721,293.205810546875,297.1499938964844,293.1499938964844,0.069828949868679,-1815.1522216796875,304.1670837402344,0.7515308856964111,0.1263460665941238,0.1208238676190376,293.4361267089844,297.1499938964844,293.1499938964844,0.002150502288714,-797.9981689453125,294.3717041015625,0.5443042516708374,0.050000000745058,0.2290473878383636,291.5399475097656,291.1499938964844,274.8602905273437,272.40252685546875,285.7690734863281,294.9882202148437,292.001953125,1.0,0.1592455804347992,0.981070339679718,0.981070339679718,0.800000011920929,1.0,-0.575630247592926,0.2588377892971039,0.3167924284934997,0.0921940729022026,0.0,0.0,0.1059730947017669,25.33215713500977,25.0,2083.090576171875,-6763.93798828125,35.64213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06549072265625,308.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,21711.0625,18000.0,0.0,0.0,0.1435745954513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409047603607178,1.0409162044525146,-1.1489385542517994e-05,0.0,0.0001457099569961,0.0,0.0,149.3751983642578,0.0,0.0,0.0,0.542564332485199,4.0,0.0,1.0
829440,293.3421936035156,297.1499938964844,293.1499938964844,0.0048312023282051,-351.0816955566406,297.9159851074219,0.5443042516708374,0.050000000745058,0.0458534322679042,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908996582031,0.5443042516708374,0.050000000745058,0.0482858717441558,293.3906555175781,297.1499938964844,293.1499938964844,0.0096638528630137,-458.4614868164063,302.3395080566406,0.5443042516708374,0.050000000745058,0.0356637798249721,293.205810546875,297.1499938964844,293.1499938964844,0.069828949868679,-1815.1522216796875,304.1670837402344,0.7515308856964111,0.1263460665941238,0.1208238676190376,293.4361267089844,297.1499938964844,293.1499938964844,0.002150502288714,-797.9981689453125,294.3717041015625,0.5443042516708374,0.050000000745058,0.2290473878383636,291.5399475097656,291.1499938964844,274.8602905273437,272.40252685546875,285.7690734863281,294.9882202148437,292.001953125,1.0,0.1592455804347992,0.981070339679718,0.981070339679718,0.800000011920929,1.0,-0.575630247592926,0.2588377892971039,0.3167924284934997,0.0921940729022026,0.0,0.0,0.1059730947017669,25.33215713500977,25.0,2083.090576171875,-6763.93798828125,35.64213180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06549072265625,308.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,21711.0625,18000.0,0.0,0.0,0.1435745954513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409047603607178,1.0409162044525146,-1.1489385542517994e-05,0.0,0.0001457099569961,0.0,0.0,149.3751983642578,0.0,0.0,0.0,0.542564332485199,4.0,0.0,1.0
829500,293.34698486328125,297.1499938964844,293.1499938964844,0.0045861387625336,-325.1649780273437,298.3115539550781,0.544281005859375,0.050000000745058,0.0458536073565483,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3229064941406,0.544281005859375,0.050000000745058,0.0482860580086708,293.3937072753906,297.1499938964844,293.1499938964844,0.0090347034856677,-427.8909301757813,302.4222717285156,0.544281005859375,0.050000000745058,0.0356639176607131,293.2062072753906,297.1499938964844,293.1499938964844,0.0639981999993324,-1695.5118408203125,304.1744079589844,0.7502024173736572,0.1255609989166259,0.1201727166771888,293.4411315917969,297.1499938964844,293.1499938964844,0.0019905478693544,-717.3348388671875,295.0003662109375,0.544281005859375,0.050000000745058,0.229048267006874,292.4236145019531,291.1499938964844,274.8634948730469,272.3989562988281,286.2123413085937,294.9945678710937,292.5755920410156,1.0,0.1591653972864151,0.9763379096984864,0.9763379096984864,1.0,1.0,-0.5748504996299744,0.2499278634786605,0.324922651052475,0.0835687071084976,0.0,0.0,0.0,25.330224990844727,25.0,1068.145263671875,-3220.49951171875,35.561153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18133544921875,303.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24396.115234375,18000.0,0.0,0.0,0.1485361754894256,0.0,0.0,0.0,0.0,1.0,0.0031421012245118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961711704730987,0.118897333741188,-0.0227261669933795,0.0,0.0001507453416706,0.0,0.0,6.153415679931641,0.0,0.0,0.0,0.306801825761795,4.0,0.0,1.0
829560,293.35107421875,297.1499938964844,293.1499938964844,0.0045578358694911,-326.3609313964844,298.23846435546875,0.5442370176315308,0.050000000745058,0.0458539389073848,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3870544433594,0.5442370176315308,0.050000000745058,0.0482864081859588,293.3975830078125,297.1499938964844,293.1499938964844,0.0091032702475786,-433.8992004394531,302.3643493652344,0.5442370176315308,0.050000000745058,0.0356641747057437,293.2071533203125,297.1499938964844,293.1499938964844,0.0649992823600769,-1718.0108642578125,304.16802978515625,0.7485450506210327,0.124664582312107,0.1193684339523315,293.44537353515625,297.1499938964844,293.1499938964844,0.001898905611597,-690.7537231445312,294.89410400390625,0.5442370176315308,0.050000000745058,0.2290499210357666,292.3593139648437,291.1499938964844,274.86676025390625,272.3954162597656,286.0952453613281,295.0013427734375,292.1637878417969,1.0,0.1590838879346847,0.981070339679718,0.981070339679718,0.800000011920929,1.0,-0.5738884210586548,0.2560332715511322,0.3178551793098449,0.0899438858032226,0.0,0.0,0.0,25.333032608032227,25.0,-198.41909790039065,-1189.435302734375,35.46956253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6502380371094,299.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20457.44140625,18000.0,0.0,0.0,0.1493391692638397,0.0,0.0,0.0,0.0,1.0,0.0083052534610033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121313380077481,0.069971889257431,-0.0578405484557151,0.0,0.0001515602634754,0.0,0.0,2.9602644443511963,0.0,0.0,0.0,0.2769373059272766,4.0,0.0,1.0
829620,293.34930419921875,297.1499938964844,293.1499938964844,0.004874634090811,-372.2200317382813,297.2959899902344,0.5443979501724243,0.050000000745058,0.0458527356386184,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7619323730469,0.5443979501724243,0.050000000745058,0.0482851415872573,293.400634765625,297.1499938964844,293.1499938964844,0.0102361133322119,-497.9089050292969,301.9991149902344,0.5443979501724243,0.050000000745058,0.0356632396578788,293.2072448730469,297.1499938964844,293.1499938964844,0.0763399600982666,-1961.222412109375,304.14288330078125,0.7456444501876831,0.1231862530112266,0.1178315058350563,293.4441833496094,297.1499938964844,293.1499938964844,0.0019311500946059,-753.6881713867188,293.422119140625,0.5443979501724243,0.050000000745058,0.2290439158678054,290.61669921875,291.1499938964844,274.8733215332031,272.3883056640625,281.5207824707031,295.0038452148437,290.113037109375,1.0,0.1589295417070388,0.9905351996421814,0.9905351996421814,0.4000000059604645,1.0,-0.5720323920249939,0.4112502932548523,0.1607820689678192,0.2451465427875518,0.0,0.0,0.0,25.309818267822266,25.0,-2707.259521484375,-0.0,35.29369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60723876953125,298.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18294.06640625,18000.0,0.0,0.0,0.1364508271217346,0.0,0.0,0.0,0.0,1.0,0.0145117826759815,0.0,-0.0,-0.0,0.0,0.0,0.0,8.331570825248491e-06,0.0712597146630287,-0.0712513849139213,0.0,0.0001384802308166,0.0,0.0,2.68883752822876,0.0,0.0,0.0,0.2642381489276886,4.0,0.0,1.0
829680,293.34930419921875,297.1499938964844,293.1499938964844,0.004874634090811,-372.2200317382813,297.2959899902344,0.5443979501724243,0.050000000745058,0.0458527356386184,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7619323730469,0.5443979501724243,0.050000000745058,0.0482851415872573,293.400634765625,297.1499938964844,293.1499938964844,0.0102361133322119,-497.9089050292969,301.9991149902344,0.5443979501724243,0.050000000745058,0.0356632396578788,293.2072448730469,297.1499938964844,293.1499938964844,0.0763399600982666,-1961.222412109375,304.14288330078125,0.7456444501876831,0.1231862530112266,0.1178315058350563,293.4441833496094,297.1499938964844,293.1499938964844,0.0019311500946059,-753.6881713867188,293.422119140625,0.5443979501724243,0.050000000745058,0.2290439158678054,290.61669921875,291.1499938964844,274.8733215332031,272.3883056640625,281.5207824707031,295.0038452148437,290.113037109375,1.0,0.1589295417070388,0.9905351996421814,0.9905351996421814,0.4000000059604645,1.0,-0.5720323920249939,0.4112502932548523,0.1607820689678192,0.2451465427875518,0.0,0.0,0.0,25.309818267822266,25.0,-2707.259521484375,-0.0,35.29369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60723876953125,298.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18294.06640625,18000.0,0.0,0.0,0.1364508271217346,0.0,0.0,0.0,0.0,1.0,0.0145117826759815,0.0,-0.0,-0.0,0.0,0.0,0.0,8.331570825248491e-06,0.0712597146630287,-0.0712513849139213,0.0,0.0001384802308166,0.0,0.0,2.68883752822876,0.0,0.0,0.0,0.2642381489276886,4.0,0.0,1.0
829740,293.3370056152344,297.1499938964844,293.1499938964844,0.0050633614882826,-391.9410400390625,296.7793273925781,0.5446970462799072,0.050000000745058,0.0458505041897296,294.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5446970462799072,0.050000000745058,0.048282790929079,293.3945617675781,297.1499938964844,293.1499938964844,0.0105334827676415,-514.6511840820312,301.7710876464844,0.5446970462799072,0.050000000745058,0.0356615036725997,293.2027587890625,297.1499938964844,293.1499938964844,0.0790155008435249,-2019.6142578125,304.1430969238281,0.7445082068443298,0.1226424649357795,0.1171033307909965,293.4328308105469,297.1499938964844,293.1499938964844,0.0020792216528207,-825.9835205078125,292.5959167480469,0.5446970462799072,0.050000000745058,0.2290327697992324,289.673828125,291.1499938964844,274.8797607421875,272.3812866210937,277.84246826171875,294.99169921875,290.19366455078125,1.0,0.1588068157434463,0.705385684967041,0.705385684967041,0.294614315032959,1.0,-0.5711377263069153,0.4844447076320648,0.086693026125431,0.3184368014335632,0.0,0.0,1.0,25.25638961791992,25.0,1037.6678466796875,-9837.486328125,35.18632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,310.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,10723.98046875,19080.0,0.0,0.0,0.1284793764352798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428123474121094,1.0428214073181152,-9.028799468069336e-06,0.0,0.0001303902245126,0.0,0.0,126.54069519042967,0.0,0.0,0.0,0.5990444421768188,4.0,0.0,1.0
829800,293.3370056152344,297.1499938964844,293.1499938964844,0.0050633614882826,-391.9410400390625,296.7793273925781,0.5446970462799072,0.050000000745058,0.0458505041897296,294.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5446970462799072,0.050000000745058,0.048282790929079,293.3945617675781,297.1499938964844,293.1499938964844,0.0105334827676415,-514.6511840820312,301.7710876464844,0.5446970462799072,0.050000000745058,0.0356615036725997,293.2027587890625,297.1499938964844,293.1499938964844,0.0790155008435249,-2019.6142578125,304.1430969238281,0.7445082068443298,0.1226424649357795,0.1171033307909965,293.4328308105469,297.1499938964844,293.1499938964844,0.0020792216528207,-825.9835205078125,292.5959167480469,0.5446970462799072,0.050000000745058,0.2290327697992324,289.673828125,291.1499938964844,274.8797607421875,272.3812866210937,277.84246826171875,294.99169921875,290.19366455078125,1.0,0.1588068157434463,0.705385684967041,0.705385684967041,0.294614315032959,1.0,-0.5711377263069153,0.4844447076320648,0.086693026125431,0.3184368014335632,0.0,0.0,1.0,25.25638961791992,25.0,1037.6678466796875,-9837.486328125,35.18632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,310.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,10723.98046875,19080.0,0.0,0.0,0.1284793764352798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428123474121094,1.0428214073181152,-9.028799468069336e-06,0.0,0.0001303902245126,0.0,0.0,126.54069519042967,0.0,0.0,0.0,0.5990444421768188,4.0,0.0,1.0
829860,293.3382873535156,297.1499938964844,293.1499938964844,0.0046457475982606,-341.8780822753906,297.6025390625,0.5446977615356445,0.050000000745058,0.0458505041897296,294.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.5446977615356445,0.050000000745058,0.0482827872037887,293.3940124511719,297.1499938964844,293.1499938964844,0.0092953918501734,-452.2251892089844,301.982421875,0.5446977615356445,0.050000000745058,0.0356615036725997,293.2000427246094,297.1499938964844,293.1499938964844,0.0679620802402496,-1784.14013671875,304.16314697265625,0.7434825301170349,0.1219396889209747,0.116591677069664,293.4345703125,297.1499938964844,293.1499938964844,0.0018461846048012,-691.2972412109375,293.8894958496094,0.5446977615356445,0.050000000745058,0.2290327548980713,291.4130249023437,291.1499938964844,274.8855895996094,272.374755859375,278.9653015136719,294.9934997558594,291.6291198730469,1.0,0.1586976945400238,0.7309856414794922,0.7309856414794922,0.3767294585704803,1.0,-0.5705244541168213,0.4366166591644287,0.1339077949523925,0.2711067497730255,0.0,0.0,0.1000000014901161,25.24588966369629,25.0,1424.4840087890625,-8366.869140625,35.102291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8743591308594,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,30952.4140625,19080.0,0.0,0.0,0.1445645987987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715186834335327,0.6715283989906311,-9.738187145558186e-06,0.0,0.000146714693983,0.0,0.0,70.27607727050781,0.0,0.0,0.0,0.4215039610862732,4.0,0.0,1.0
829920,293.338623046875,297.1499938964844,293.1499938964844,0.004628961905837,-340.068359375,297.62890625,0.5446515083312988,0.050000000745058,0.0458508469164371,294.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.5446515083312988,0.050000000745058,0.0482831485569477,293.39422607421875,297.1499938964844,293.1499938964844,0.0092518143355846,-450.0664978027344,301.9873962402344,0.5446515083312988,0.050000000745058,0.0356617681682109,293.20001220703125,297.1499938964844,293.1499938964844,0.0675632283091545,-1775.9110107421875,304.16363525390625,0.7433283925056458,0.1218730062246322,0.1165395602583885,293.4349060058594,297.1499938964844,293.1499938964844,0.0018347599543631,-685.6495971679688,293.9314270019531,0.5446515083312988,0.050000000745058,0.2290344685316085,291.4730224609375,291.1499938964844,274.8859558105469,272.3743591308594,279.3799133300781,294.9940185546875,291.6740417480469,1.0,0.1586890071630478,0.7725515365600586,0.7725515365600586,0.4000000059604645,1.0,-0.5704651474952698,0.4219459891319275,0.1485191583633422,0.2565155625343323,0.0,0.0,0.0,25.252490997314453,25.0,1366.488525390625,-7655.9658203125,35.09516525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8357238769531,308.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,31740.2421875,19080.0,0.0,0.0,0.1452524662017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812576174736023,0.4812662005424499,-8.588376658735797e-06,0.0,0.0001474127930123,0.0,0.0,41.514461517333984,0.0,0.0,0.0,0.3805783987045288,4.0,0.0,1.0
829980,293.3424072265625,297.1499938964844,293.1499938964844,0.0045770076103508,-339.8538818359375,297.5068664550781,0.544308602809906,0.050000000745058,0.045853417366743,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.544308602809906,0.050000000745058,0.0482858568429946,293.3979187011719,297.1499938964844,293.1499938964844,0.0092538958415389,-454.5343017578125,301.8778076171875,0.544308602809906,0.050000000745058,0.0356637686491012,293.20025634765625,297.1499938964844,293.1499938964844,0.0682782232761383,-1793.572021484375,304.15728759765625,0.7406182289123535,0.1205566078424453,0.1153708696365356,293.4388427734375,297.1499938964844,293.1499938964844,0.001709499862045,-645.0813598632812,293.74957275390625,0.544308602809906,0.050000000745058,0.2290473282337188,291.3812561035156,291.1499938964844,274.8916931152344,272.3675231933594,285.8455505371094,295.0018310546875,291.22613525390625,1.0,0.1585453748703003,0.8976069092750549,0.8976069092750549,0.800000011920929,1.0,-0.5690860748291016,0.2541553974151611,0.3149306774139404,0.0897905528545379,0.0,0.0,0.0,25.28738594055176,25.0,-525.2030639648438,-385.6545715332031,34.952239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3109130859375,299.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21017.283203125,19080.0,0.0,0.0,0.1452859342098236,0.0,0.0,0.0,0.0,1.0,0.0092752696946263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034736981615424,0.0666408240795135,-0.0631671249866485,0.0,0.0001474467571824,0.0,0.0,2.887897491455078,0.0,0.0,0.0,0.2808171808719635,4.0,0.0,1.0
830040,293.3424072265625,297.1499938964844,293.1499938964844,0.0045770076103508,-339.8538818359375,297.5068664550781,0.544308602809906,0.050000000745058,0.045853417366743,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254455566406,0.544308602809906,0.050000000745058,0.0482858568429946,293.3979187011719,297.1499938964844,293.1499938964844,0.0092538958415389,-454.5343017578125,301.8778076171875,0.544308602809906,0.050000000745058,0.0356637686491012,293.20025634765625,297.1499938964844,293.1499938964844,0.0682782232761383,-1793.572021484375,304.15728759765625,0.7406182289123535,0.1205566078424453,0.1153708696365356,293.4388427734375,297.1499938964844,293.1499938964844,0.001709499862045,-645.0813598632812,293.74957275390625,0.544308602809906,0.050000000745058,0.2290473282337188,291.3812561035156,291.1499938964844,274.8916931152344,272.3675231933594,285.8455505371094,295.0018310546875,291.22613525390625,1.0,0.1585453748703003,0.8976069092750549,0.8976069092750549,0.800000011920929,1.0,-0.5690860748291016,0.2541553974151611,0.3149306774139404,0.0897905528545379,0.0,0.0,0.0,25.28738594055176,25.0,-525.2030639648438,-385.6545715332031,34.952239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3109130859375,299.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21017.283203125,19080.0,0.0,0.0,0.1452859342098236,0.0,0.0,0.0,0.0,1.0,0.0092752696946263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034736981615424,0.0666408240795135,-0.0631671249866485,0.0,0.0001474467571824,0.0,0.0,2.887897491455078,0.0,0.0,0.0,0.2808171808719635,4.0,0.0,1.0
830100,293.3413391113281,297.1499938964844,293.1499938964844,0.0046567418612539,-353.31085205078125,297.1925964355469,0.544279158115387,0.050000000745058,0.0458536408841609,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207763671875,0.544279158115387,0.050000000745058,0.0482860915362834,293.3984680175781,297.1499938964844,293.1499938964844,0.0095690721645951,-474.34381103515625,301.7348022460937,0.544279158115387,0.050000000745058,0.0356639437377452,293.1999816894531,297.1499938964844,293.1499938964844,0.0718323811888694,-1870.0888671875,304.1494445800781,0.7393819093704224,0.1199693977832794,0.1147702187299728,293.43798828125,297.1499938964844,293.1499938964844,0.0016879782779142,-651.7860717773438,293.2578430175781,0.544279158115387,0.050000000745058,0.2290484309196472,290.8377685546875,291.1499938964844,274.8943786621094,272.3641357421875,286.3096618652344,295.0024719238281,290.4961853027344,1.0,0.1584752947092056,0.8720086812973022,0.8720086812973022,1.0,1.0,-0.5683672428131104,0.2447088062763214,0.3236584663391113,0.0806092023849487,0.0,0.0,0.2369091957807541,25.287033081054688,25.0,-1313.185546875,-3301.397705078125,34.880088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,299.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19158.3359375,18000.0,0.0,0.0,0.1374071985483169,0.0,0.0,0.0,0.0,1.0,0.0066455020569264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735717564821243,0.1209582835435867,-0.0473865233361721,0.0,0.0001394508290104,0.0,0.0,4.926529407501221,0.0,0.0,0.0,0.2682441771030426,4.0,0.0,1.0
830160,293.33843994140625,297.1499938964844,293.1499938964844,0.0047245775349438,-359.42120361328125,296.980712890625,0.5442929863929749,0.050000000745058,0.0458535403013229,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.5442929863929749,0.050000000745058,0.0482859872281551,293.3974914550781,297.1499938964844,293.1499938964844,0.0096208732575178,-477.7174377441406,301.6278686523437,0.5442929863929749,0.050000000745058,0.035663865506649,293.1990051269531,297.1499938964844,293.1499938964844,0.0721762180328369,-1877.80224609375,304.1492614746094,0.7384222149848938,0.1195313110947609,0.1142849922180175,293.4354248046875,297.1499938964844,293.1499938964844,0.0017574683297425,-681.3141479492188,292.9227600097656,0.5442929863929749,0.050000000745058,0.2290479242801666,290.4837646484375,291.1499938964844,274.8968505859375,272.3608093261719,286.358154296875,295.00048828125,290.7836608886719,1.0,0.1584075987339019,0.8733280301094055,0.8733280301094055,1.0,1.0,-0.5677838921546936,0.2442154288291931,0.3235684931278229,0.080321691930294,0.0,0.0,1.0,25.280384063720703,25.0,1152.7723388671875,-7348.0458984375,34.81648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436584472656,311.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,9367.908203125,18000.0,0.0,0.0,0.1242765337228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311283349990845,0.7311336994171143,-5.364589924283791e-06,0.0,0.0001261248835362,0.0,0.0,49.75000762939453,0.0,0.0,0.0,0.4573325514793396,4.0,0.0,1.0
830220,293.3451232910156,297.1499938964844,293.1499938964844,0.0041767265647649,-293.4067077636719,298.1392517089844,0.5443210005760193,0.050000000745058,0.0458533354103565,295.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7123413085937,0.5443210005760193,0.050000000745058,0.0482857711613178,293.401611328125,297.1499938964844,293.1499938964844,0.0080614015460014,-391.7254638671875,301.9788513183594,0.5443210005760193,0.050000000745058,0.0356637053191661,293.19842529296875,297.1499938964844,293.1499938964844,0.0559514164924621,-1544.8780517578125,304.17559814453125,0.736596405506134,0.1184130981564521,0.1133625283837318,293.4427795410156,297.1499938964844,293.1499938964844,0.0015100027667358,-535.6959228515625,294.7461242675781,0.5443210005760193,0.050000000745058,0.2290468961000442,292.8287353515625,291.1499938964844,274.9012451171875,272.35418701171875,286.3630676269531,295.0071716308594,292.9458312988281,1.0,0.1582781225442886,0.8759668469429016,0.8759668469429016,1.0,1.0,-0.566675066947937,0.2437851130962371,0.3228899240493774,0.0802928730845451,0.0,0.0,0.0,25.267614364624023,25.0,1064.13671875,-3454.313720703125,34.6956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775390625,305.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,21234.21484375,18000.0,0.0,0.0,0.1243846714496612,0.0,0.0,0.0,0.0,1.0,0.0034634987823665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806718096137046,0.1044036597013473,-0.0237318482249975,0.0,0.0001262346340809,0.0,0.0,4.693263053894043,0.0,0.0,0.0,0.2878422141075134,4.0,0.0,1.0
830280,293.3451232910156,297.1499938964844,293.1499938964844,0.0041767265647649,-293.4067077636719,298.1392517089844,0.5443210005760193,0.050000000745058,0.0458533354103565,295.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7123413085937,0.5443210005760193,0.050000000745058,0.0482857711613178,293.401611328125,297.1499938964844,293.1499938964844,0.0080614015460014,-391.7254638671875,301.9788513183594,0.5443210005760193,0.050000000745058,0.0356637053191661,293.19842529296875,297.1499938964844,293.1499938964844,0.0559514164924621,-1544.8780517578125,304.17559814453125,0.736596405506134,0.1184130981564521,0.1133625283837318,293.4427795410156,297.1499938964844,293.1499938964844,0.0015100027667358,-535.6959228515625,294.7461242675781,0.5443210005760193,0.050000000745058,0.2290468961000442,292.8287353515625,291.1499938964844,274.9012451171875,272.35418701171875,286.3630676269531,295.0071716308594,292.9458312988281,1.0,0.1582781225442886,0.8759668469429016,0.8759668469429016,1.0,1.0,-0.566675066947937,0.2437851130962371,0.3228899240493774,0.0802928730845451,0.0,0.0,0.0,25.267614364624023,25.0,1064.13671875,-3454.313720703125,34.6956901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775390625,305.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,21234.21484375,18000.0,0.0,0.0,0.1243846714496612,0.0,0.0,0.0,0.0,1.0,0.0034634987823665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806718096137046,0.1044036597013473,-0.0237318482249975,0.0,0.0001262346340809,0.0,0.0,4.693263053894043,0.0,0.0,0.0,0.2878422141075134,4.0,0.0,1.0
830340,293.3505554199219,297.1499938964844,293.1499938964844,0.0042807469144463,-314.30499267578125,297.5880126953125,0.544190526008606,0.050000000745058,0.045854315161705,295.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.544190526008606,0.050000000745058,0.0482868030667305,293.4088439941406,297.1499938964844,293.1499938964844,0.0085729658603668,-426.7845153808594,301.70513916015625,0.544190526008606,0.050000000745058,0.0356644690036773,293.2002258300781,297.1499938964844,293.1499938964844,0.062526173889637,-1681.4072265625,304.1555480957031,0.7334610819816589,0.1168179437518119,0.1118762195110321,293.4486694335937,297.1499938964844,293.1499938964844,0.001392426318489,-517.071533203125,293.895751953125,0.544190526008606,0.050000000745058,0.229051798582077,291.938720703125,291.1499938964844,274.9046630859375,272.3477478027344,286.3683166503906,295.0175476074219,291.49053955078125,1.0,0.1581412255764007,0.8786056041717529,0.8786056041717529,1.0,1.0,-0.5649005770683289,0.2430773079395294,0.3218232691287994,0.0801225751638412,0.0,0.0,0.0,25.28102302551269,25.0,-1651.5252685546875,-0.0,34.53553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8910827636719,300.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.0078125,18000.0,0.0,0.0,0.1105611845850944,0.0,0.0,0.0,0.0,1.0,0.0121960239484906,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8682139852899127e-05,0.0683607012033462,-0.0683420225977897,0.0,0.0001122055473388,0.0,0.0,2.6002461910247803,0.0,0.0,0.0,0.2649289667606354,4.0,0.0,1.0
830400,293.3505554199219,297.1499938964844,293.1499938964844,0.0042807469144463,-314.30499267578125,297.5880126953125,0.544190526008606,0.050000000745058,0.045854315161705,295.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.544190526008606,0.050000000745058,0.0482868030667305,293.4088439941406,297.1499938964844,293.1499938964844,0.0085729658603668,-426.7845153808594,301.70513916015625,0.544190526008606,0.050000000745058,0.0356644690036773,293.2002258300781,297.1499938964844,293.1499938964844,0.062526173889637,-1681.4072265625,304.1555480957031,0.7334610819816589,0.1168179437518119,0.1118762195110321,293.4486694335937,297.1499938964844,293.1499938964844,0.001392426318489,-517.071533203125,293.895751953125,0.544190526008606,0.050000000745058,0.229051798582077,291.938720703125,291.1499938964844,274.9046630859375,272.3477478027344,286.3683166503906,295.0175476074219,291.49053955078125,1.0,0.1581412255764007,0.8786056041717529,0.8786056041717529,1.0,1.0,-0.5649005770683289,0.2430773079395294,0.3218232691287994,0.0801225751638412,0.0,0.0,0.0,25.28102302551269,25.0,-1651.5252685546875,-0.0,34.53553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8910827636719,300.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.0078125,18000.0,0.0,0.0,0.1105611845850944,0.0,0.0,0.0,0.0,1.0,0.0121960239484906,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8682139852899127e-05,0.0683607012033462,-0.0683420225977897,0.0,0.0001122055473388,0.0,0.0,2.6002461910247803,0.0,0.0,0.0,0.2649289667606354,4.0,0.0,1.0
830460,293.3427124023437,297.1499938964844,293.1499938964844,0.0045495731756091,-351.2279357910156,296.6956787109375,0.5442514419555664,0.050000000745058,0.0458538606762886,295.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530639648437,0.5442514419555664,0.050000000745058,0.0482863262295722,293.4067077636719,297.1499938964844,293.1499938964844,0.0093235038220882,-474.4661254882813,301.30126953125,0.5442514419555664,0.050000000745058,0.035664115101099,293.1983642578125,297.1499938964844,293.1499938964844,0.0710487514734268,-1861.9530029296875,304.1400146484375,0.7313717007637024,0.1159174740314483,0.1108148694038391,293.4415588378906,297.1499938964844,293.1499938964844,0.0014567277394235,-571.244384765625,292.4923400878906,0.5442514419555664,0.050000000745058,0.2290495336055755,290.3740234375,291.1499938964844,274.9070129394531,272.3414611816406,285.2171630859375,295.0119323730469,290.1219787597656,1.0,0.1580090820789337,0.9271633625030518,0.9271633625030518,0.6000000238418579,1.0,-0.5636223554611206,0.2856364548206329,0.2779858708381653,0.1229498907923698,0.0,0.0,0.0970930159091949,25.266117095947266,25.0,-1829.649169921875,-717.1265258789062,34.4043083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7882385253906,300.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.919921875,18000.0,0.0,0.0,0.0808123275637626,0.0,0.0,0.0,0.0,1.0,0.0171920303255319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005304133053869,0.0767772942781448,-0.0714731663465499,0.0,8.201423770515248e-05,0.0,0.0,2.850592613220215,0.0,0.0,0.0,0.2641693651676178,4.0,0.0,1.0
830520,293.3427124023437,297.1499938964844,293.1499938964844,0.0045495731756091,-351.2279357910156,296.6956787109375,0.5442514419555664,0.050000000745058,0.0458538606762886,295.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530639648437,0.5442514419555664,0.050000000745058,0.0482863262295722,293.4067077636719,297.1499938964844,293.1499938964844,0.0093235038220882,-474.4661254882813,301.30126953125,0.5442514419555664,0.050000000745058,0.035664115101099,293.1983642578125,297.1499938964844,293.1499938964844,0.0710487514734268,-1861.9530029296875,304.1400146484375,0.7313717007637024,0.1159174740314483,0.1108148694038391,293.4415588378906,297.1499938964844,293.1499938964844,0.0014567277394235,-571.244384765625,292.4923400878906,0.5442514419555664,0.050000000745058,0.2290495336055755,290.3740234375,291.1499938964844,274.9070129394531,272.3414611816406,285.2171630859375,295.0119323730469,290.1219787597656,1.0,0.1580090820789337,0.9271633625030518,0.9271633625030518,0.6000000238418579,1.0,-0.5636223554611206,0.2856364548206329,0.2779858708381653,0.1229498907923698,0.0,0.0,0.0970930159091949,25.266117095947266,25.0,-1829.649169921875,-717.1265258789062,34.4043083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7882385253906,300.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.919921875,18000.0,0.0,0.0,0.0808123275637626,0.0,0.0,0.0,0.0,1.0,0.0171920303255319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005304133053869,0.0767772942781448,-0.0714731663465499,0.0,8.201423770515248e-05,0.0,0.0,2.850592613220215,0.0,0.0,0.0,0.2641693651676178,4.0,0.0,1.0
830580,293.3350524902344,297.1499938964844,293.1499938964844,0.0044356985017657,-331.59429931640625,296.9621276855469,0.5448046326637268,0.050000000745058,0.0458497293293476,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.5448046326637268,0.050000000745058,0.0482819713652133,293.4018859863281,297.1499938964844,293.1499938964844,0.0087503772228956,-441.2154541015625,301.3451232910156,0.5448046326637268,0.050000000745058,0.0356609001755714,293.1939697265625,297.1499938964844,293.1499938964844,0.0649197101593017,-1732.6173095703125,304.1550598144531,0.7311593890190125,0.1155816465616226,0.1104297488927841,293.4347229003906,297.1499938964844,293.1499938964844,0.0014831073349341,-562.0943603515625,292.8971862792969,0.5448046326637268,0.050000000745058,0.229028895497322,290.9505920410156,291.1499938964844,274.9080505371094,272.3353881835937,277.2338256835937,295.0035705566406,291.4732971191406,1.0,0.1579170972108841,0.7307646870613098,0.7307646870613098,0.2692353427410126,1.0,-0.5631215572357178,0.5007703304290771,0.0623512044548988,0.337555855512619,0.0,0.0,0.4311364591121673,25.185840606689453,25.0,1653.9935302734375,-10588.96484375,34.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.699462890625,313.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,12815.4951171875,18000.0,0.0,0.0,0.0768918618559837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137275457382202,1.0137367248535156,-9.138573659583926e-06,0.0,7.803546759532765e-05,0.0,0.0,121.81732940673828,0.0,0.0,0.0,0.5585294961929321,4.0,0.0,1.0
830640,293.3350524902344,297.1499938964844,293.1499938964844,0.0044356985017657,-331.59429931640625,296.9621276855469,0.5448046326637268,0.050000000745058,0.0458497293293476,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.5448046326637268,0.050000000745058,0.0482819713652133,293.4018859863281,297.1499938964844,293.1499938964844,0.0087503772228956,-441.2154541015625,301.3451232910156,0.5448046326637268,0.050000000745058,0.0356609001755714,293.1939697265625,297.1499938964844,293.1499938964844,0.0649197101593017,-1732.6173095703125,304.1550598144531,0.7311593890190125,0.1155816465616226,0.1104297488927841,293.4347229003906,297.1499938964844,293.1499938964844,0.0014831073349341,-562.0943603515625,292.8971862792969,0.5448046326637268,0.050000000745058,0.229028895497322,290.9505920410156,291.1499938964844,274.9080505371094,272.3353881835937,277.2338256835937,295.0035705566406,291.4732971191406,1.0,0.1579170972108841,0.7307646870613098,0.7307646870613098,0.2692353427410126,1.0,-0.5631215572357178,0.5007703304290771,0.0623512044548988,0.337555855512619,0.0,0.0,0.4311364591121673,25.185840606689453,25.0,1653.9935302734375,-10588.96484375,34.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.699462890625,313.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,12815.4951171875,18000.0,0.0,0.0,0.0768918618559837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137275457382202,1.0137367248535156,-9.138573659583926e-06,0.0,7.803546759532765e-05,0.0,0.0,121.81732940673828,0.0,0.0,0.0,0.5585294961929321,4.0,0.0,1.0
830700,293.3372497558594,297.1499938964844,293.1499938964844,0.0042202067561447,-308.0388488769531,297.4098815917969,0.5448127388954163,0.050000000745058,0.0458496697247028,295.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7463684082031,0.5448127388954163,0.050000000745058,0.0482819080352783,293.403076171875,297.1499938964844,293.1499938964844,0.008255279622972,-413.6983642578125,301.4902038574219,0.5448127388954163,0.050000000745058,0.0356608554720878,293.1930236816406,297.1499938964844,293.1499938964844,0.0600295029580593,-1632.891845703125,304.1628112792969,0.7306645512580872,0.115214504301548,0.1101832762360572,293.4371643066406,297.1499938964844,293.1499938964844,0.0013356488198041,-492.6458740234375,293.60113525390625,0.5448127388954163,0.050000000745058,0.2290285974740982,291.8381042480469,291.1499938964844,274.9080505371094,272.3323974609375,277.8090515136719,295.0059509277344,291.94122314453125,1.0,0.1578743904829025,0.7076008319854736,0.7076008319854736,0.292399138212204,1.0,-0.5628253221511841,0.4789822697639465,0.0838430300354957,0.3159835934638977,0.0,0.0,0.0,25.179128646850582,25.0,453.6822509765625,-5232.25927734375,34.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8519287109375,305.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,23651.5078125,18000.0,0.0,0.0,0.0813400745391845,0.0,0.0,0.0,0.0,1.0,0.0023973213974386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128858998417854,0.1266267150640487,-0.0137408142909407,0.0,8.254983549704775e-05,0.0,0.0,6.398545265197754,0.0,0.0,0.0,0.3037633895874023,4.0,0.0,1.0
830760,293.3382873535156,297.1499938964844,293.1499938964844,0.0042476546950638,-318.2388916015625,297.1468200683594,0.5447786450386047,0.050000000745058,0.0458499230444431,295.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.5447786450386047,0.050000000745058,0.0482821799814701,293.4047546386719,297.1499938964844,293.1499938964844,0.0085223317146301,-433.62445068359375,301.3519287109375,0.5447786450386047,0.050000000745058,0.0356610529124736,293.1928405761719,297.1499938964844,293.1499938964844,0.0641183406114578,-1718.32470703125,304.15283203125,0.7297555208206177,0.1147062629461288,0.1097561419010162,293.43829345703125,297.1499938964844,293.1499938964844,0.0012215375900268,-462.6490478515625,293.1922607421875,0.5447786450386047,0.050000000745058,0.2290298640727996,291.421142578125,291.1499938964844,274.9076538085937,272.3294677734375,278.21875,295.0091247558594,290.9339599609375,1.0,0.1578301787376403,0.6923450231552124,0.6923450231552124,0.30765500664711,1.0,-0.5623151659965515,0.4678654372692108,0.0944497287273407,0.3050937354564667,0.0,0.0,0.0,25.18087577819824,25.0,-1445.8748779296875,-2971.92822265625,34.25012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5932922363281,299.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,20220.837890625,18000.0,0.0,0.0,0.0808162167668342,0.0,0.0,0.0,0.0,1.0,0.0068925977684557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277467928826808,0.0775796025991439,-0.0498328059911727,0.0,8.201818855013698e-05,0.0,0.0,3.2619640827178955,0.0,0.0,0.0,0.276566207408905,4.0,0.0,1.0
830820,293.3294677734375,297.1499938964844,293.1499938964844,0.0045869392342865,-364.7439880371094,296.0291442871094,0.5447538495063782,0.050000000745058,0.0458501130342483,295.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56756591796875,0.5447538495063782,0.050000000745058,0.0482823774218559,293.4011535644531,297.1499938964844,293.1499938964844,0.0094335507601499,-492.3913879394531,300.8447265625,0.5447538495063782,0.050000000745058,0.0356611981987953,293.1907653808594,297.1499938964844,293.1499938964844,0.0747628360986709,-1945.2633056640625,304.1344909667969,0.728421688079834,0.1141987293958664,0.1091189533472061,293.4297180175781,297.1499938964844,293.1499938964844,0.0013315294636413,-538.185302734375,291.43023681640625,0.5447538495063782,0.050000000745058,0.2290308028459549,289.4546813964844,291.1499938964844,274.90606689453125,272.3246765136719,278.6529235839844,295.00323486328125,289.4764099121094,1.0,0.1577559411525726,0.677505612373352,0.677505612373352,0.3224944174289703,1.0,-0.561552107334137,0.4558995068073272,0.1056525930762291,0.2934557497501373,0.0,0.0,1.0,25.179113388061523,25.0,-88.76310729980469,-9432.015625,34.1744270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904541015625,311.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,8919.474609375,18000.0,0.0,0.0,0.0811598896980285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839726984500885,0.8397332429885864,-6.299099368334282e-06,0.0,8.236696885433048e-05,0.0,0.0,69.45683288574219,0.0,0.0,0.0,0.4951649010181427,4.0,0.0,1.0
830880,293.3275756835937,297.1499938964844,293.1499938964844,0.0045898146927356,-362.1146545410156,296.0546264648437,0.5447683930397034,0.050000000745058,0.0458500050008297,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341491699219,0.5447683930397034,0.050000000745058,0.0482822619378566,293.3998718261719,297.1499938964844,293.1499938964844,0.0093320831656456,-485.4659118652344,300.8458251953125,0.5447683930397034,0.050000000745058,0.0356611162424087,293.1900329589844,297.1499938964844,293.1499938964844,0.0733955278992652,-1915.4473876953125,304.1381225585937,0.728328287601471,0.114176720380783,0.109066292643547,293.4278869628906,297.1499938964844,293.1499938964844,0.0013762912712991,-551.94970703125,291.4665832519531,0.5447683930397034,0.050000000745058,0.2290302664041519,289.5105895996094,291.1499938964844,274.9056091308594,272.32379150390625,278.7088623046875,295.00103759765625,289.8734130859375,1.0,0.1577430516481399,0.6756728291511536,0.6756728291511536,0.3243271708488464,1.0,-0.5614878535270691,0.4543793797492981,0.107108473777771,0.2919774353504181,0.0,0.0,1.0,25.175716400146484,25.0,688.7161254882812,-9503.4638671875,34.16495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004089355469,311.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,9580.966796875,18000.0,0.0,0.0,0.0845886915922164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581019282341005,0.9581096768379213,-7.741030458419118e-06,0.0,8.584676834288985e-05,0.0,0.0,99.17805480957033,0.0,0.0,0.0,0.5442161560058594,4.0,0.0,1.0
830940,293.32763671875,297.1499938964844,293.1499938964844,0.0041926084086298,-309.984130859375,297.0784912109375,0.5448601841926575,0.050000000745058,0.045849323272705,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.5448601841926575,0.050000000745058,0.0482815466821193,293.3985290527344,297.1499938964844,293.1499938964844,0.0081834970042109,-416.4920959472656,301.2093505859375,0.5448601841926575,0.050000000745058,0.0356605872511863,293.1871032714844,297.1499938964844,293.1499938964844,0.0610163994133472,-1655.321533203125,304.1618957519531,0.7278358340263367,0.1137652695178985,0.108781561255455,293.428466796875,297.1499938964844,293.1499938964844,0.0012117081787437,-452.5403137207031,293.0684814453125,0.5448601841926575,0.050000000745058,0.2290268689393997,291.468994140625,291.1499938964844,274.9017944335937,272.318359375,278.9434814453125,294.9994812011719,291.7095947265625,1.0,0.1576682329177856,0.6682005524635315,0.6682005524635315,0.3317994475364685,1.0,-0.5611398220062256,0.4479604363441467,0.1131793931126594,0.2857967615127563,0.0,0.0,0.0886649489402771,25.155244827270508,25.0,1468.54248046875,-8535.1669921875,34.1117057800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6234130859375,309.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28949.626953125,18000.0,0.0,0.0,0.107574351131916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471198439598083,0.7471297383308411,-9.93653702607844e-06,0.0,0.0001091742960852,0.0,0.0,82.44208526611328,0.0,0.0,0.0,0.4290229380130768,4.0,0.0,1.0
