time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.32763671875,297.1499938964844,293.1499938964844,0.0041926084086298,-309.984130859375,297.0784912109375,0.5448601841926575,0.050000000745058,0.045849323272705,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.5448601841926575,0.050000000745058,0.0482815466821193,293.3985290527344,297.1499938964844,293.1499938964844,0.0081834970042109,-416.4920959472656,301.2093505859375,0.5448601841926575,0.050000000745058,0.0356605872511863,293.1871032714844,297.1499938964844,293.1499938964844,0.0610163994133472,-1655.321533203125,304.1618957519531,0.7278358340263367,0.1137652695178985,0.108781561255455,293.428466796875,297.1499938964844,293.1499938964844,0.0012117081787437,-452.5403137207031,293.0684814453125,0.5448601841926575,0.050000000745058,0.2290268689393997,291.468994140625,291.1499938964844,274.9017944335937,272.318359375,278.9434814453125,294.9994812011719,291.7095947265625,1.0,0.1576682329177856,0.6682005524635315,0.6682005524635315,0.3317994475364685,1.0,-0.5611398220062256,0.4479604363441467,0.1131793931126594,0.2857967615127563,0.0,0.0,0.0886649489402771,25.155244827270508,25.0,1468.54248046875,-8535.1669921875,34.1117057800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6234130859375,309.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28949.626953125,18000.0,0.0,0.0,0.107574351131916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471198439598083,0.7471297383308411,-9.93653702607844e-06,0.0,0.0001091742960852,0.0,0.0,82.44208526611328,0.0,0.0,0.0,0.4290229380130768,4.0,0.0,1.0
831060,293.33056640625,297.1499938964844,293.1499938964844,0.0041897571645677,-319.0208740234375,296.75152587890625,0.544681966304779,0.050000000745058,0.0458506532013416,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.544681966304779,0.050000000745058,0.0482829436659812,293.4025573730469,297.1499938964844,293.1499938964844,0.0083988942205905,-436.2386169433594,301.00341796875,0.544681966304779,0.050000000745058,0.035661619156599,293.1873474121094,297.1499938964844,293.1499938964844,0.0651720985770225,-1743.7381591796875,304.1497802734375,0.7258698344230652,0.1127756610512733,0.1079211980104446,293.4316101074219,297.1499938964844,293.1499938964844,0.001038561342284,-399.4377136230469,292.560791015625,0.544681966304779,0.050000000745058,0.2290334999561309,291.00994873046875,291.1499938964844,274.8960266113281,272.31317138671875,279.6131896972656,295.0054626464844,290.5256042480469,1.0,0.1575852185487747,0.7235832214355469,0.7235832214355469,0.4000000059604645,1.0,-0.5601205825805664,0.4103697836399078,0.1497508287429809,0.2487021088600158,0.0,0.0,0.1374622583389282,25.17818260192871,25.0,-1828.9732666015625,-2602.616943359375,34.019561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46392822265625,296.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,19947.162109375,18000.0,0.0,0.0,0.1160928606986999,0.0,0.0,0.0,0.0,1.0,0.0074338833801448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0286263301968574,0.0812657326459884,-0.052639402449131,0.0,0.0001178194943349,0.0,0.0,3.373796463012696,0.0,0.0,0.0,0.2793890833854675,4.0,0.0,1.0
831120,293.33056640625,297.1499938964844,293.1499938964844,0.0041897571645677,-319.0208740234375,296.75152587890625,0.544681966304779,0.050000000745058,0.0458506532013416,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.544681966304779,0.050000000745058,0.0482829436659812,293.4025573730469,297.1499938964844,293.1499938964844,0.0083988942205905,-436.2386169433594,301.00341796875,0.544681966304779,0.050000000745058,0.035661619156599,293.1873474121094,297.1499938964844,293.1499938964844,0.0651720985770225,-1743.7381591796875,304.1497802734375,0.7258698344230652,0.1127756610512733,0.1079211980104446,293.4316101074219,297.1499938964844,293.1499938964844,0.001038561342284,-399.4377136230469,292.560791015625,0.544681966304779,0.050000000745058,0.2290334999561309,291.00994873046875,291.1499938964844,274.8960266113281,272.31317138671875,279.6131896972656,295.0054626464844,290.5256042480469,1.0,0.1575852185487747,0.7235832214355469,0.7235832214355469,0.4000000059604645,1.0,-0.5601205825805664,0.4103697836399078,0.1497508287429809,0.2487021088600158,0.0,0.0,0.1374622583389282,25.17818260192871,25.0,-1828.9732666015625,-2602.616943359375,34.019561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46392822265625,296.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,19947.162109375,18000.0,0.0,0.0,0.1160928606986999,0.0,0.0,0.0,0.0,1.0,0.0074338833801448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0286263301968574,0.0812657326459884,-0.052639402449131,0.0,0.0001178194943349,0.0,0.0,3.373796463012696,0.0,0.0,0.0,0.2793890833854675,4.0,0.0,1.0
831180,293.3243103027344,297.1499938964844,293.1499938964844,0.0042400793172419,-319.10870361328125,296.5933532714844,0.5444099307060242,0.050000000745058,0.0458526909351348,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5444099307060242,0.050000000745058,0.0482850931584835,293.3992614746094,297.1499938964844,293.1499938964844,0.0082497736439108,-426.49700927734375,300.8756408691406,0.5444099307060242,0.050000000745058,0.0356632024049758,293.1851501464844,297.1499938964844,293.1499938964844,0.0629029050469398,-1696.7698974609375,304.1558837890625,0.7243137359619141,0.1122718602418899,0.1073101758956909,293.42596435546875,297.1499938964844,293.1499938964844,0.0011663045734167,-443.6790771484375,292.30133056640625,0.5444099307060242,0.050000000745058,0.2290436923503875,290.81121826171875,291.1499938964844,274.8881530761719,272.3082275390625,285.8484802246094,294.9992980957031,291.45050048828125,1.0,0.1574794501066208,0.8985605835914612,0.8985605835914612,0.800000011920929,1.0,-0.559405505657196,0.249556079506874,0.3098494112491607,0.0887231081724166,0.0,0.0,0.9921635985374452,25.20463180541992,25.0,2037.7169189453125,-6999.62060546875,33.93210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3903503417969,309.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11525.642578125,18000.0,0.0,0.0,0.1229330673813819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854768753051758,1.085486650466919,-9.761491128301714e-06,0.0,0.0001247614418389,0.0,0.0,142.50762939453125,0.0,0.0,0.0,0.6051594018936157,4.0,0.0,1.0
831240,293.3243103027344,297.1499938964844,293.1499938964844,0.0042400793172419,-319.10870361328125,296.5933532714844,0.5444099307060242,0.050000000745058,0.0458526909351348,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.5444099307060242,0.050000000745058,0.0482850931584835,293.3992614746094,297.1499938964844,293.1499938964844,0.0082497736439108,-426.49700927734375,300.8756408691406,0.5444099307060242,0.050000000745058,0.0356632024049758,293.1851501464844,297.1499938964844,293.1499938964844,0.0629029050469398,-1696.7698974609375,304.1558837890625,0.7243137359619141,0.1122718602418899,0.1073101758956909,293.42596435546875,297.1499938964844,293.1499938964844,0.0011663045734167,-443.6790771484375,292.30133056640625,0.5444099307060242,0.050000000745058,0.2290436923503875,290.81121826171875,291.1499938964844,274.8881530761719,272.3082275390625,285.8484802246094,294.9992980957031,291.45050048828125,1.0,0.1574794501066208,0.8985605835914612,0.8985605835914612,0.800000011920929,1.0,-0.559405505657196,0.249556079506874,0.3098494112491607,0.0887231081724166,0.0,0.0,0.9921635985374452,25.20463180541992,25.0,2037.7169189453125,-6999.62060546875,33.93210220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3903503417969,309.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11525.642578125,18000.0,0.0,0.0,0.1229330673813819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854768753051758,1.085486650466919,-9.761491128301714e-06,0.0,0.0001247614418389,0.0,0.0,142.50762939453125,0.0,0.0,0.0,0.6051594018936157,4.0,0.0,1.0
831300,293.3279724121094,297.1499938964844,293.1499938964844,0.0039637498557567,-285.442626953125,297.307373046875,0.5444337725639343,0.050000000745058,0.0458525158464908,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.5444337725639343,0.050000000745058,0.0482849068939685,293.4012451171875,297.1499938964844,293.1499938964844,0.007557448465377,-383.1980285644531,301.15728759765625,0.5444337725639343,0.050000000745058,0.0356630682945251,293.18475341796875,297.1499938964844,293.1499938964844,0.0547302179038524,-1531.4891357421875,304.1695251464844,0.7238149046897888,0.1119091808795929,0.1070607006549835,293.429931640625,297.1499938964844,293.1499938964844,0.0010462583741173,-379.4879455566406,293.4242248535156,0.5444337725639343,0.050000000745058,0.2290428131818771,292.13592529296875,291.1499938964844,274.8833312988281,272.3058776855469,286.3148498535156,295.0018615722656,292.57977294921875,1.0,0.1574325412511825,0.8732007145881653,0.8732007145881653,1.0,1.0,-0.5591045022010803,0.240443155169487,0.3186613321304321,0.0797570869326591,0.0,0.0,0.0,25.1967716217041,25.0,2088.602783203125,-4571.99462890625,33.89442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1910705566406,307.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27473.517578125,18000.0,0.0,0.0,0.1287039369344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096466869115829,0.2096532434225082,-6.56041538604768e-06,0.0,0.0001306181366089,0.0,0.0,12.801779747009276,0.0,0.0,0.0,0.3299519419670105,4.0,0.0,1.0
831360,293.33355712890625,297.1499938964844,293.1499938964844,0.0038038154598325,-270.99041748046875,297.5806884765625,0.5444163680076599,0.050000000745058,0.0458526462316513,295.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459350585937,0.5444163680076599,0.050000000745058,0.0482850447297096,293.4057922363281,297.1499938964844,293.1499938964844,0.0072966846637427,-369.1298522949219,301.2454528808594,0.5444163680076599,0.050000000745058,0.0356631688773632,293.1855773925781,297.1499938964844,293.1499938964844,0.0522412545979023,-1483.5198974609375,304.1702575683594,0.7228255867958069,0.111306756734848,0.1065999194979667,293.435791015625,297.1499938964844,293.1499938964844,0.0008888945449143,-318.4111022949219,293.8594055175781,0.5444163680076599,0.050000000745058,0.2290434688329696,292.6865539550781,291.1499938964844,274.8779602050781,272.3035888671875,286.185302734375,295.0081787109375,292.60528564453125,1.0,0.1573845446109771,0.8985605835914612,0.8985605835914612,0.800000011920929,1.0,-0.5585528016090393,0.2471388131380081,0.3114140033721924,0.0865915939211845,0.0,0.0,0.0,25.197254180908203,25.0,496.97900390625,-2967.50244140625,33.84282302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4003295898437,302.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,21505.50390625,18000.0,0.0,0.0,0.1303820461034774,0.0,0.0,0.0,0.0,1.0,0.0042692921124398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679413005709648,0.1003433689475059,-0.0324020683765411,0.0,0.0001323211909038,0.0,0.0,4.547006607055664,0.0,0.0,0.0,0.2876279652118683,4.0,0.0,1.0
831420,293.3353881835937,297.1499938964844,293.1499938964844,0.0039828438311815,-301.5738830566406,296.7052307128906,0.5445302724838257,0.050000000745058,0.0458517931401729,295.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.5445302724838257,0.050000000745058,0.0482841469347476,293.4115295410156,297.1499938964844,293.1499938964844,0.0079158255830407,-416.0682373046875,300.7832336425781,0.5445302724838257,0.050000000745058,0.03566250577569,293.1870422363281,297.1499938964844,293.1499938964844,0.0615785717964172,-1674.693359375,304.1473693847656,0.7203881144523621,0.1100988313555717,0.1054017469286918,293.438232421875,297.1499938964844,293.1499938964844,0.0007808918016962,-297.87469482421875,292.4910888671875,0.5445302724838257,0.050000000745058,0.2290392071008682,291.2796630859375,291.1499938964844,274.86529541015625,272.2992248535156,281.5675354003906,295.0135192871094,290.6903076171875,1.0,0.1572914719581604,0.9492802619934082,0.9492802619934082,0.4000000059604645,1.0,-0.5571066737174988,0.4000681042671203,0.1570385843515396,0.2393383532762527,0.0,0.0,0.0,25.18554306030273,25.0,-2650.664306640625,-0.0,33.721778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876525878906,299.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18454.5625,18000.0,0.0,0.0,0.1224897801876068,0.0,0.0,0.0,0.0,1.0,0.0131126837804913,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057083611376584e-05,0.0700651854276657,-0.0700541287660598,0.0,0.0001243115548277,0.0,0.0,2.6664235591888428,0.0,0.0,0.0,0.2651176452636719,4.0,0.0,1.0
831480,293.3353881835937,297.1499938964844,293.1499938964844,0.0039828438311815,-301.5738830566406,296.7052307128906,0.5445302724838257,0.050000000745058,0.0458517931401729,295.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.5445302724838257,0.050000000745058,0.0482841469347476,293.4115295410156,297.1499938964844,293.1499938964844,0.0079158255830407,-416.0682373046875,300.7832336425781,0.5445302724838257,0.050000000745058,0.03566250577569,293.1870422363281,297.1499938964844,293.1499938964844,0.0615785717964172,-1674.693359375,304.1473693847656,0.7203881144523621,0.1100988313555717,0.1054017469286918,293.438232421875,297.1499938964844,293.1499938964844,0.0007808918016962,-297.87469482421875,292.4910888671875,0.5445302724838257,0.050000000745058,0.2290392071008682,291.2796630859375,291.1499938964844,274.86529541015625,272.2992248535156,281.5675354003906,295.0135192871094,290.6903076171875,1.0,0.1572914719581604,0.9492802619934082,0.9492802619934082,0.4000000059604645,1.0,-0.5571066737174988,0.4000681042671203,0.1570385843515396,0.2393383532762527,0.0,0.0,0.0,25.18554306030273,25.0,-2650.664306640625,-0.0,33.721778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876525878906,299.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18454.5625,18000.0,0.0,0.0,0.1224897801876068,0.0,0.0,0.0,0.0,1.0,0.0131126837804913,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057083611376584e-05,0.0700651854276657,-0.0700541287660598,0.0,0.0001243115548277,0.0,0.0,2.6664235591888428,0.0,0.0,0.0,0.2651176452636719,4.0,0.0,1.0
831540,293.3185729980469,297.1499938964844,293.1499938964844,0.0043750712648034,-353.0985412597656,295.35498046875,0.5447807908058167,0.050000000745058,0.0458499267697334,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0285949707031,0.5447807908058167,0.050000000745058,0.0482821799814701,293.40313720703125,297.1499938964844,293.1499938964844,0.0087869707494974,-477.10845947265625,300.1018371582031,0.5447807908058167,0.050000000745058,0.0356610529124736,293.1828918457031,297.1499938964844,293.1499938964844,0.072834238409996,-1912.7314453125,304.13116455078125,0.7197237014770508,0.1099893897771835,0.1049732863903045,293.4223327636719,297.1499938964844,293.1499938964844,0.0009465157636441,-386.9103698730469,290.3443298339844,0.5447807908058167,0.050000000745058,0.2290298789739608,288.9828796386719,291.1499938964844,274.8500061035156,272.2951354980469,277.8355712890625,294.9982604980469,289.31817626953125,1.0,0.1572229415178299,0.7042303085327148,0.7042303085327148,0.2957697212696075,1.0,-0.5565750598907471,0.4715408682823181,0.0850341916084289,0.3107292354106903,0.0,0.0,1.0,25.14333915710449,25.0,276.4806213378906,-9659.91015625,33.66149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,311.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,9213.728515625,19080.0,0.0,0.0,0.1086345687508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302253127098083,0.9302326440811156,-7.338323030126048e-06,0.0,0.0001102502792491,0.0,0.0,91.1178970336914,0.0,0.0,0.0,0.5461167097091675,4.0,0.0,1.0
831600,293.3185729980469,297.1499938964844,293.1499938964844,0.0043750712648034,-353.0985412597656,295.35498046875,0.5447807908058167,0.050000000745058,0.0458499267697334,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0285949707031,0.5447807908058167,0.050000000745058,0.0482821799814701,293.40313720703125,297.1499938964844,293.1499938964844,0.0087869707494974,-477.10845947265625,300.1018371582031,0.5447807908058167,0.050000000745058,0.0356610529124736,293.1828918457031,297.1499938964844,293.1499938964844,0.072834238409996,-1912.7314453125,304.13116455078125,0.7197237014770508,0.1099893897771835,0.1049732863903045,293.4223327636719,297.1499938964844,293.1499938964844,0.0009465157636441,-386.9103698730469,290.3443298339844,0.5447807908058167,0.050000000745058,0.2290298789739608,288.9828796386719,291.1499938964844,274.8500061035156,272.2951354980469,277.8355712890625,294.9982604980469,289.31817626953125,1.0,0.1572229415178299,0.7042303085327148,0.7042303085327148,0.2957697212696075,1.0,-0.5565750598907471,0.4715408682823181,0.0850341916084289,0.3107292354106903,0.0,0.0,1.0,25.14333915710449,25.0,276.4806213378906,-9659.91015625,33.66149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,311.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,9213.728515625,19080.0,0.0,0.0,0.1086345687508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302253127098083,0.9302326440811156,-7.338323030126048e-06,0.0,0.0001102502792491,0.0,0.0,91.1178970336914,0.0,0.0,0.0,0.5461167097091675,4.0,0.0,1.0
831660,293.3150634765625,297.1499938964844,293.1499938964844,0.0040010246448218,-300.349609375,296.5398254394531,0.5448479056358337,0.050000000745058,0.0458494275808334,294.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5448479056358337,0.050000000745058,0.0482816584408283,293.3985290527344,297.1499938964844,293.1499938964844,0.0077167591080069,-405.4536437988281,300.59619140625,0.5448479056358337,0.050000000745058,0.0356606654822826,293.17803955078125,297.1499938964844,293.1499938964844,0.0601296052336692,-1644.2098388671875,304.1578369140625,0.7203614711761475,0.1101529821753501,0.1052359566092491,293.4195861816406,297.1499938964844,293.1499938964844,0.0008319140179082,-314.68145751953125,292.19256591796875,0.5448479056358337,0.050000000745058,0.2290273904800415,291.1081237792969,291.1499938964844,274.8326721191406,272.2906188964844,279.3393859863281,294.9913024902344,291.3925476074219,1.0,0.1571671515703201,0.7670077085494995,0.7670077085494995,0.4000000059604645,1.0,-0.5568862557411194,0.4116465747356415,0.1452396959066391,0.2510792016983032,0.0,0.0,0.5512490272521973,25.124208450317383,25.0,1636.730224609375,-8929.142578125,33.65373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05877685546875,310.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18192.064453125,19080.0,0.0,0.0,0.1274392008781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305734157562256,1.2305867671966553,-1.3309766472957564e-05,0.0,0.0001293345849262,0.0,0.0,216.1590576171875,0.0,0.0,0.0,0.6664377450942993,4.0,0.0,1.0
831720,293.3150634765625,297.1499938964844,293.1499938964844,0.0040010246448218,-300.349609375,296.5398254394531,0.5448479056358337,0.050000000745058,0.0458494275808334,294.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.5448479056358337,0.050000000745058,0.0482816584408283,293.3985290527344,297.1499938964844,293.1499938964844,0.0077167591080069,-405.4536437988281,300.59619140625,0.5448479056358337,0.050000000745058,0.0356606654822826,293.17803955078125,297.1499938964844,293.1499938964844,0.0601296052336692,-1644.2098388671875,304.1578369140625,0.7203614711761475,0.1101529821753501,0.1052359566092491,293.4195861816406,297.1499938964844,293.1499938964844,0.0008319140179082,-314.68145751953125,292.19256591796875,0.5448479056358337,0.050000000745058,0.2290273904800415,291.1081237792969,291.1499938964844,274.8326721191406,272.2906188964844,279.3393859863281,294.9913024902344,291.3925476074219,1.0,0.1571671515703201,0.7670077085494995,0.7670077085494995,0.4000000059604645,1.0,-0.5568862557411194,0.4116465747356415,0.1452396959066391,0.2510792016983032,0.0,0.0,0.5512490272521973,25.124208450317383,25.0,1636.730224609375,-8929.142578125,33.65373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05877685546875,310.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18192.064453125,19080.0,0.0,0.0,0.1274392008781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305734157562256,1.2305867671966553,-1.3309766472957564e-05,0.0,0.0001293345849262,0.0,0.0,216.1590576171875,0.0,0.0,0.0,0.6664377450942993,4.0,0.0,1.0
831780,293.3212890625,297.1499938964844,293.1499938964844,0.0037892491091042,-278.270263671875,296.9424743652344,0.5445618629455566,0.050000000745058,0.045851569622755,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9065856933594,0.5445618629455566,0.050000000745058,0.0482839085161685,293.4033203125,297.1499938964844,293.1499938964844,0.0072849006392061,-380.0001831054688,300.72381591796875,0.5445618629455566,0.050000000745058,0.035662330687046,293.1780700683594,297.1499938964844,293.1499938964844,0.0556841716170311,-1555.494140625,304.1619873046875,0.7190113067626953,0.109441839158535,0.1047507226467132,293.42608642578125,297.1499938964844,293.1499938964844,0.0006624430534429,-244.5704803466797,292.83013916015625,0.5445618629455566,0.050000000745058,0.2290380746126175,291.91766357421875,291.1499938964844,274.8139953613281,272.2848815917969,285.8160705566406,294.998046875,291.8347473144531,1.0,0.1570896655321121,0.8981491923332214,0.8981491923332214,0.800000011920929,1.0,-0.5563234686851501,0.2481037527322769,0.3082197308540344,0.0882978364825248,0.0,0.0,0.0,25.15359687805176,25.0,339.912109375,-2855.1142578125,33.58829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94744873046875,302.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22681.830078125,19080.0,0.0,0.0,0.1338872462511062,0.0,0.0,0.0,0.0,1.0,0.0049586375243961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568772926926612,0.0960505232214927,-0.0391732305288314,0.0,0.0001358785375487,0.0,0.0,4.567828178405762,0.0,0.0,0.0,0.2938799262046814,4.0,0.0,1.0
831840,293.3212890625,297.1499938964844,293.1499938964844,0.0037892491091042,-278.270263671875,296.9424743652344,0.5445618629455566,0.050000000745058,0.045851569622755,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9065856933594,0.5445618629455566,0.050000000745058,0.0482839085161685,293.4033203125,297.1499938964844,293.1499938964844,0.0072849006392061,-380.0001831054688,300.72381591796875,0.5445618629455566,0.050000000745058,0.035662330687046,293.1780700683594,297.1499938964844,293.1499938964844,0.0556841716170311,-1555.494140625,304.1619873046875,0.7190113067626953,0.109441839158535,0.1047507226467132,293.42608642578125,297.1499938964844,293.1499938964844,0.0006624430534429,-244.5704803466797,292.83013916015625,0.5445618629455566,0.050000000745058,0.2290380746126175,291.91766357421875,291.1499938964844,274.8139953613281,272.2848815917969,285.8160705566406,294.998046875,291.8347473144531,1.0,0.1570896655321121,0.8981491923332214,0.8981491923332214,0.800000011920929,1.0,-0.5563234686851501,0.2481037527322769,0.3082197308540344,0.0882978364825248,0.0,0.0,0.0,25.15359687805176,25.0,339.912109375,-2855.1142578125,33.58829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94744873046875,302.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22681.830078125,19080.0,0.0,0.0,0.1338872462511062,0.0,0.0,0.0,0.0,1.0,0.0049586375243961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568772926926612,0.0960505232214927,-0.0391732305288314,0.0,0.0001358785375487,0.0,0.0,4.567828178405762,0.0,0.0,0.0,0.2938799262046814,4.0,0.0,1.0
831900,293.32275390625,297.1499938964844,293.1499938964844,0.0038067097775638,-283.3497314453125,296.7391662597656,0.544509768486023,0.050000000745058,0.0458519607782363,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6706237792969,0.544509768486023,0.050000000745058,0.0482843220233917,293.4057312011719,297.1499938964844,293.1499938964844,0.0073745953850448,-388.6255798339844,300.5936889648437,0.544509768486023,0.050000000745058,0.0356626361608505,293.1786193847656,297.1499938964844,293.1499938964844,0.0575507879257202,-1594.1121826171875,304.1563720703125,0.7180057168006897,0.1089774966239929,0.1043160855770111,293.4277648925781,297.1499938964844,293.1499938964844,0.0006060874438844,-226.842529296875,292.5115051269531,0.544509768486023,0.050000000745058,0.2290400266647339,291.6279296875,291.1499938964844,274.8041687011719,272.28155517578125,286.2826232910156,295.0003967285156,291.3817443847656,1.0,0.1570502519607544,0.8726864457130432,0.8726864457130432,1.0,1.0,-0.555805504322052,0.2389473021030426,0.3168582320213318,0.0793102383613586,0.0,0.0,0.0,25.15886116027832,25.0,-918.0259399414062,-0.0,33.5425910949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4013671875,299.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,20398.2890625,18000.0,0.0,0.0,0.1313509047031402,0.0,0.0,0.0,0.0,1.0,0.0105126108974218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003043715842068,0.0673364773392677,-0.0670321062207222,0.0,0.0001333044638158,0.0,0.0,2.830264091491699,0.0,0.0,0.0,0.2623859643936157,4.0,0.0,1.0
831960,293.32098388671875,297.1499938964844,293.1499938964844,0.0039018865209072,-299.00274658203125,296.2745056152344,0.5444924831390381,0.050000000745058,0.0458520911633968,294.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5444924831390381,0.050000000745058,0.0482844598591327,293.4061279296875,297.1499938964844,293.1499938964844,0.0076566282659769,-411.2084045410156,300.3360595703125,0.5444924831390381,0.050000000745058,0.0356627367436885,293.1785583496094,297.1499938964844,293.1499938964844,0.0621554404497146,-1689.228515625,304.1468505859375,0.7171182036399841,0.1086278408765792,0.1039222180843353,293.42633056640625,297.1499938964844,293.1499938964844,0.0005681623588316,-219.1386260986328,291.77740478515625,0.5444924831390381,0.050000000745058,0.2290406823158264,290.8867492675781,291.1499938964844,274.79400634765625,272.2779541015625,286.14654541015625,294.99969482421875,290.5219116210937,1.0,0.1570110321044922,0.8981491923332214,0.8981491923332214,0.800000011920929,1.0,-0.5553340315818787,0.245650440454483,0.3096835613250732,0.0861163809895515,0.0,0.0,0.0,25.15975952148437,25.0,-1545.8616943359375,-0.0,33.499393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,299.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18570.548828125,18000.0,0.0,0.0,0.1228512302041053,0.0,0.0,0.0,0.0,1.0,0.0133128436282277,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262961041007657e-05,0.070581629872322,-0.0705713704228401,0.0,0.0001246783795068,0.0,0.0,2.703029155731201,0.0,0.0,0.0,0.2658700346946716,4.0,0.0,1.0
832020,293.3134765625,297.1499938964844,293.1499938964844,0.0039398786611855,-298.4248962402344,296.1678466796875,0.5448068976402283,0.050000000745058,0.0458497442305088,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6687927246094,0.5448068976402283,0.050000000745058,0.0482819899916648,293.4023742675781,297.1499938964844,293.1499938964844,0.0075231548398733,-401.66009521484375,300.22314453125,0.5448068976402283,0.050000000745058,0.0356609113514423,293.17578125,297.1499938964844,293.1499938964844,0.0601259730756282,-1647.248291015625,304.1529541015625,0.7167835235595703,0.1084637492895126,0.1036218702793121,293.4197998046875,297.1499938964844,293.1499938964844,0.0006779000977985,-258.5512390136719,291.5917663574219,0.5448068976402283,0.050000000745058,0.229028970003128,290.7735595703125,291.1499938964844,274.7726745605469,272.2698059082031,281.502685546875,294.9912414550781,291.3539123535156,1.0,0.1569508463144302,0.9490745663642884,0.9490745663642884,0.4000000059604645,1.0,-0.5549511909484863,0.3985266387462616,0.1564245820045471,0.238572672009468,0.0,0.0,0.7233423590660095,25.11664390563965,25.0,1763.204345703125,-9137.3828125,33.45066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610778808594,312.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10167.642578125,18000.0,0.0,0.0,0.1087390184402465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787771701812744,0.978785276412964,-8.116882781905588e-06,0.0,0.0001103562826756,0.0,0.0,106.07674407958984,0.0,0.0,0.0,0.5511254668235779,4.0,0.0,1.0
832080,293.3134765625,297.1499938964844,293.1499938964844,0.0039398786611855,-298.4248962402344,296.1678466796875,0.5448068976402283,0.050000000745058,0.0458497442305088,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6687927246094,0.5448068976402283,0.050000000745058,0.0482819899916648,293.4023742675781,297.1499938964844,293.1499938964844,0.0075231548398733,-401.66009521484375,300.22314453125,0.5448068976402283,0.050000000745058,0.0356609113514423,293.17578125,297.1499938964844,293.1499938964844,0.0601259730756282,-1647.248291015625,304.1529541015625,0.7167835235595703,0.1084637492895126,0.1036218702793121,293.4197998046875,297.1499938964844,293.1499938964844,0.0006779000977985,-258.5512390136719,291.5917663574219,0.5448068976402283,0.050000000745058,0.229028970003128,290.7735595703125,291.1499938964844,274.7726745605469,272.2698059082031,281.502685546875,294.9912414550781,291.3539123535156,1.0,0.1569508463144302,0.9490745663642884,0.9490745663642884,0.4000000059604645,1.0,-0.5549511909484863,0.3985266387462616,0.1564245820045471,0.238572672009468,0.0,0.0,0.7233423590660095,25.11664390563965,25.0,1763.204345703125,-9137.3828125,33.45066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610778808594,312.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,10167.642578125,18000.0,0.0,0.0,0.1087390184402465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787771701812744,0.978785276412964,-8.116882781905588e-06,0.0,0.0001103562826756,0.0,0.0,106.07674407958984,0.0,0.0,0.0,0.5511254668235779,4.0,0.0,1.0
832140,293.3184509277344,297.1499938964844,293.1499938964844,0.003677827771753,-274.29986572265625,296.66162109375,0.5450034141540527,0.050000000745058,0.0458482801914215,294.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.5450034141540527,0.050000000745058,0.0482804477214813,293.4071960449219,297.1499938964844,293.1499938964844,0.0071108662523329,-378.8155517578125,300.4031677246094,0.5450034141540527,0.050000000745058,0.0356597751379013,293.1752014160156,297.1499938964844,293.1499938964844,0.0567468032240867,-1580.27197265625,304.1555480957031,0.7162235975265503,0.1079321056604385,0.1032781079411506,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061706542969,0.5450034141540527,0.050000000745058,0.2290216535329818,291.71343994140625,291.1499938964844,274.75,272.2604675292969,277.8143920898437,294.9952697753906,291.21759033203125,1.0,0.156914085149765,0.7014559507369995,0.7014559507369995,0.2985440492630005,1.0,-0.5545254349708557,0.4680011570453644,0.0865243077278137,0.3079536557197571,0.0,0.0,0.0,25.0858154296875,25.0,-1359.1551513671875,-3730.359130859375,33.41130447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,300.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20469.072265625,18000.0,0.0,0.0,0.1139774397015571,0.0,0.0,0.0,0.0,1.0,0.0052224490791559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503004193305969,0.0894499793648719,-0.0391495563089847,0.0,0.0001156726139015,0.0,0.0,3.837202787399292,0.0,0.0,0.0,0.2797195613384247,4.0,0.0,1.0
832200,293.3184509277344,297.1499938964844,293.1499938964844,0.003677827771753,-274.29986572265625,296.66162109375,0.5450034141540527,0.050000000745058,0.0458482801914215,294.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.5450034141540527,0.050000000745058,0.0482804477214813,293.4071960449219,297.1499938964844,293.1499938964844,0.0071108662523329,-378.8155517578125,300.4031677246094,0.5450034141540527,0.050000000745058,0.0356597751379013,293.1752014160156,297.1499938964844,293.1499938964844,0.0567468032240867,-1580.27197265625,304.1555480957031,0.7162235975265503,0.1079321056604385,0.1032781079411506,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061706542969,0.5450034141540527,0.050000000745058,0.2290216535329818,291.71343994140625,291.1499938964844,274.75,272.2604675292969,277.8143920898437,294.9952697753906,291.21759033203125,1.0,0.156914085149765,0.7014559507369995,0.7014559507369995,0.2985440492630005,1.0,-0.5545254349708557,0.4680011570453644,0.0865243077278137,0.3079536557197571,0.0,0.0,0.0,25.0858154296875,25.0,-1359.1551513671875,-3730.359130859375,33.41130447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,300.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20469.072265625,18000.0,0.0,0.0,0.1139774397015571,0.0,0.0,0.0,0.0,1.0,0.0052224490791559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503004193305969,0.0894499793648719,-0.0391495563089847,0.0,0.0001156726139015,0.0,0.0,3.837202787399292,0.0,0.0,0.0,0.2797195613384247,4.0,0.0,1.0
832260,293.3075256347656,297.1499938964844,293.1499938964844,0.0040429825894534,-325.3750305175781,295.1872253417969,0.5449578166007996,0.050000000745058,0.0458486229181289,294.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.5449578166007996,0.050000000745058,0.0482808053493499,293.4027099609375,297.1499938964844,293.1499938964844,0.0079378597438335,-443.3621826171875,299.5923156738281,0.5449578166007996,0.050000000745058,0.0356600396335125,293.1732788085937,297.1499938964844,293.1499938964844,0.0695236697793006,-1846.6988525390625,304.1334228515625,0.7151568531990051,0.1076743453741073,0.1028265058994293,293.4154052734375,297.1499938964844,293.1499938964844,0.0010193435009568,-413.5802612304688,290.02978515625,0.5449578166007996,0.050000000745058,0.2290233671665191,289.3204345703125,291.1499938964844,274.7260131835937,272.2499389648437,278.5117492675781,294.98663330078125,289.4015197753906,1.0,0.1568695455789566,0.6765679121017456,0.6765679121017456,0.3234321177005768,1.0,-0.5539865493774414,0.4492354393005371,0.1047510877251625,0.289433866739273,0.0,0.0,1.0,25.08826065063477,25.0,-51.97561264038086,-9336.1318359375,33.36210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,311.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,8929.4375,18000.0,0.0,0.0,0.1089716255664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646256923675537,0.864632248878479,-6.559046141774161e-06,0.0,0.0001105923511204,0.0,0.0,74.88651275634766,0.0,0.0,0.0,0.5044201612472534,4.0,0.0,1.0
832320,293.3075256347656,297.1499938964844,293.1499938964844,0.0040429825894534,-325.3750305175781,295.1872253417969,0.5449578166007996,0.050000000745058,0.0458486229181289,294.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.5449578166007996,0.050000000745058,0.0482808053493499,293.4027099609375,297.1499938964844,293.1499938964844,0.0079378597438335,-443.3621826171875,299.5923156738281,0.5449578166007996,0.050000000745058,0.0356600396335125,293.1732788085937,297.1499938964844,293.1499938964844,0.0695236697793006,-1846.6988525390625,304.1334228515625,0.7151568531990051,0.1076743453741073,0.1028265058994293,293.4154052734375,297.1499938964844,293.1499938964844,0.0010193435009568,-413.5802612304688,290.02978515625,0.5449578166007996,0.050000000745058,0.2290233671665191,289.3204345703125,291.1499938964844,274.7260131835937,272.2499389648437,278.5117492675781,294.98663330078125,289.4015197753906,1.0,0.1568695455789566,0.6765679121017456,0.6765679121017456,0.3234321177005768,1.0,-0.5539865493774414,0.4492354393005371,0.1047510877251625,0.289433866739273,0.0,0.0,1.0,25.08826065063477,25.0,-51.97561264038086,-9336.1318359375,33.36210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,311.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,8929.4375,18000.0,0.0,0.0,0.1089716255664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646256923675537,0.864632248878479,-6.559046141774161e-06,0.0,0.0001105923511204,0.0,0.0,74.88651275634766,0.0,0.0,0.0,0.5044201612472534,4.0,0.0,1.0
832380,293.30450439453125,297.1499938964844,293.1499938964844,0.0037488564848899,-281.14141845703125,296.275146484375,0.5450877547264099,0.050000000745058,0.0458476580679416,294.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5450877547264099,0.050000000745058,0.0482797920703887,293.3991394042969,297.1499938964844,293.1499938964844,0.0070847515016794,-380.1238708496094,300.0928955078125,0.5450877547264099,0.050000000745058,0.0356592908501625,293.1695861816406,297.1499938964844,293.1499938964844,0.0576121658086776,-1597.447509765625,304.1583557128906,0.7157310247421265,0.1078380569815635,0.1030191555619239,293.41314697265625,297.1499938964844,293.1499938964844,0.0005324530648067,-198.51611328125,291.7348327636719,0.5450877547264099,0.050000000745058,0.2290185540914535,291.1948547363281,291.1499938964844,274.7006530761719,272.2381896972656,278.8489074707031,294.9792175292969,291.5013427734375,1.0,0.1568388938903808,0.6654020547866821,0.6654020547866821,0.3345979452133178,1.0,-0.5542086958885193,0.4403150081634521,0.1138936653733253,0.2805687487125397,0.0,0.0,0.5006258487701416,25.063695907592773,25.0,1581.914794921875,-9191.5693359375,33.36004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0649108886719,310.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17076.548828125,18000.0,0.0,0.0,0.127077043056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792632341384888,1.1792755126953125,-1.23066338346689e-05,0.0,0.0001289670326514,0.0,0.0,191.12594604492188,0.0,0.0,0.0,0.6380163431167603,4.0,0.0,1.0
832440,293.30450439453125,297.1499938964844,293.1499938964844,0.0037488564848899,-281.14141845703125,296.275146484375,0.5450877547264099,0.050000000745058,0.0458476580679416,294.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5450877547264099,0.050000000745058,0.0482797920703887,293.3991394042969,297.1499938964844,293.1499938964844,0.0070847515016794,-380.1238708496094,300.0928955078125,0.5450877547264099,0.050000000745058,0.0356592908501625,293.1695861816406,297.1499938964844,293.1499938964844,0.0576121658086776,-1597.447509765625,304.1583557128906,0.7157310247421265,0.1078380569815635,0.1030191555619239,293.41314697265625,297.1499938964844,293.1499938964844,0.0005324530648067,-198.51611328125,291.7348327636719,0.5450877547264099,0.050000000745058,0.2290185540914535,291.1948547363281,291.1499938964844,274.7006530761719,272.2381896972656,278.8489074707031,294.9792175292969,291.5013427734375,1.0,0.1568388938903808,0.6654020547866821,0.6654020547866821,0.3345979452133178,1.0,-0.5542086958885193,0.4403150081634521,0.1138936653733253,0.2805687487125397,0.0,0.0,0.5006258487701416,25.063695907592773,25.0,1581.914794921875,-9191.5693359375,33.36004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0649108886719,310.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17076.548828125,18000.0,0.0,0.0,0.127077043056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792632341384888,1.1792755126953125,-1.23066338346689e-05,0.0,0.0001289670326514,0.0,0.0,191.12594604492188,0.0,0.0,0.0,0.6380163431167603,4.0,0.0,1.0
832500,293.3074035644531,297.1499938964844,293.1499938964844,0.0036261295899748,-267.6879577636719,296.5693359375,0.5450946092605591,0.050000000745058,0.0458476096391677,294.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6742553710937,0.5450946092605591,0.050000000745058,0.0482797399163246,293.40118408203125,297.1499938964844,293.1499938964844,0.0068388124927878,-364.09283447265625,300.2151794433594,0.5450946092605591,0.050000000745058,0.0356592498719692,293.1693115234375,297.1499938964844,293.1499938964844,0.0547751225531101,-1540.7132568359375,304.1618957519531,0.7155438661575317,0.1076451987028122,0.1029329895973205,293.4161071777344,297.1499938964844,293.1499938964844,0.0004599249514285,-133.3633270263672,292.1979675292969,0.5450946092605591,0.050000000745058,0.2290183007717132,291.7327575683594,291.1499938964844,274.6875,272.2318420410156,278.943115234375,294.9815673828125,291.8247985839844,1.0,0.156824380159378,0.6622717976570129,0.6622717976570129,0.337728202342987,1.0,-0.5541048645973206,0.4375906884670257,0.1165141984820365,0.2779093086719513,0.0,0.0,0.0,25.061437606811523,25.0,632.1595458984375,-5064.83740234375,33.348026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6629943847656,304.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,26831.5390625,18000.0,0.0,0.0,0.1337963938713073,0.0,0.0,0.0,0.0,1.0,0.0013980994699522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407228857278823,0.1463230401277542,-0.0056001506745815,0.0,0.0001357863366138,0.0,0.0,8.437480926513672,0.0,0.0,0.0,0.3224673867225647,4.0,0.0,1.0
832560,293.3089599609375,297.1499938964844,293.1499938964844,0.0036196103319525,-272.5732727050781,296.35919189453125,0.5450582504272461,0.050000000745058,0.0458478778600692,294.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043029785156,0.5450582504272461,0.050000000745058,0.0482800230383873,293.4033508300781,297.1499938964844,293.1499938964844,0.0069415448233485,-375.5527038574219,300.073486328125,0.5450582504272461,0.050000000745058,0.0356594622135162,293.1695861816406,297.1499938964844,293.1499938964844,0.057743202894926,-1601.4910888671875,304.1541442871094,0.7149537801742554,0.1073455139994621,0.1026897877454757,293.41778564453125,297.1499938964844,293.1499938964844,0.000405107421102,-86.293212890625,291.8642883300781,0.5450582504272461,0.050000000745058,0.2290196418762207,291.4392395019531,291.1499938964844,274.67401123046875,272.2252197265625,279.0072631835937,294.9837951660156,291.0199279785156,1.0,0.1568076908588409,0.6600483059883118,0.6600483059883118,0.3399516642093658,1.0,-0.5538156032562256,0.4354694485664367,0.1183461397886276,0.2758868932723999,0.0,0.0,0.0,25.066303253173828,25.0,-1190.533203125,-3255.034423828125,33.3250846862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7947998046875,299.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,21295.1796875,18000.0,0.0,0.0,0.1353749632835388,0.0,0.0,0.0,0.0,1.0,0.0058526950888335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0433138646185398,0.0877198427915573,-0.0444059781730175,0.0,0.0001373883715132,0.0,0.0,3.9030351638793945,0.0,0.0,0.0,0.2840838432312011,4.0,0.0,1.0
832620,293.300048828125,297.1499938964844,293.1499938964844,0.0038490500301122,-301.58807373046875,295.4454345703125,0.5449626445770264,0.050000000745058,0.0458485893905162,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0064697265625,0.5449626445770264,0.050000000745058,0.0482807718217372,293.3988342285156,297.1499938964844,293.1499938964844,0.0073496662080287,-408.2672729492188,299.52978515625,0.5449626445770264,0.050000000745058,0.0356600135564804,293.16766357421875,297.1499938964844,293.1499938964844,0.0643766596913337,-1738.34228515625,304.1431884765625,0.7141858339309692,0.1072306856513023,0.102398432791233,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5449626445770264,0.050000000745058,0.229023203253746,290.0036315917969,291.1499938964844,274.64599609375,272.2110290527344,279.5782165527344,294.9754333496094,290.3309020996094,1.0,0.1567706167697906,0.710166871547699,0.710166871547699,0.3928704857826233,1.0,-0.5534729957580566,0.4067194163799286,0.146753579378128,0.2473813444375991,0.0,0.0,1.0,25.07879638671875,25.0,725.2357788085938,-8659.103515625,33.290557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06463623046875,309.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,10005.0390625,18000.0,0.0,0.0,0.1366494446992874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887400269508362,0.9887481927871704,-8.199142939702142e-06,0.0,0.0001386818184982,0.0,0.0,108.59781646728516,0.0,0.0,0.0,0.5586951375007629,4.0,0.0,1.0
832680,293.300048828125,297.1499938964844,293.1499938964844,0.0038490500301122,-301.58807373046875,295.4454345703125,0.5449626445770264,0.050000000745058,0.0458485893905162,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0064697265625,0.5449626445770264,0.050000000745058,0.0482807718217372,293.3988342285156,297.1499938964844,293.1499938964844,0.0073496662080287,-408.2672729492188,299.52978515625,0.5449626445770264,0.050000000745058,0.0356600135564804,293.16766357421875,297.1499938964844,293.1499938964844,0.0643766596913337,-1738.34228515625,304.1431884765625,0.7141858339309692,0.1072306856513023,0.102398432791233,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285583496094,0.5449626445770264,0.050000000745058,0.229023203253746,290.0036315917969,291.1499938964844,274.64599609375,272.2110290527344,279.5782165527344,294.9754333496094,290.3309020996094,1.0,0.1567706167697906,0.710166871547699,0.710166871547699,0.3928704857826233,1.0,-0.5534729957580566,0.4067194163799286,0.146753579378128,0.2473813444375991,0.0,0.0,1.0,25.07879638671875,25.0,725.2357788085938,-8659.103515625,33.290557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06463623046875,309.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,10005.0390625,18000.0,0.0,0.0,0.1366494446992874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887400269508362,0.9887481927871704,-8.199142939702142e-06,0.0,0.0001386818184982,0.0,0.0,108.59781646728516,0.0,0.0,0.0,0.5586951375007629,4.0,0.0,1.0
832740,293.3028259277344,297.1499938964844,293.1499938964844,0.0035256852861493,-257.7070007324219,296.5588684082031,0.5447834730148315,0.050000000745058,0.0458499267697334,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900085449219,0.5447834730148315,0.050000000745058,0.0482821799814701,293.39947509765625,297.1499938964844,293.1499938964844,0.006545050535351,-348.3558959960937,300.0688781738281,0.5447834730148315,0.050000000745058,0.0356610529124736,293.1659851074219,297.1499938964844,293.1499938964844,0.0526572242379188,-1499.2794189453125,304.1646423339844,0.7140927910804749,0.1071339175105094,0.1024420112371444,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61968994140625,0.5447834730148315,0.050000000745058,0.2290298789739608,291.9029235839844,291.1499938964844,274.6166687011719,272.19561767578125,284.6880187988281,294.9727783203125,292.2630310058594,1.0,0.1567215323448181,1.0,1.0,0.6547841429710388,1.0,-0.5535373687744141,0.2709951102733612,0.2825422585010528,0.1121901050209999,0.0,0.0,0.0,25.09583282470703,25.0,1832.8759765625,-5104.6376953125,33.27191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4622497558594,307.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,28993.068359375,18000.0,0.0,0.0,0.1485944092273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405015975236892,0.240508571267128,-6.980121725064237e-06,0.0,0.0001508044369984,0.0,0.0,15.722183227539062,0.0,0.0,0.0,0.3404972851276397,4.0,0.0,1.0
