time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.3028259277344,297.1499938964844,293.1499938964844,0.0035256852861493,-257.7070007324219,296.5588684082031,0.5447834730148315,0.050000000745058,0.0458499267697334,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900085449219,0.5447834730148315,0.050000000745058,0.0482821799814701,293.39947509765625,297.1499938964844,293.1499938964844,0.006545050535351,-348.3558959960937,300.0688781738281,0.5447834730148315,0.050000000745058,0.0356610529124736,293.1659851074219,297.1499938964844,293.1499938964844,0.0526572242379188,-1499.2794189453125,304.1646423339844,0.7140927910804749,0.1071339175105094,0.1024420112371444,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61968994140625,0.5447834730148315,0.050000000745058,0.2290298789739608,291.9029235839844,291.1499938964844,274.6166687011719,272.19561767578125,284.6880187988281,294.9727783203125,292.2630310058594,1.0,0.1567215323448181,1.0,1.0,0.6547841429710388,1.0,-0.5535373687744141,0.2709951102733612,0.2825422585010528,0.1121901050209999,0.0,0.0,0.0,25.09583282470703,25.0,1832.8759765625,-5104.6376953125,33.27191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4622497558594,307.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,28993.068359375,18000.0,0.0,0.0,0.1485944092273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405015975236892,0.240508571267128,-6.980121725064237e-06,0.0,0.0001508044369984,0.0,0.0,15.722183227539062,0.0,0.0,0.0,0.3404972851276397,4.0,0.0,1.0
832860,293.3091125488281,297.1499938964844,293.1499938964844,0.0034293569624423,-253.82928466796875,296.5018920898437,0.5448164939880371,0.050000000745058,0.0458496809005737,294.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.5448164939880371,0.050000000745058,0.0482819229364395,293.4054260253906,297.1499938964844,293.1499938964844,0.0064906952902674,-350.244873046875,299.9766845703125,0.5448164939880371,0.050000000745058,0.0356608629226684,293.16729736328125,297.1499938964844,293.1499938964844,0.0540149584412574,-1528.189453125,304.1564025878906,0.7128055095672607,0.1064595207571983,0.1018697842955589,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.98974609375,0.5448164939880371,0.050000000745058,0.2290286570787429,291.91851806640625,291.1499938964844,274.58599853515625,272.17901611328125,283.1133728027344,294.9784851074219,291.5341186523437,1.0,0.1566764414310455,1.0,1.0,0.5054667592048645,1.0,-0.5528482794761658,0.3305280208587646,0.2223202735185623,0.1716986000537872,0.0,0.0,0.0,25.092649459838867,25.0,-1502.0013427734375,-3.2378463745117188,33.21457290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310485839844,298.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,19533.412109375,18000.0,0.0,0.0,0.1464435458183288,0.0,0.0,0.0,0.0,1.0,0.0103234956040978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006704918341711,0.0656160861253738,-0.0649455934762954,0.0,0.0001486215915065,0.0,0.0,2.6414058208465576,0.0,0.0,0.0,0.2711847424507141,4.0,0.0,1.0
832920,293.3091125488281,297.1499938964844,293.1499938964844,0.0034293569624423,-253.82928466796875,296.5018920898437,0.5448164939880371,0.050000000745058,0.0458496809005737,294.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.5448164939880371,0.050000000745058,0.0482819229364395,293.4054260253906,297.1499938964844,293.1499938964844,0.0064906952902674,-350.244873046875,299.9766845703125,0.5448164939880371,0.050000000745058,0.0356608629226684,293.16729736328125,297.1499938964844,293.1499938964844,0.0540149584412574,-1528.189453125,304.1564025878906,0.7128055095672607,0.1064595207571983,0.1018697842955589,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.98974609375,0.5448164939880371,0.050000000745058,0.2290286570787429,291.91851806640625,291.1499938964844,274.58599853515625,272.17901611328125,283.1133728027344,294.9784851074219,291.5341186523437,1.0,0.1566764414310455,1.0,1.0,0.5054667592048645,1.0,-0.5528482794761658,0.3305280208587646,0.2223202735185623,0.1716986000537872,0.0,0.0,0.0,25.092649459838867,25.0,-1502.0013427734375,-3.2378463745117188,33.21457290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310485839844,298.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,19533.412109375,18000.0,0.0,0.0,0.1464435458183288,0.0,0.0,0.0,0.0,1.0,0.0103234956040978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006704918341711,0.0656160861253738,-0.0649455934762954,0.0,0.0001486215915065,0.0,0.0,2.6414058208465576,0.0,0.0,0.0,0.2711847424507141,4.0,0.0,1.0
832980,293.2967224121094,297.1499938964844,293.1499938964844,0.0037697057705372,-304.2644348144531,294.9310607910156,0.5450041890144348,0.050000000745058,0.0458482839167118,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58856201171875,0.5450041890144348,0.050000000745058,0.0482804514467716,293.39923095703125,297.1499938964844,293.1499938964844,0.0072703133337199,-416.9692687988281,299.0500793457031,0.5450041890144348,0.050000000745058,0.0356597751379013,293.1651916503906,297.1499938964844,293.1499938964844,0.0683241039514541,-1824.233642578125,304.1309509277344,0.7123604416847229,0.1064376980066299,0.1015919148921966,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58856201171875,0.5450041890144348,0.050000000745058,0.229021668434143,289.4462280273437,291.1499938964844,274.5539855957031,272.1611633300781,279.3182678222656,294.96728515625,289.2236633300781,1.0,0.1566412299871444,0.97547847032547,0.97547847032547,0.3561494052410126,1.0,-0.5525015592575073,0.4342356324195862,0.1182658895850181,0.2751389741897583,0.0,0.0,1.0,25.068490982055664,25.0,-1042.8997802734375,-8911.2978515625,33.17961502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7184753417969,310.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,10124.017578125,18000.0,0.0,0.0,0.1208202913403511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088566184043884,0.6088612079620361,-4.540653208096046e-06,0.0,0.0001226172316819,0.0,0.0,33.2587776184082,0.0,0.0,0.0,0.4162315428256988,4.0,0.0,1.0
833040,293.2967224121094,297.1499938964844,293.1499938964844,0.0037697057705372,-304.2644348144531,294.9310607910156,0.5450041890144348,0.050000000745058,0.0458482839167118,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58856201171875,0.5450041890144348,0.050000000745058,0.0482804514467716,293.39923095703125,297.1499938964844,293.1499938964844,0.0072703133337199,-416.9692687988281,299.0500793457031,0.5450041890144348,0.050000000745058,0.0356597751379013,293.1651916503906,297.1499938964844,293.1499938964844,0.0683241039514541,-1824.233642578125,304.1309509277344,0.7123604416847229,0.1064376980066299,0.1015919148921966,293.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58856201171875,0.5450041890144348,0.050000000745058,0.229021668434143,289.4462280273437,291.1499938964844,274.5539855957031,272.1611633300781,279.3182678222656,294.96728515625,289.2236633300781,1.0,0.1566412299871444,0.97547847032547,0.97547847032547,0.3561494052410126,1.0,-0.5525015592575073,0.4342356324195862,0.1182658895850181,0.2751389741897583,0.0,0.0,1.0,25.068490982055664,25.0,-1042.8997802734375,-8911.2978515625,33.17961502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7184753417969,310.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,10124.017578125,18000.0,0.0,0.0,0.1208202913403511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088566184043884,0.6088612079620361,-4.540653208096046e-06,0.0,0.0001226172316819,0.0,0.0,33.2587776184082,0.0,0.0,0.0,0.4162315428256988,4.0,0.0,1.0
833100,293.2893371582031,297.1499938964844,293.1499938964844,0.0037652594037353,-295.3163146972656,295.1857604980469,0.5452266931533813,0.050000000745058,0.0458466336131095,294.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7666015625,0.5452266931533813,0.050000000745058,0.0482787154614925,293.39306640625,297.1499938964844,293.1499938964844,0.0070540229789912,-396.34515380859375,299.1656188964844,0.5452266931533813,0.050000000745058,0.0356584936380386,293.1620788574219,297.1499938964844,293.1499938964844,0.0639393851161003,-1730.23974609375,304.14263916015625,0.7132679224014282,0.1068548858165741,0.1018770262598991,293.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7666015625,0.5452266931533813,0.050000000745058,0.2290134280920028,289.8620300292969,291.1499938964844,274.5375061035156,272.1517944335937,277.6285095214844,294.9573974609375,290.43707275390625,1.0,0.1566367596387863,0.7704483270645142,0.7704483270645142,0.2814907431602478,1.0,-0.5528280138969421,0.4768444299697876,0.0759835690259933,0.3175397515296936,0.0,0.0,1.0,25.03404426574707,25.0,1215.3905029296875,-9942.681640625,33.19449234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88134765625,311.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,10766.58984375,19080.0,0.0,0.0,0.1268564015626907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451406240463257,1.0451496839523315,-9.067955943464767e-06,0.0,0.0001287431077798,0.0,0.0,127.37874603271484,0.0,0.0,0.0,0.6001924276351929,4.0,0.0,1.0
833160,293.2881164550781,297.1499938964844,293.1499938964844,0.00357859977521,-270.4475402832031,295.8774108886719,0.5451729893684387,0.050000000745058,0.0458470322191715,294.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.869873046875,0.5451729893684387,0.050000000745058,0.0482791326940059,293.3904113769531,297.1499938964844,293.1499938964844,0.0066360486671328,-364.1676330566406,299.5271301269531,0.5451729893684387,0.050000000745058,0.0356588028371334,293.1596374511719,297.1499938964844,293.1499938964844,0.0579425171017646,-1605.884765625,304.1547546386719,0.7140671610832214,0.1071833446621894,0.1022481173276901,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.869873046875,0.5451729893684387,0.050000000745058,0.2290154248476028,290.9974365234375,291.1499938964844,274.5206604003906,272.1421203613281,279.6941223144531,294.9532775878906,291.37115478515625,1.0,0.1566285043954849,0.9336836338043212,0.9336836338043212,0.4251925945281982,1.0,-0.5532776117324829,0.3943872153759002,0.1588904112577438,0.2353432029485702,0.0,0.0,0.6440277099609375,25.03603744506836,25.0,1690.68994140625,-9073.09765625,33.21564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,311.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,15381.3046875,19080.0,0.0,0.0,0.1340951472520828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210357904434204,1.2103703022003174,-1.2374469406495336e-05,0.0,0.0001360895257676,0.0,0.0,200.1769561767578,0.0,0.0,0.0,0.66322261095047,4.0,0.0,1.0
833220,293.2938537597656,297.1499938964844,293.1499938964844,0.0033428592141717,-245.0626983642578,296.4866943359375,0.545033872127533,0.050000000745058,0.0458480715751647,294.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443115234375,0.545033872127533,0.050000000745058,0.0482802279293537,293.3935852050781,297.1499938964844,293.1499938964844,0.0062060682103037,-334.6582946777344,299.8155212402344,0.545033872127533,0.050000000745058,0.0356596112251281,293.158935546875,297.1499938964844,293.1499938964844,0.0528365597128868,-1503.4931640625,304.1608581542969,0.7142481803894043,0.1070907264947891,0.1023922190070152,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443115234375,0.545033872127533,0.050000000745058,0.2290206104516983,292.0596923828125,291.1499938964844,274.4859924316406,272.121826171875,285.2032470703125,294.9559936523437,291.9547424316406,1.0,0.1566063314676284,0.9231664538383484,0.9231664538383484,0.7125962972640991,1.0,-0.5534601807594299,0.2573757469654083,0.2960844337940216,0.098820149898529,0.0,0.0,0.0,25.04572868347168,25.0,298.5924987792969,-3080.806640625,33.215667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,303.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22684.544921875,19080.0,0.0,0.0,0.136855661869049,0.0,0.0,0.0,0.0,1.0,0.004754863679409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601164363324642,0.0977093502879142,-0.0375929102301597,0.0,0.0001388910895911,0.0,0.0,4.652308940887451,0.0,0.0,0.0,0.2941372990608215,4.0,0.0,1.0
833280,293.2938537597656,297.1499938964844,293.1499938964844,0.0033428592141717,-245.0626983642578,296.4866943359375,0.545033872127533,0.050000000745058,0.0458480715751647,294.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443115234375,0.545033872127533,0.050000000745058,0.0482802279293537,293.3935852050781,297.1499938964844,293.1499938964844,0.0062060682103037,-334.6582946777344,299.8155212402344,0.545033872127533,0.050000000745058,0.0356596112251281,293.158935546875,297.1499938964844,293.1499938964844,0.0528365597128868,-1503.4931640625,304.1608581542969,0.7142481803894043,0.1070907264947891,0.1023922190070152,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443115234375,0.545033872127533,0.050000000745058,0.2290206104516983,292.0596923828125,291.1499938964844,274.4859924316406,272.121826171875,285.2032470703125,294.9559936523437,291.9547424316406,1.0,0.1566063314676284,0.9231664538383484,0.9231664538383484,0.7125962972640991,1.0,-0.5534601807594299,0.2573757469654083,0.2960844337940216,0.098820149898529,0.0,0.0,0.0,25.04572868347168,25.0,298.5924987792969,-3080.806640625,33.215667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,303.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22684.544921875,19080.0,0.0,0.0,0.136855661869049,0.0,0.0,0.0,0.0,1.0,0.004754863679409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601164363324642,0.0977093502879142,-0.0375929102301597,0.0,0.0001388910895911,0.0,0.0,4.652308940887451,0.0,0.0,0.0,0.2941372990608215,4.0,0.0,1.0
833340,293.2932434082031,297.1499938964844,293.1499938964844,0.0034548903349786,-265.5830993652344,295.7124938964844,0.5449535250663757,0.050000000745058,0.0458486676216125,294.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.5449535250663757,0.050000000745058,0.0482808575034141,293.3955993652344,297.1499938964844,293.1499938964844,0.0065183294937014,-365.0202941894531,299.3128967285156,0.5449535250663757,0.050000000745058,0.0356600768864154,293.1596374511719,297.1499938964844,293.1499938964844,0.0602968744933605,-1655.25537109375,304.1445007324219,0.7132795453071594,0.1067201271653175,0.1020096912980079,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.5449535250663757,0.050000000745058,0.229023590683937,290.9169311523437,291.1499938964844,274.45001220703125,272.1003112792969,286.12750244140625,294.9548645019531,290.5344543457031,1.0,0.156578779220581,0.8719440698623657,0.8719440698623657,1.0,1.0,-0.553006649017334,0.2374915927648544,0.3155150413513183,0.0791256502270698,0.0,0.0,0.0,25.05550575256348,25.0,-1612.383544921875,-0.0,33.179054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090209960937,299.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,19528.7734375,18000.0,0.0,0.0,0.1219072490930557,0.0,0.0,0.0,0.0,1.0,0.0129970852285623,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991579074470792e-05,0.0718863680958747,-0.0718753784894943,0.0,0.0001237203687196,0.0,0.0,2.8946428298950195,0.0,0.0,0.0,0.2577179968357086,4.0,0.0,1.0
833400,293.2932434082031,297.1499938964844,293.1499938964844,0.0034548903349786,-265.5830993652344,295.7124938964844,0.5449535250663757,0.050000000745058,0.0458486676216125,294.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.5449535250663757,0.050000000745058,0.0482808575034141,293.3955993652344,297.1499938964844,293.1499938964844,0.0065183294937014,-365.0202941894531,299.3128967285156,0.5449535250663757,0.050000000745058,0.0356600768864154,293.1596374511719,297.1499938964844,293.1499938964844,0.0602968744933605,-1655.25537109375,304.1445007324219,0.7132795453071594,0.1067201271653175,0.1020096912980079,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.5449535250663757,0.050000000745058,0.229023590683937,290.9169311523437,291.1499938964844,274.45001220703125,272.1003112792969,286.12750244140625,294.9548645019531,290.5344543457031,1.0,0.156578779220581,0.8719440698623657,0.8719440698623657,1.0,1.0,-0.553006649017334,0.2374915927648544,0.3155150413513183,0.0791256502270698,0.0,0.0,0.0,25.05550575256348,25.0,-1612.383544921875,-0.0,33.179054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090209960937,299.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,19528.7734375,18000.0,0.0,0.0,0.1219072490930557,0.0,0.0,0.0,0.0,1.0,0.0129970852285623,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991579074470792e-05,0.0718863680958747,-0.0718753784894943,0.0,0.0001237203687196,0.0,0.0,2.8946428298950195,0.0,0.0,0.0,0.2577179968357086,4.0,0.0,1.0
833460,293.2839660644531,297.1499938964844,293.1499938964844,0.0035484184045344,-271.6091003417969,295.47418212890625,0.5450770854949951,0.050000000745058,0.0458477512001991,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927673339844,0.5450770854949951,0.050000000745058,0.0482798926532268,293.3894348144531,297.1499938964844,293.1499938964844,0.0065158763900399,-363.6004638671875,299.1195678710937,0.5450770854949951,0.050000000745058,0.0356593616306781,293.15679931640625,297.1499938964844,293.1499938964844,0.0599199794232845,-1646.3221435546875,304.14862060546875,0.7137216925621033,0.1070441007614135,0.1021430417895317,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927673339844,0.5450770854949951,0.050000000745058,0.2290190160274505,290.5823974609375,291.1499938964844,274.41265869140625,272.0775756835937,285.4773864746094,294.9427185058594,291.2108764648437,1.0,0.1565597355365753,0.9231664538383484,0.9231664538383484,0.6752308011054993,1.0,-0.5531578660011292,0.2603838443756103,0.2927740216255188,0.1019253730773925,0.0,0.0,0.8311976790428162,25.035669326782227,25.0,2067.867919921875,-8106.16552734375,33.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56719970703125,313.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,9374.5791015625,18000.0,0.0,0.0,0.1004010364413261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253169894218444,0.925324320793152,-7.319393262150697e-06,0.0,0.0001018942930386,0.0,0.0,90.17218780517578,0.0,0.0,0.0,0.5284664034843445,4.0,0.0,1.0
833520,293.2839660644531,297.1499938964844,293.1499938964844,0.0035484184045344,-271.6091003417969,295.47418212890625,0.5450770854949951,0.050000000745058,0.0458477512001991,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927673339844,0.5450770854949951,0.050000000745058,0.0482798926532268,293.3894348144531,297.1499938964844,293.1499938964844,0.0065158763900399,-363.6004638671875,299.1195678710937,0.5450770854949951,0.050000000745058,0.0356593616306781,293.15679931640625,297.1499938964844,293.1499938964844,0.0599199794232845,-1646.3221435546875,304.14862060546875,0.7137216925621033,0.1070441007614135,0.1021430417895317,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927673339844,0.5450770854949951,0.050000000745058,0.2290190160274505,290.5823974609375,291.1499938964844,274.41265869140625,272.0775756835937,285.4773864746094,294.9427185058594,291.2108764648437,1.0,0.1565597355365753,0.9231664538383484,0.9231664538383484,0.6752308011054993,1.0,-0.5531578660011292,0.2603838443756103,0.2927740216255188,0.1019253730773925,0.0,0.0,0.8311976790428162,25.035669326782227,25.0,2067.867919921875,-8106.16552734375,33.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56719970703125,313.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,9374.5791015625,18000.0,0.0,0.0,0.1004010364413261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253169894218444,0.925324320793152,-7.319393262150697e-06,0.0,0.0001018942930386,0.0,0.0,90.17218780517578,0.0,0.0,0.0,0.5284664034843445,4.0,0.0,1.0
833580,293.2920227050781,297.1499938964844,293.1499938964844,0.0031531893182545,-227.31153869628903,296.69317626953125,0.545420229434967,0.050000000745058,0.0458452105522155,294.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5666809082031,0.545420229434967,0.050000000745058,0.0482772141695022,293.3948669433594,297.1499938964844,293.1499938964844,0.0058055082336068,-311.3704528808594,299.77545166015625,0.545420229434967,0.050000000745058,0.0356573835015296,293.1563720703125,297.1499938964844,293.1499938964844,0.0498900413513183,-1445.671875,304.163818359375,0.7144400477409363,0.1069737374782562,0.1022948250174522,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5666809082031,0.545420229434967,0.050000000745058,0.2290063053369522,292.5829772949219,291.1499938964844,274.3739929199219,272.0535888671875,279.6561584472656,294.94561767578125,292.2891845703125,1.0,0.1565628200769424,0.974388837814331,0.974388837814331,0.3504616320133209,1.0,-0.5533162355422974,0.434739202260971,0.1185770183801651,0.2756233215332031,0.0,0.0,0.0,24.99465751647949,25.0,-435.3536987304688,-3957.615478515625,33.18756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9125366210937,302.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,20399.791015625,18000.0,0.0,0.0,0.0992181450128555,0.0,0.0,0.0,0.0,1.0,0.0047937002964317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571550913155078,0.0930387526750564,-0.0358836613595485,0.0,0.000100693803688,0.0,0.0,3.98795747756958,0.0,0.0,0.0,0.2799445390701294,4.0,0.0,1.0
833640,293.2920227050781,297.1499938964844,293.1499938964844,0.0031531893182545,-227.31153869628903,296.69317626953125,0.545420229434967,0.050000000745058,0.0458452105522155,294.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5666809082031,0.545420229434967,0.050000000745058,0.0482772141695022,293.3948669433594,297.1499938964844,293.1499938964844,0.0058055082336068,-311.3704528808594,299.77545166015625,0.545420229434967,0.050000000745058,0.0356573835015296,293.1563720703125,297.1499938964844,293.1499938964844,0.0498900413513183,-1445.671875,304.163818359375,0.7144400477409363,0.1069737374782562,0.1022948250174522,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5666809082031,0.545420229434967,0.050000000745058,0.2290063053369522,292.5829772949219,291.1499938964844,274.3739929199219,272.0535888671875,279.6561584472656,294.94561767578125,292.2891845703125,1.0,0.1565628200769424,0.974388837814331,0.974388837814331,0.3504616320133209,1.0,-0.5533162355422974,0.434739202260971,0.1185770183801651,0.2756233215332031,0.0,0.0,0.0,24.99465751647949,25.0,-435.3536987304688,-3957.615478515625,33.18756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9125366210937,302.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,20399.791015625,18000.0,0.0,0.0,0.0992181450128555,0.0,0.0,0.0,0.0,1.0,0.0047937002964317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571550913155078,0.0930387526750564,-0.0358836613595485,0.0,0.000100693803688,0.0,0.0,3.98795747756958,0.0,0.0,0.0,0.2799445390701294,4.0,0.0,1.0
833700,293.29248046875,297.1499938964844,293.1499938964844,0.0032595540396869,-247.0764617919922,295.9619140625,0.5454845428466797,0.050000000745058,0.045844729989767,294.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6473693847656,0.5454845428466797,0.050000000745058,0.0482767075300216,293.39752197265625,297.1499938964844,293.1499938964844,0.006132788490504,-342.5907287597656,299.3122863769531,0.5454845428466797,0.050000000745058,0.0356570109724998,293.1572570800781,297.1499938964844,293.1499938964844,0.0578049346804618,-1604.7950439453125,304.14678955078125,0.7139738202095032,0.1067152023315429,0.1020618304610252,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6473693847656,0.5454845428466797,0.050000000745058,0.2290039211511612,291.48846435546875,291.1499938964844,274.3541564941406,272.0411376953125,277.2886962890625,294.94677734375,290.686767578125,1.0,0.1565681844949722,0.7077960968017578,0.7077960968017578,0.2922039330005646,1.0,-0.5530324578285217,0.4706629514694214,0.0823695138096809,0.3114815354347229,0.0,0.0,0.0,24.98544883728028,25.0,-3283.548583984375,-0.0,33.174903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0152587890625,297.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18917.8671875,18000.0,0.0,0.0,0.0946130082011222,0.0,0.0,0.0,0.0,1.0,0.0105411233380436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003161501081194,0.0649652183055877,-0.0646490678191185,0.0,9.602017962606624e-05,0.0,0.0,2.532771110534668,0.0,0.0,0.0,0.2674520015716553,4.0,0.0,1.0
833760,293.28448486328125,297.1499938964844,293.1499938964844,0.0035176293458789,-286.7002258300781,294.6506042480469,0.5454307794570923,0.050000000745058,0.045845128595829,294.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.5454307794570923,0.050000000745058,0.0482771284878253,293.3938903808594,297.1499938964844,293.1499938964844,0.0067086028866469,-395.8386535644531,298.5013122558594,0.5454307794570923,0.050000000745058,0.0356573201715946,293.1566162109375,297.1499938964844,293.1499938964844,0.0698231607675552,-1856.3785400390625,304.1256408691406,0.713618278503418,0.1067449897527694,0.1019329875707626,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.5454307794570923,0.050000000745058,0.2290059030055999,289.4674377441406,291.1499938964844,274.3340148925781,272.02838134765625,277.8545837402344,294.940185546875,288.673583984375,1.0,0.1565688699483871,0.6861290335655212,0.6861290335655212,0.3138709664344787,1.0,-0.5528814196586609,0.4558872580528259,0.0969941616058349,0.2967942357063293,0.0,0.0,1.0,24.99251174926757,25.0,-3068.682373046875,-7263.35693359375,33.167049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.725341796875,303.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,16105.9443359375,18000.0,0.0,0.0,0.0832412615418434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361761033535003,0.2361801564693451,-4.054475994053064e-06,0.0,8.447929576504976e-05,0.0,0.0,9.158353805541992,0.0,0.0,0.0,0.3015883862972259,4.0,0.0,1.0
833820,293.26971435546875,297.1499938964844,293.1499938964844,0.0035025852266699,-270.3590087890625,295.2153015136719,0.5456139445304871,0.050000000745058,0.0458437800407409,294.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.5456139445304871,0.050000000745058,0.0482757054269313,293.38092041015625,297.1499938964844,293.1499938964844,0.0063551226630806,-359.4368591308594,298.7897033691406,0.5456139445304871,0.050000000745058,0.0356562733650207,293.1507263183594,297.1499938964844,293.1499938964844,0.0616943761706352,-1681.80859375,304.1488037109375,0.7155473232269287,0.1077706441283226,0.1026901006698608,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.5456139445304871,0.050000000745058,0.2289991676807403,290.3479309082031,291.1499938964844,274.29266357421875,272.0019226074219,278.5399780273437,294.9194641113281,290.9020080566406,1.0,0.1565861999988556,0.6635194420814514,0.6635194420814514,0.3364805877208709,1.0,-0.5537771582603455,0.4385868608951568,0.1151902601122856,0.2793706953525543,0.0,0.0,1.0,24.96098899841309,25.0,1783.34423828125,-9683.5810546875,33.222251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575927734375,311.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,13027.45703125,18000.0,0.0,0.0,0.0971813648939132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599268913269043,1.1599379777908323,-1.1116266250610352e-05,0.0,9.862673323368654e-05,0.0,0.0,173.5703582763672,0.0,0.0,0.0,0.6421090960502625,4.0,0.0,1.0
833880,293.26971435546875,297.1499938964844,293.1499938964844,0.0035025852266699,-270.3590087890625,295.2153015136719,0.5456139445304871,0.050000000745058,0.0458437800407409,294.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.5456139445304871,0.050000000745058,0.0482757054269313,293.38092041015625,297.1499938964844,293.1499938964844,0.0063551226630806,-359.4368591308594,298.7897033691406,0.5456139445304871,0.050000000745058,0.0356562733650207,293.1507263183594,297.1499938964844,293.1499938964844,0.0616943761706352,-1681.80859375,304.1488037109375,0.7155473232269287,0.1077706441283226,0.1026901006698608,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.5456139445304871,0.050000000745058,0.2289991676807403,290.3479309082031,291.1499938964844,274.29266357421875,272.0019226074219,278.5399780273437,294.9194641113281,290.9020080566406,1.0,0.1565861999988556,0.6635194420814514,0.6635194420814514,0.3364805877208709,1.0,-0.5537771582603455,0.4385868608951568,0.1151902601122856,0.2793706953525543,0.0,0.0,1.0,24.96098899841309,25.0,1783.34423828125,-9683.5810546875,33.222251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575927734375,311.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,13027.45703125,18000.0,0.0,0.0,0.0971813648939132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599268913269043,1.1599379777908323,-1.1116266250610352e-05,0.0,9.862673323368654e-05,0.0,0.0,173.5703582763672,0.0,0.0,0.0,0.6421090960502625,4.0,0.0,1.0
833940,293.27447509765625,297.1499938964844,293.1499938964844,0.0032284203916788,-239.28909301757807,296.0699768066406,0.5457093119621277,0.050000000745058,0.0458430759608745,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080383300781,0.5457093119621277,0.050000000745058,0.0482749678194522,293.3828125,297.1499938964844,293.1499938964844,0.0058676837943494,-323.08404541015625,299.2530822753906,0.5457093119621277,0.050000000745058,0.0356557257473468,293.149169921875,297.1499938964844,293.1499938964844,0.0552309714257717,-1549.5670166015625,304.1591796875,0.7168812155723572,0.1080818921327591,0.1032382100820541,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080383300781,0.5457093119621277,0.050000000745058,0.2289956510066986,291.74786376953125,291.1499938964844,274.25,271.9742431640625,278.8645935058594,294.919677734375,291.70050048828125,1.0,0.1566145718097686,0.6532614827156067,0.6532614827156067,0.3467385172843933,1.0,-0.5544285178184509,0.4301787316799164,0.1242497935891151,0.2708494067192077,0.0,0.0,0.0,24.94609642028809,25.0,122.62413787841795,-4491.35595703125,33.27005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2597961425781,303.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,24832.83984375,18000.0,0.0,0.0,0.1127308309078216,0.0,0.0,0.0,0.0,1.0,0.0030470150522887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003304868936538,0.1222603097558021,-0.0219298228621482,0.0,0.0001144074631156,0.0,0.0,6.447394371032715,0.0,0.0,0.0,0.309474766254425,4.0,0.0,1.0
834000,293.27447509765625,297.1499938964844,293.1499938964844,0.0032284203916788,-239.28909301757807,296.0699768066406,0.5457093119621277,0.050000000745058,0.0458430759608745,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080383300781,0.5457093119621277,0.050000000745058,0.0482749678194522,293.3828125,297.1499938964844,293.1499938964844,0.0058676837943494,-323.08404541015625,299.2530822753906,0.5457093119621277,0.050000000745058,0.0356557257473468,293.149169921875,297.1499938964844,293.1499938964844,0.0552309714257717,-1549.5670166015625,304.1591796875,0.7168812155723572,0.1080818921327591,0.1032382100820541,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7080383300781,0.5457093119621277,0.050000000745058,0.2289956510066986,291.74786376953125,291.1499938964844,274.25,271.9742431640625,278.8645935058594,294.919677734375,291.70050048828125,1.0,0.1566145718097686,0.6532614827156067,0.6532614827156067,0.3467385172843933,1.0,-0.5544285178184509,0.4301787316799164,0.1242497935891151,0.2708494067192077,0.0,0.0,0.0,24.94609642028809,25.0,122.62413787841795,-4491.35595703125,33.27005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2597961425781,303.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,24832.83984375,18000.0,0.0,0.0,0.1127308309078216,0.0,0.0,0.0,0.0,1.0,0.0030470150522887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003304868936538,0.1222603097558021,-0.0219298228621482,0.0,0.0001144074631156,0.0,0.0,6.447394371032715,0.0,0.0,0.0,0.309474766254425,4.0,0.0,1.0
834060,293.27099609375,297.1499938964844,293.1499938964844,0.0033984766341745,-269.2340087890625,294.947265625,0.5456346273422241,0.050000000745058,0.0458436235785484,294.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.5456346273422241,0.050000000745058,0.0482755452394485,293.3825988769531,297.1499938964844,293.1499938964844,0.0062894611619412,-365.6337890625,298.50701904296875,0.5456346273422241,0.050000000745058,0.0356561541557312,293.1493835449219,297.1499938964844,293.1499938964844,0.0662189647555351,-1776.081787109375,304.13775634765625,0.7166439294815063,0.108051523566246,0.1031673923134803,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.5456346273422241,0.050000000745058,0.2289984077215194,290.0819091796875,291.1499938964844,274.2059936523437,271.9453125,279.0140075683594,294.91571044921875,289.7774658203125,1.0,0.1566342711448669,0.6481016278266907,0.6481016278266907,0.3518984019756317,1.0,-0.5543487071990967,0.4254854917526245,0.1288631856441497,0.2661613523960113,0.0,0.0,1.0,24.959089279174805,25.0,-893.8751831054688,-8362.251953125,33.27473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924072265625,308.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,10913.5888671875,18000.0,0.0,0.0,0.1125262975692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048850417137146,0.6048897504806519,-4.689942215918563e-06,0.0,0.0001141998873208,0.0,0.0,33.75444412231445,0.0,0.0,0.0,0.4190662801265716,4.0,0.0,1.0
834120,293.27099609375,297.1499938964844,293.1499938964844,0.0033984766341745,-269.2340087890625,294.947265625,0.5456346273422241,0.050000000745058,0.0458436235785484,294.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.5456346273422241,0.050000000745058,0.0482755452394485,293.3825988769531,297.1499938964844,293.1499938964844,0.0062894611619412,-365.6337890625,298.50701904296875,0.5456346273422241,0.050000000745058,0.0356561541557312,293.1493835449219,297.1499938964844,293.1499938964844,0.0662189647555351,-1776.081787109375,304.13775634765625,0.7166439294815063,0.108051523566246,0.1031673923134803,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.5456346273422241,0.050000000745058,0.2289984077215194,290.0819091796875,291.1499938964844,274.2059936523437,271.9453125,279.0140075683594,294.91571044921875,289.7774658203125,1.0,0.1566342711448669,0.6481016278266907,0.6481016278266907,0.3518984019756317,1.0,-0.5543487071990967,0.4254854917526245,0.1288631856441497,0.2661613523960113,0.0,0.0,1.0,24.959089279174805,25.0,-893.8751831054688,-8362.251953125,33.27473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924072265625,308.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,10913.5888671875,18000.0,0.0,0.0,0.1125262975692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048850417137146,0.6048897504806519,-4.689942215918563e-06,0.0,0.0001141998873208,0.0,0.0,33.75444412231445,0.0,0.0,0.0,0.4190662801265716,4.0,0.0,1.0
834180,293.26641845703125,297.1499938964844,293.1499938964844,0.0032946814317256,-248.4923858642578,295.5994567871094,0.54570472240448,0.050000000745058,0.0458431094884872,294.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.54570472240448,0.050000000745058,0.0482750013470649,293.3782653808594,297.1499938964844,293.1499938964844,0.005909405183047,-330.80157470703125,298.856689453125,0.54570472240448,0.050000000745058,0.0356557518243789,293.1469421386719,297.1499938964844,293.1499938964844,0.0584678798913955,-1613.900390625,304.1552124023437,0.7176541686058044,0.1085669249296188,0.1035877093672752,293.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.54570472240448,0.050000000745058,0.2289958298206329,291.1225891113281,291.1499938964844,274.1606750488281,271.9151306152344,279.0823669433594,294.9052429199219,291.4501953125,1.0,0.1566587537527084,0.6451923251152039,0.6451923251152039,0.3548076748847961,1.0,-0.5548481345176697,0.4231990873813629,0.1316490918397903,0.2637406289577484,0.0,0.0,0.6838358044624329,24.94857788085937,25.0,1373.9365234375,-8897.732421875,33.312313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1567077636719,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,14566.419921875,18000.0,0.0,0.0,0.1320867389440536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889708042144775,1.188982605934143,-1.1878574696311262e-05,0.0,0.0001340512390015,0.0,0.0,189.0788726806641,0.0,0.0,0.0,0.6520004272460938,4.0,0.0,1.0
834240,293.26641845703125,297.1499938964844,293.1499938964844,0.0032946814317256,-248.4923858642578,295.5994567871094,0.54570472240448,0.050000000745058,0.0458431094884872,294.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.54570472240448,0.050000000745058,0.0482750013470649,293.3782653808594,297.1499938964844,293.1499938964844,0.005909405183047,-330.80157470703125,298.856689453125,0.54570472240448,0.050000000745058,0.0356557518243789,293.1469421386719,297.1499938964844,293.1499938964844,0.0584678798913955,-1613.900390625,304.1552124023437,0.7176541686058044,0.1085669249296188,0.1035877093672752,293.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.54570472240448,0.050000000745058,0.2289958298206329,291.1225891113281,291.1499938964844,274.1606750488281,271.9151306152344,279.0823669433594,294.9052429199219,291.4501953125,1.0,0.1566587537527084,0.6451923251152039,0.6451923251152039,0.3548076748847961,1.0,-0.5548481345176697,0.4231990873813629,0.1316490918397903,0.2637406289577484,0.0,0.0,0.6838358044624329,24.94857788085937,25.0,1373.9365234375,-8897.732421875,33.312313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1567077636719,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,14566.419921875,18000.0,0.0,0.0,0.1320867389440536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889708042144775,1.188982605934143,-1.1878574696311262e-05,0.0,0.0001340512390015,0.0,0.0,189.0788726806641,0.0,0.0,0.0,0.6520004272460938,4.0,0.0,1.0
834300,293.2690734863281,297.1499938964844,293.1499938964844,0.0031813711393624,-235.6038818359375,295.956298828125,0.5457178950309753,0.050000000745058,0.0458430126309394,294.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6410522460937,0.5457178950309753,0.050000000745058,0.0482748970389366,293.3799133300781,297.1499938964844,293.1499938964844,0.0057039782404899,-315.234619140625,299.0518493652344,0.5457178950309753,0.050000000745058,0.035655677318573,293.14678955078125,297.1499938964844,293.1499938964844,0.0554957725107669,-1553.760498046875,304.1596069335937,0.7180014252662659,0.1086351796984672,0.1037383452057838,293.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6410522460937,0.5457178950309753,0.050000000745058,0.2289953380823135,291.7057800292969,291.1499938964844,274.13751220703125,271.89959716796875,279.10113525390625,294.9053649902344,291.8504638671875,1.0,0.1566720008850097,0.6441851854324341,0.6441851854324341,0.3558148443698883,1.0,-0.5550280809402466,0.422408252954483,0.1326198428869247,0.2628921866416931,0.0,0.0,0.0,24.947067260742188,25.0,837.6124877929688,-5749.119140625,33.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7483825683594,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,28223.0078125,18000.0,0.0,0.0,0.1406636834144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048477977514267,0.2048545181751251,-6.718894383084262e-06,0.0,0.0001427557581337,0.0,0.0,12.788228034973145,0.0,0.0,0.0,0.3336704075336456,4.0,0.0,1.0
834360,293.2712707519531,297.1499938964844,293.1499938964844,0.003139961278066,-235.4902801513672,295.8590393066406,0.5456872582435608,0.050000000745058,0.0458432361483573,294.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.5456872582435608,0.050000000745058,0.0482751354575157,293.38214111328125,297.1499938964844,293.1499938964844,0.0057058813981711,-319.2680358886719,298.9627990722656,0.5456872582435608,0.050000000745058,0.035655852407217,293.1473388671875,297.1499938964844,293.1499938964844,0.0574748180806636,-1594.135986328125,304.1540222167969,0.7179566621780396,0.1085692197084426,0.1037326380610466,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.5456872582435608,0.050000000745058,0.228996455669403,291.5970458984375,291.1499938964844,274.114013671875,271.8837280273437,279.1136779785156,294.9060974121094,291.23101806640625,1.0,0.1566829830408096,0.6433314085006714,0.6433314085006714,0.3566685616970062,1.0,-0.5550234317779541,0.4216233193874359,0.1334001123905182,0.2620834112167358,0.0,0.0,0.0,24.952634811401367,25.0,-1059.77783203125,-3737.290771484375,33.33281326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8887939453125,300.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21746.265625,18000.0,0.0,0.0,0.1439901292324066,0.0,0.0,0.0,0.0,1.0,0.0042760260403156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690778493881225,0.101774513721466,-0.0326966680586338,0.0,0.0001461316860513,0.0,0.0,4.664559364318848,0.0,0.0,0.0,0.2891833186149597,4.0,0.0,1.0
834420,293.263427734375,297.1499938964844,293.1499938964844,0.0033621175680309,-263.6992492675781,294.84539794921875,0.5453168153762817,0.050000000745058,0.0458459705114364,294.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.5453168153762817,0.050000000745058,0.0482780151069164,293.3778076171875,297.1499938964844,293.1499938964844,0.00604840926826,-350.73779296875,298.2677001953125,0.5453168153762817,0.050000000745058,0.0356579795479774,293.1465148925781,297.1499938964844,293.1499938964844,0.0651409775018692,-1751.5599365234375,304.1412658691406,0.7176985740661621,0.1087915077805519,0.1037918478250503,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.5453168153762817,0.050000000745058,0.2290101200342178,290.09698486328125,291.1499938964844,274.0660095214844,271.8510437011719,284.0316772460937,294.8964538574219,290.4287109375,1.0,0.1566789150238037,0.9904397130012512,0.9904397130012512,0.6434891819953918,1.0,-0.555120050907135,0.2757446765899658,0.2793754041194916,0.116652175784111,0.0,0.0,1.0,25.00442123413086,25.0,960.5748291015624,-7314.36669921875,33.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74334716796875,309.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,9475.9609375,18000.0,0.0,0.0,0.1424009054899215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370681643486024,0.937075674533844,-7.475218353647506e-06,0.0,0.0001445188099751,0.0,0.0,93.3859405517578,0.0,0.0,0.0,0.5354429483413696,4.0,0.0,1.0
834480,293.263427734375,297.1499938964844,293.1499938964844,0.0033621175680309,-263.6992492675781,294.84539794921875,0.5453168153762817,0.050000000745058,0.0458459705114364,294.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.5453168153762817,0.050000000745058,0.0482780151069164,293.3778076171875,297.1499938964844,293.1499938964844,0.00604840926826,-350.73779296875,298.2677001953125,0.5453168153762817,0.050000000745058,0.0356579795479774,293.1465148925781,297.1499938964844,293.1499938964844,0.0651409775018692,-1751.5599365234375,304.1412658691406,0.7176985740661621,0.1087915077805519,0.1037918478250503,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.5453168153762817,0.050000000745058,0.2290101200342178,290.09698486328125,291.1499938964844,274.0660095214844,271.8510437011719,284.0316772460937,294.8964538574219,290.4287109375,1.0,0.1566789150238037,0.9904397130012512,0.9904397130012512,0.6434891819953918,1.0,-0.555120050907135,0.2757446765899658,0.2793754041194916,0.116652175784111,0.0,0.0,1.0,25.00442123413086,25.0,960.5748291015624,-7314.36669921875,33.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74334716796875,309.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,9475.9609375,18000.0,0.0,0.0,0.1424009054899215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370681643486024,0.937075674533844,-7.475218353647506e-06,0.0,0.0001445188099751,0.0,0.0,93.3859405517578,0.0,0.0,0.0,0.5354429483413696,4.0,0.0,1.0
834540,293.26763916015625,297.1499938964844,293.1499938964844,0.0030314323958009,-218.0418395996093,296.3232727050781,0.5453795194625854,0.050000000745058,0.0458455123007297,294.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684936523437,0.5453795194625854,0.050000000745058,0.0482775308191776,293.3787841796875,297.1499938964844,293.1499938964844,0.0053353537805378,-289.0538635253906,299.1582336425781,0.5453795194625854,0.050000000745058,0.0356576219201087,293.1452941894531,297.1499938964844,293.1499938964844,0.0510711260139942,-1464.803955078125,304.1670227050781,0.7187188267707825,0.1091379523277282,0.1042253300547599,293.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684936523437,0.5453795194625854,0.050000000745058,0.2290078252553939,292.3970031738281,291.1499938964844,274.01666259765625,271.817138671875,285.8156433105469,294.8926696777344,292.69873046875,1.0,0.1566837131977081,0.9840661883354188,0.9840661883354188,1.0,1.0,-0.5556358695030212,0.2409706562757492,0.3146651983261108,0.0818105787038803,0.0,0.0,0.0,24.99053001403809,25.0,1530.88671875,-3695.594482421875,33.36651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6049499511719,305.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,25224.12109375,18000.0,0.0,0.0,0.1499507576227188,0.0,0.0,0.0,0.0,1.0,0.0022743621375411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164934188127517,0.1297275424003601,-0.013234126381576,0.0,0.0001521809608675,0.0,0.0,6.98385763168335,0.0,0.0,0.0,0.3124340772628784,4.0,0.0,1.0
