time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.26763916015625,297.1499938964844,293.1499938964844,0.0030314323958009,-218.0418395996093,296.3232727050781,0.5453795194625854,0.050000000745058,0.0458455123007297,294.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684936523437,0.5453795194625854,0.050000000745058,0.0482775308191776,293.3787841796875,297.1499938964844,293.1499938964844,0.0053353537805378,-289.0538635253906,299.1582336425781,0.5453795194625854,0.050000000745058,0.0356576219201087,293.1452941894531,297.1499938964844,293.1499938964844,0.0510711260139942,-1464.803955078125,304.1670227050781,0.7187188267707825,0.1091379523277282,0.1042253300547599,293.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684936523437,0.5453795194625854,0.050000000745058,0.2290078252553939,292.3970031738281,291.1499938964844,274.01666259765625,271.817138671875,285.8156433105469,294.8926696777344,292.69873046875,1.0,0.1566837131977081,0.9840661883354188,0.9840661883354188,1.0,1.0,-0.5556358695030212,0.2409706562757492,0.3146651983261108,0.0818105787038803,0.0,0.0,0.0,24.99053001403809,25.0,1530.88671875,-3695.594482421875,33.36651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6049499511719,305.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,25224.12109375,18000.0,0.0,0.0,0.1499507576227188,0.0,0.0,0.0,0.0,1.0,0.0022743621375411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164934188127517,0.1297275424003601,-0.013234126381576,0.0,0.0001521809608675,0.0,0.0,6.98385763168335,0.0,0.0,0.0,0.3124340772628784,4.0,0.0,1.0
834660,293.274658203125,297.1499938964844,293.1499938964844,0.0029837840702384,-220.7606506347656,296.00714111328125,0.5453608632087708,0.050000000745058,0.0458456501364707,294.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09100341796875,0.5453608632087708,0.050000000745058,0.0482776761054992,293.3861083984375,297.1499938964844,293.1499938964844,0.0053750853985548,-299.1949768066406,298.8990478515625,0.5453608632087708,0.050000000745058,0.0356577262282371,293.1477355957031,297.1499938964844,293.1499938964844,0.0553494542837142,-1551.1187744140625,304.1534423828125,0.718157172203064,0.1087641343474388,0.1039786115288734,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09100341796875,0.5453608632087708,0.050000000745058,0.2290085107088089,292.00738525390625,291.1499938964844,273.96600341796875,271.7819519042969,284.6761779785156,294.8966979980469,291.5778503417969,1.0,0.1566854864358902,0.9904397130012512,0.9904397130012512,0.6000000238418579,1.0,-0.5553410649299622,0.2822184860706329,0.2731225788593292,0.1228732988238334,0.0,0.0,0.0,24.99652671813965,25.0,-1641.63427734375,-0.0,33.35153579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6400756835937,299.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18982.064453125,18000.0,0.0,0.0,0.1440594941377639,0.0,0.0,0.0,0.0,1.0,0.0112462006509304,0.0,-0.0,-0.0,0.0,0.0,0.0,8.740808698348701e-05,0.0670177191495895,-0.0669303089380264,0.0,0.0001462020736653,0.0,0.0,2.6220390796661377,0.0,0.0,0.0,0.268032431602478,4.0,0.0,1.0
834720,293.274658203125,297.1499938964844,293.1499938964844,0.0029837840702384,-220.7606506347656,296.00714111328125,0.5453608632087708,0.050000000745058,0.0458456501364707,294.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09100341796875,0.5453608632087708,0.050000000745058,0.0482776761054992,293.3861083984375,297.1499938964844,293.1499938964844,0.0053750853985548,-299.1949768066406,298.8990478515625,0.5453608632087708,0.050000000745058,0.0356577262282371,293.1477355957031,297.1499938964844,293.1499938964844,0.0553494542837142,-1551.1187744140625,304.1534423828125,0.718157172203064,0.1087641343474388,0.1039786115288734,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09100341796875,0.5453608632087708,0.050000000745058,0.2290085107088089,292.00738525390625,291.1499938964844,273.96600341796875,271.7819519042969,284.6761779785156,294.8966979980469,291.5778503417969,1.0,0.1566854864358902,0.9904397130012512,0.9904397130012512,0.6000000238418579,1.0,-0.5553410649299622,0.2822184860706329,0.2731225788593292,0.1228732988238334,0.0,0.0,0.0,24.99652671813965,25.0,-1641.63427734375,-0.0,33.35153579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6400756835937,299.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18982.064453125,18000.0,0.0,0.0,0.1440594941377639,0.0,0.0,0.0,0.0,1.0,0.0112462006509304,0.0,-0.0,-0.0,0.0,0.0,0.0,8.740808698348701e-05,0.0670177191495895,-0.0669303089380264,0.0,0.0001462020736653,0.0,0.0,2.6220390796661377,0.0,0.0,0.0,0.268032431602478,4.0,0.0,1.0
834780,293.2621459960937,297.1499938964844,293.1499938964844,0.0032797558233141,-266.5204772949219,294.2962951660156,0.545720636844635,0.050000000745058,0.0458429902791976,294.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6502685546875,0.545720636844635,0.050000000745058,0.0482748746871948,293.3797912597656,297.1499938964844,293.1499938964844,0.0059693814255297,-359.35284423828125,297.72833251953125,0.545720636844635,0.050000000745058,0.0356556586921215,293.1466064453125,297.1499938964844,293.1499938964844,0.0710543990135192,-1877.8084716796875,304.126220703125,0.718518078327179,0.109037235379219,0.1039713844656944,293.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6502685546875,0.545720636844635,0.050000000745058,0.228995218873024,289.4726867675781,291.1499938964844,273.9140014648437,271.7455139160156,277.143798828125,294.8833923339844,288.9403381347656,1.0,0.1567070186138153,0.6963537335395813,0.6963537335395813,0.3036462366580963,1.0,-0.5553074479103088,0.4636965990066528,0.0916108936071395,0.3035823404788971,0.0,0.0,1.0,24.951147079467773,25.0,-2276.87353515625,-8594.2919921875,33.35862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3764953613281,307.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,13304.361328125,18000.0,0.0,0.0,0.1139239072799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932250738143921,0.3932290375232696,-3.96872746932786e-06,0.0,0.000115618284326,0.0,0.0,16.354663848876953,0.0,0.0,0.0,0.3465999960899353,4.0,0.0,1.0
834840,293.2621459960937,297.1499938964844,293.1499938964844,0.0032797558233141,-266.5204772949219,294.2962951660156,0.545720636844635,0.050000000745058,0.0458429902791976,294.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6502685546875,0.545720636844635,0.050000000745058,0.0482748746871948,293.3797912597656,297.1499938964844,293.1499938964844,0.0059693814255297,-359.35284423828125,297.72833251953125,0.545720636844635,0.050000000745058,0.0356556586921215,293.1466064453125,297.1499938964844,293.1499938964844,0.0710543990135192,-1877.8084716796875,304.126220703125,0.718518078327179,0.109037235379219,0.1039713844656944,293.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6502685546875,0.545720636844635,0.050000000745058,0.228995218873024,289.4726867675781,291.1499938964844,273.9140014648437,271.7455139160156,277.143798828125,294.8833923339844,288.9403381347656,1.0,0.1567070186138153,0.6963537335395813,0.6963537335395813,0.3036462366580963,1.0,-0.5553074479103088,0.4636965990066528,0.0916108936071395,0.3035823404788971,0.0,0.0,1.0,24.951147079467773,25.0,-2276.87353515625,-8594.2919921875,33.35862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3764953613281,307.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,13304.361328125,18000.0,0.0,0.0,0.1139239072799682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932250738143921,0.3932290375232696,-3.96872746932786e-06,0.0,0.000115618284326,0.0,0.0,16.354663848876953,0.0,0.0,0.0,0.3465999960899353,4.0,0.0,1.0
834900,293.2520446777344,297.1499938964844,293.1499938964844,0.0033891226630657,-272.3465270996094,294.1872253417969,0.5458095073699951,0.050000000745058,0.0458423383533954,294.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.5458095073699951,0.050000000745058,0.0482741892337799,293.3714294433594,297.1499938964844,293.1499938964844,0.0059929653070867,-356.72711181640625,297.6318054199219,0.5458095073699951,0.050000000745058,0.0356551520526409,293.1435241699219,297.1499938964844,293.1499938964844,0.0697928294539451,-1848.750244140625,304.1332702636719,0.7196121215820312,0.1096841618418693,0.1044287532567977,293.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.5458095073699951,0.050000000745058,0.2289919704198837,289.2972106933594,291.1499938964844,273.88751220703125,271.7268371582031,277.77081298828125,294.8705444335937,289.8383178710937,1.0,0.1567243933677673,0.6754499673843384,0.6754499673843384,0.3245500028133392,1.0,-0.555850088596344,0.4502825736999511,0.1055675074458122,0.290050595998764,0.0,0.0,1.0,24.935413360595703,25.0,939.3572998046876,-9970.9169921875,33.39530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5683288574219,312.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,10111.390625,19080.0,0.0,0.0,0.1181920915842056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004399299621582,1.00440776348114,-8.412724127992988e-06,0.0,0.000119949952932,0.0,0.0,113.4011001586914,0.0,0.0,0.0,0.5804793238639832,4.0,0.0,1.0
834960,293.2489929199219,297.1499938964844,293.1499938964844,0.0032327191438525,-248.1674041748047,295.03887939453125,0.5459418892860413,0.050000000745058,0.0458413660526275,294.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.5459418892860413,0.050000000745058,0.0482731647789478,293.3666687011719,297.1499938964844,293.1499938964844,0.0056476700119674,-324.13775634765625,298.16925048828125,0.5459418892860413,0.050000000745058,0.0356543958187103,293.1405944824219,297.1499938964844,293.1499938964844,0.062612198293209,-1696.00048828125,304.1492614746094,0.721132755279541,0.1103384792804718,0.105067178606987,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.5459418892860413,0.050000000745058,0.2289871126413345,290.5810546875,291.1499938964844,273.86065673828125,271.70782470703125,278.2078552246094,294.8625183105469,291.0570068359375,1.0,0.156748279929161,0.6617850065231323,0.6617850065231323,0.3382149934768677,1.0,-0.5566070675849915,0.4395706057548523,0.1170364841818809,0.2791628539562225,0.0,0.0,1.0,24.913311004638672,25.0,1710.580322265625,-9846.587890625,33.446510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346740722656,311.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,14049.8017578125,19080.0,0.0,0.0,0.12564417719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2049280405044556,1.2049400806427002,-1.1993711268587504e-05,0.0,0.0001275128743145,0.0,0.0,194.5461578369141,0.0,0.0,0.0,0.6666061878204346,4.0,0.0,1.0
835020,293.2532043457031,297.1499938964844,293.1499938964844,0.0029990398325026,-222.00001525878903,295.8244323730469,0.5457155108451843,0.050000000745058,0.0458430312573909,294.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.5457155108451843,0.050000000745058,0.0482749193906784,293.3670959472656,297.1499938964844,293.1499938964844,0.0052644219249486,-294.007080078125,298.6416320800781,0.5457155108451843,0.050000000745058,0.0356556884944438,293.1390686035156,297.1499938964844,293.1499938964844,0.0570273101329803,-1580.82373046875,304.1580505371094,0.7225430607795715,0.110899694263935,0.1058345660567283,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.5457155108451843,0.050000000745058,0.2289954274892807,291.8152160644531,291.1499938964844,273.8059997558594,271.6688842773437,283.0660095214844,294.8598937988281,291.765625,1.0,0.1567806899547577,0.9235488176345824,0.9235488176345824,0.6000000238418579,1.0,-0.557543933391571,0.2922801077365875,0.2652638256549835,0.132096841931343,0.0,0.0,0.0,24.94236183166504,25.0,343.4093933105469,-3749.453125,33.51237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,304.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24799.7734375,19080.0,0.0,0.0,0.134890079498291,0.0,0.0,0.0,0.0,1.0,0.0034065321087837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899249836802482,0.1160955429077148,-0.026170564815402,0.0,0.0001368962839478,0.0,0.0,6.091894149780273,0.0,0.0,0.0,0.3094570338726043,4.0,0.0,1.0
835080,293.2532043457031,297.1499938964844,293.1499938964844,0.0029990398325026,-222.00001525878903,295.8244323730469,0.5457155108451843,0.050000000745058,0.0458430312573909,294.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.5457155108451843,0.050000000745058,0.0482749193906784,293.3670959472656,297.1499938964844,293.1499938964844,0.0052644219249486,-294.007080078125,298.6416320800781,0.5457155108451843,0.050000000745058,0.0356556884944438,293.1390686035156,297.1499938964844,293.1499938964844,0.0570273101329803,-1580.82373046875,304.1580505371094,0.7225430607795715,0.110899694263935,0.1058345660567283,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7825622558594,0.5457155108451843,0.050000000745058,0.2289954274892807,291.8152160644531,291.1499938964844,273.8059997558594,271.6688842773437,283.0660095214844,294.8598937988281,291.765625,1.0,0.1567806899547577,0.9235488176345824,0.9235488176345824,0.6000000238418579,1.0,-0.557543933391571,0.2922801077365875,0.2652638256549835,0.132096841931343,0.0,0.0,0.0,24.94236183166504,25.0,343.4093933105469,-3749.453125,33.51237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723999023437,304.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24799.7734375,19080.0,0.0,0.0,0.134890079498291,0.0,0.0,0.0,0.0,1.0,0.0034065321087837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899249836802482,0.1160955429077148,-0.026170564815402,0.0,0.0001368962839478,0.0,0.0,6.091894149780273,0.0,0.0,0.0,0.3094570338726043,4.0,0.0,1.0
835140,293.2523498535156,297.1499938964844,293.1499938964844,0.0030584400519728,-235.3047790527344,295.1972045898437,0.5456252098083496,0.050000000745058,0.0458436980843544,294.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.5456252098083496,0.050000000745058,0.0482756234705448,293.3667297363281,297.1499938964844,293.1499938964844,0.005426141899079,-313.74560546875,298.1732482910156,0.5456252098083496,0.050000000745058,0.0356562100350856,293.1395263671875,297.1499938964844,293.1499938964844,0.0636188462376594,-1715.6773681640625,304.1441345214844,0.722818911075592,0.1110813543200492,0.1060079038143158,293.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.5456252098083496,0.050000000745058,0.2289987653493881,290.93707275390625,291.1499938964844,273.75,271.6286926269531,285.7464294433594,294.8551330566406,290.5583801269531,1.0,0.1568027287721634,0.8725813627243042,0.8725813627243042,1.0,1.0,-0.5577580332756042,0.2398026436567306,0.3179553747177124,0.0796016231179237,0.0,0.0,0.0,24.952842712402344,25.0,-1532.9422607421875,-0.0,33.533809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409973144531,299.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,19827.986328125,18000.0,0.0,0.0,0.1252709776163101,0.0,0.0,0.0,0.0,1.0,0.0119200218468904,0.0,-0.0,-0.0,0.0,0.0,0.0,2.539943488955032e-05,0.0702297613024711,-0.0702043622732162,0.0,0.0001271341170649,0.0,0.0,2.8704729080200195,0.0,0.0,0.0,0.2593305706977844,4.0,0.0,1.0
835200,293.2523498535156,297.1499938964844,293.1499938964844,0.0030584400519728,-235.3047790527344,295.1972045898437,0.5456252098083496,0.050000000745058,0.0458436980843544,294.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.5456252098083496,0.050000000745058,0.0482756234705448,293.3667297363281,297.1499938964844,293.1499938964844,0.005426141899079,-313.74560546875,298.1732482910156,0.5456252098083496,0.050000000745058,0.0356562100350856,293.1395263671875,297.1499938964844,293.1499938964844,0.0636188462376594,-1715.6773681640625,304.1441345214844,0.722818911075592,0.1110813543200492,0.1060079038143158,293.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.5456252098083496,0.050000000745058,0.2289987653493881,290.93707275390625,291.1499938964844,273.75,271.6286926269531,285.7464294433594,294.8551330566406,290.5583801269531,1.0,0.1568027287721634,0.8725813627243042,0.8725813627243042,1.0,1.0,-0.5577580332756042,0.2398026436567306,0.3179553747177124,0.0796016231179237,0.0,0.0,0.0,24.952842712402344,25.0,-1532.9422607421875,-0.0,33.533809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7409973144531,299.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,19827.986328125,18000.0,0.0,0.0,0.1252709776163101,0.0,0.0,0.0,0.0,1.0,0.0119200218468904,0.0,-0.0,-0.0,0.0,0.0,0.0,2.539943488955032e-05,0.0702297613024711,-0.0702043622732162,0.0,0.0001271341170649,0.0,0.0,2.8704729080200195,0.0,0.0,0.0,0.2593305706977844,4.0,0.0,1.0
835260,293.2452392578125,297.1499938964844,293.1499938964844,0.0031085056252777,-232.9825592041016,295.3359375,0.5457196235656738,0.050000000745058,0.0458430051803588,294.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.5457196235656738,0.050000000745058,0.048274889588356,293.3603515625,297.1499938964844,293.1499938964844,0.0053216554224491,-300.62225341796875,298.2191162109375,0.5457196235656738,0.050000000745058,0.0356556698679924,293.1372985839844,297.1499938964844,293.1499938964844,0.05985639244318,-1636.1199951171875,304.1544189453125,0.7240760922431946,0.1117930859327316,0.1065555140376091,293.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.5457196235656738,0.050000000745058,0.2289952933788299,291.1646728515625,291.1499938964844,273.6933288574219,271.5877990722656,285.7523498535156,294.84149169921875,291.8646850585937,1.0,0.1568319350481033,0.8864672183990479,0.8864672183990479,1.0,1.0,-0.5584085583686829,0.2402583211660385,0.3181502223014831,0.0797654464840889,0.0,0.0,0.3285493850708008,24.938007354736328,25.0,2417.9931640625,-7824.978515625,33.58169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4722900390625,312.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,12658.5,18000.0,0.0,0.0,0.1121728718280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956135749816896,0.995622456073761,-8.882048859959468e-06,0.0,0.0001138412044383,0.0,0.0,116.00911712646484,0.0,0.0,0.0,0.5483794212341309,4.0,0.0,1.0
835320,293.2452392578125,297.1499938964844,293.1499938964844,0.0031085056252777,-232.9825592041016,295.3359375,0.5457196235656738,0.050000000745058,0.0458430051803588,294.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.5457196235656738,0.050000000745058,0.048274889588356,293.3603515625,297.1499938964844,293.1499938964844,0.0053216554224491,-300.62225341796875,298.2191162109375,0.5457196235656738,0.050000000745058,0.0356556698679924,293.1372985839844,297.1499938964844,293.1499938964844,0.05985639244318,-1636.1199951171875,304.1544189453125,0.7240760922431946,0.1117930859327316,0.1065555140376091,293.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.5457196235656738,0.050000000745058,0.2289952933788299,291.1646728515625,291.1499938964844,273.6933288574219,271.5877990722656,285.7523498535156,294.84149169921875,291.8646850585937,1.0,0.1568319350481033,0.8864672183990479,0.8864672183990479,1.0,1.0,-0.5584085583686829,0.2402583211660385,0.3181502223014831,0.0797654464840889,0.0,0.0,0.3285493850708008,24.938007354736328,25.0,2417.9931640625,-7824.978515625,33.58169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4722900390625,312.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,12658.5,18000.0,0.0,0.0,0.1121728718280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956135749816896,0.995622456073761,-8.882048859959468e-06,0.0,0.0001138412044383,0.0,0.0,116.00911712646484,0.0,0.0,0.0,0.5483794212341309,4.0,0.0,1.0
835380,293.2554016113281,297.1499938964844,293.1499938964844,0.0027782185934484,-198.78195190429688,296.3818054199219,0.5457490086555481,0.050000000745058,0.0458427853882312,294.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.5457490086555481,0.050000000745058,0.0482746623456478,293.3667907714844,297.1499938964844,293.1499938964844,0.0048341685906052,-263.33465576171875,298.8798828125,0.5457490086555481,0.050000000745058,0.0356554985046386,293.1381225585937,297.1499938964844,293.1499938964844,0.0521901436150074,-1482.626708984375,304.16387939453125,0.7249085307121277,0.1119587272405624,0.106936439871788,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.5457490086555481,0.050000000745058,0.2289942055940628,292.78338623046875,291.1499938964844,273.6366577148437,271.5468444824219,285.7140197753906,294.8436889648437,292.5943908691406,1.0,0.1568657457828521,0.9003530740737915,0.9003530740737915,1.0,1.0,-0.5588638186454773,0.2408621609210968,0.3180016577243805,0.0801245793700218,0.0,0.0,0.0,24.93444061279297,25.0,111.45447540283205,-2035.2811279296875,33.62167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341796875,302.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20011.82421875,18000.0,0.0,0.0,0.1089825183153152,0.0,0.0,0.0,0.0,1.0,0.0072861351072788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212232638150453,0.0730541944503784,-0.0518309287726879,0.0,0.0001106034033,0.0,0.0,3.0329830646514893,0.0,0.0,0.0,0.2748423516750335,4.0,0.0,1.0
835440,293.2554016113281,297.1499938964844,293.1499938964844,0.0027782185934484,-198.78195190429688,296.3818054199219,0.5457490086555481,0.050000000745058,0.0458427853882312,294.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.5457490086555481,0.050000000745058,0.0482746623456478,293.3667907714844,297.1499938964844,293.1499938964844,0.0048341685906052,-263.33465576171875,298.8798828125,0.5457490086555481,0.050000000745058,0.0356554985046386,293.1381225585937,297.1499938964844,293.1499938964844,0.0521901436150074,-1482.626708984375,304.16387939453125,0.7249085307121277,0.1119587272405624,0.106936439871788,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.5457490086555481,0.050000000745058,0.2289942055940628,292.78338623046875,291.1499938964844,273.6366577148437,271.5468444824219,285.7140197753906,294.8436889648437,292.5943908691406,1.0,0.1568657457828521,0.9003530740737915,0.9003530740737915,1.0,1.0,-0.5588638186454773,0.2408621609210968,0.3180016577243805,0.0801245793700218,0.0,0.0,0.0,24.93444061279297,25.0,111.45447540283205,-2035.2811279296875,33.62167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341796875,302.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20011.82421875,18000.0,0.0,0.0,0.1089825183153152,0.0,0.0,0.0,0.0,1.0,0.0072861351072788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212232638150453,0.0730541944503784,-0.0518309287726879,0.0,0.0001106034033,0.0,0.0,3.0329830646514893,0.0,0.0,0.0,0.2748423516750335,4.0,0.0,1.0
835500,293.2570495605469,297.1499938964844,293.1499938964844,0.0028247097507119,-207.920166015625,295.9362487792969,0.5456892251968384,0.050000000745058,0.0458432249724864,294.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.25341796875,0.5456892251968384,0.050000000745058,0.0482751242816448,293.36920166015625,297.1499938964844,293.1499938964844,0.0049577956087887,-277.1449279785156,298.5509033203125,0.5456892251968384,0.050000000745058,0.0356558412313461,293.1393737792969,297.1499938964844,293.1499938964844,0.0567990541458129,-1574.9708251953125,304.15289306640625,0.7246741652488708,0.1118621602654457,0.1068541854619979,293.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.25341796875,0.5456892251968384,0.050000000745058,0.2289964109659195,292.1625061035156,291.1499938964844,273.6083374023437,271.5263671875,285.6928100585937,294.8416748046875,291.7214660644531,1.0,0.1568780094385147,0.9072960019111632,0.9072960019111632,1.0,1.0,-0.5587692856788635,0.2410159260034561,0.3177533447742462,0.0802221596240997,0.0,0.0,0.0,24.94464492797852,25.0,-1567.72216796875,-0.0,33.62228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7131042480469,300.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18713.322265625,18000.0,0.0,0.0,0.1025891602039337,0.0,0.0,0.0,0.0,1.0,0.0113379228860139,0.0,-0.0,-0.0,0.0,0.0,0.0,6.333681085379794e-05,0.0667739883065223,-0.0667106509208679,0.0,0.0001041149516822,0.0,0.0,2.5756258964538574,0.0,0.0,0.0,0.2663882374763489,4.0,0.0,1.0
835560,293.25360107421875,297.1499938964844,293.1499938964844,0.0029493975453078,-225.68698120117188,295.2148742675781,0.5456622242927551,0.050000000745058,0.0458434261381626,294.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.5456622242927551,0.050000000745058,0.0482753328979015,293.3677062988281,297.1499938964844,293.1499938964844,0.0051814406178891,-299.6849670410156,298.03106689453125,0.5456622242927551,0.050000000745058,0.0356559976935386,293.1396789550781,297.1499938964844,293.1499938964844,0.0633196830749511,-1708.306884765625,304.1405639648437,0.7246023416519165,0.1119383126497268,0.1068332567811012,293.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.5456622242927551,0.050000000745058,0.2289973944425583,291.12384033203125,291.1499938964844,273.5799865722656,271.505859375,285.4919738769531,294.8353271484375,290.7172546386719,1.0,0.1568893790245056,0.9258368015289308,0.9258368015289308,0.800000011920929,1.0,-0.5587459206581116,0.2479563802480697,0.310789555311203,0.0870663747191429,0.0,0.0,0.0,24.949914932250977,25.0,-1980.8658447265625,-0.0,33.62610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4972229003906,300.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.201171875,18000.0,0.0,0.0,0.0908800587058067,0.0,0.0,0.0,0.0,1.0,0.0140265924856066,0.0,-0.0,-0.0,0.0,0.0,0.0,8.585809155192692e-06,0.0707847103476524,-0.0707761272788047,0.0,9.223170491168275e-05,0.0,0.0,2.6630845069885254,0.0,0.0,0.0,0.2638750970363617,4.0,0.0,1.0
835620,293.2384338378906,297.1499938964844,293.1499938964844,0.0031425962224602,-248.6628875732422,294.4003601074219,0.5460250377655029,0.050000000745058,0.0458407551050186,294.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499816894531,0.5460250377655029,0.050000000745058,0.0482725240290164,293.3559875488281,297.1499938964844,293.1499938964844,0.0054228263907134,-322.6188049316406,297.4213562011719,0.5460250377655029,0.050000000745058,0.0356539189815521,293.13623046875,297.1499938964844,293.1499938964844,0.0697460174560546,-1841.406494140625,304.1338806152344,0.7263356447219849,0.1128886491060257,0.1074824258685112,293.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499816894531,0.5460250377655029,0.050000000745058,0.2289840579032898,289.92730712890625,291.1499938964844,273.5233459472656,271.4647827148437,280.5959777832031,294.8192138671875,290.1400146484375,1.0,0.1569316685199737,0.9629184007644652,0.9629184007644652,0.4000000059604645,1.0,-0.5594995021820068,0.4019964337348938,0.1575030535459518,0.2402330785989761,0.0,0.0,1.0,24.90524101257324,25.0,458.7520751953125,-9608.140625,33.684715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5491638183594,313.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,9036.69921875,18000.0,0.0,0.0,0.0675886198878288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298000454902649,0.7298052906990051,-5.277903255773708e-06,0.0,6.85938575770706e-05,0.0,0.0,49.03472137451172,0.0,0.0,0.0,0.4549414813518524,4.0,0.0,1.0
835680,293.2384338378906,297.1499938964844,293.1499938964844,0.0031425962224602,-248.6628875732422,294.4003601074219,0.5460250377655029,0.050000000745058,0.0458407551050186,294.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499816894531,0.5460250377655029,0.050000000745058,0.0482725240290164,293.3559875488281,297.1499938964844,293.1499938964844,0.0054228263907134,-322.6188049316406,297.4213562011719,0.5460250377655029,0.050000000745058,0.0356539189815521,293.13623046875,297.1499938964844,293.1499938964844,0.0697460174560546,-1841.406494140625,304.1338806152344,0.7263356447219849,0.1128886491060257,0.1074824258685112,293.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499816894531,0.5460250377655029,0.050000000745058,0.2289840579032898,289.92730712890625,291.1499938964844,273.5233459472656,271.4647827148437,280.5959777832031,294.8192138671875,290.1400146484375,1.0,0.1569316685199737,0.9629184007644652,0.9629184007644652,0.4000000059604645,1.0,-0.5594995021820068,0.4019964337348938,0.1575030535459518,0.2402330785989761,0.0,0.0,1.0,24.90524101257324,25.0,458.7520751953125,-9608.140625,33.684715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5491638183594,313.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,9036.69921875,18000.0,0.0,0.0,0.0675886198878288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298000454902649,0.7298052906990051,-5.277903255773708e-06,0.0,6.85938575770706e-05,0.0,0.0,49.03472137451172,0.0,0.0,0.0,0.4549414813518524,4.0,0.0,1.0
835740,293.2357482910156,297.1499938964844,293.1499938964844,0.0029182883445173,-216.15310668945312,295.6021423339844,0.5463921427726746,0.050000000745058,0.0458380654454231,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.620849609375,0.5463921427726746,0.050000000745058,0.0482696890830993,293.35089111328125,297.1499938964844,293.1499938964844,0.0049609667621552,-279.1065673828125,298.2118225097656,0.5463921427726746,0.050000000745058,0.0356518290936946,293.1324157714844,297.1499938964844,293.1499938964844,0.0594035051763057,-1623.7000732421875,304.15582275390625,0.7291004061698914,0.1140160784125328,0.108631819486618,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.620849609375,0.5463921427726746,0.050000000745058,0.2289706319570541,291.7114562988281,291.1499938964844,273.4666748046875,271.42364501953125,277.7162475585937,294.8014831542969,291.8669738769531,1.0,0.1570098251104354,0.6654919385910034,0.6654919385910034,0.3345080912113189,1.0,-0.5608540177345276,0.4463169574737549,0.1145370602607727,0.2839816510677337,0.0,0.0,0.0,24.849994659423828,25.0,679.8541259765625,-5577.90478515625,33.79292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187438964844,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,24920.8125,18000.0,0.0,0.0,0.0839355215430259,0.0,0.0,0.0,0.0,1.0,0.0013483857037499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371168792247772,0.1419789791107177,-0.0048620966263115,0.0,8.518388494849205e-05,0.0,0.0,7.616464614868164,0.0,0.0,0.0,0.3120357990264892,4.0,0.0,1.0
835800,293.2357482910156,297.1499938964844,293.1499938964844,0.0029182883445173,-216.15310668945312,295.6021423339844,0.5463921427726746,0.050000000745058,0.0458380654454231,294.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.620849609375,0.5463921427726746,0.050000000745058,0.0482696890830993,293.35089111328125,297.1499938964844,293.1499938964844,0.0049609667621552,-279.1065673828125,298.2118225097656,0.5463921427726746,0.050000000745058,0.0356518290936946,293.1324157714844,297.1499938964844,293.1499938964844,0.0594035051763057,-1623.7000732421875,304.15582275390625,0.7291004061698914,0.1140160784125328,0.108631819486618,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.620849609375,0.5463921427726746,0.050000000745058,0.2289706319570541,291.7114562988281,291.1499938964844,273.4666748046875,271.42364501953125,277.7162475585937,294.8014831542969,291.8669738769531,1.0,0.1570098251104354,0.6654919385910034,0.6654919385910034,0.3345080912113189,1.0,-0.5608540177345276,0.4463169574737549,0.1145370602607727,0.2839816510677337,0.0,0.0,0.0,24.849994659423828,25.0,679.8541259765625,-5577.90478515625,33.79292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187438964844,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,24920.8125,18000.0,0.0,0.0,0.0839355215430259,0.0,0.0,0.0,0.0,1.0,0.0013483857037499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371168792247772,0.1419789791107177,-0.0048620966263115,0.0,8.518388494849205e-05,0.0,0.0,7.616464614868164,0.0,0.0,0.0,0.3120357990264892,4.0,0.0,1.0
835860,293.2311706542969,297.1499938964844,293.1499938964844,0.0030078729614615,-237.99655151367188,294.58984375,0.5463913083076477,0.050000000745058,0.0458380691707134,294.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4238586425781,0.5463913083076477,0.050000000745058,0.0482696965336799,293.347412109375,297.1499938964844,293.1499938964844,0.0052268272265791,-312.31640625,297.4567565917969,0.5463913083076477,0.050000000745058,0.0356518328189849,293.1315612792969,297.1499938964844,293.1499938964844,0.0711532682180404,-1868.5018310546875,304.133544921875,0.7303863763809204,0.1146356463432312,0.1092552840709686,293.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4238586425781,0.5463913083076477,0.050000000745058,0.2289706468582153,290.2662658691406,291.1499938964844,273.4100036621094,271.3824157714844,278.4892578125,294.7318115234375,289.6856384277344,1.0,0.1570826470851898,0.6428659558296204,0.6428659558296204,0.357134073972702,1.0,-0.5616022944450378,0.4265800714492798,0.1350222676992416,0.2640263140201568,0.0,0.0,1.0,24.85169982910156,25.0,-2096.500732421875,-6176.884765625,33.86649703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,301.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17613.28515625,18000.0,0.0,0.0,0.08302953094244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831268668174743,0.1831311285495758,-4.272169462637976e-06,0.0,8.426441490883008e-05,0.0,0.0,7.314659595489502,0.0,0.0,0.0,0.2920708954334259,4.0,0.0,1.0
835920,293.2311706542969,297.1499938964844,293.1499938964844,0.0030078729614615,-237.99655151367188,294.58984375,0.5463913083076477,0.050000000745058,0.0458380691707134,294.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4238586425781,0.5463913083076477,0.050000000745058,0.0482696965336799,293.347412109375,297.1499938964844,293.1499938964844,0.0052268272265791,-312.31640625,297.4567565917969,0.5463913083076477,0.050000000745058,0.0356518328189849,293.1315612792969,297.1499938964844,293.1499938964844,0.0711532682180404,-1868.5018310546875,304.133544921875,0.7303863763809204,0.1146356463432312,0.1092552840709686,293.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4238586425781,0.5463913083076477,0.050000000745058,0.2289706468582153,290.2662658691406,291.1499938964844,273.4100036621094,271.3824157714844,278.4892578125,294.7318115234375,289.6856384277344,1.0,0.1570826470851898,0.6428659558296204,0.6428659558296204,0.357134073972702,1.0,-0.5616022944450378,0.4265800714492798,0.1350222676992416,0.2640263140201568,0.0,0.0,1.0,24.85169982910156,25.0,-2096.500732421875,-6176.884765625,33.86649703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,301.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17613.28515625,18000.0,0.0,0.0,0.08302953094244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831268668174743,0.1831311285495758,-4.272169462637976e-06,0.0,8.426441490883008e-05,0.0,0.0,7.314659595489502,0.0,0.0,0.0,0.2920708954334259,4.0,0.0,1.0
835980,293.21990966796875,297.1499938964844,293.1499938964844,0.003058545757085,-234.37478637695312,294.8729553222656,0.5465155243873596,0.050000000745058,0.0458371639251709,294.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.5465155243873596,0.050000000745058,0.0482687391340732,293.33648681640625,297.1499938964844,293.1499938964844,0.0051235267892479,-297.2725524902344,297.61334228515625,0.5465155243873596,0.050000000745058,0.0356511250138282,293.1277770996094,297.1499938964844,293.1499938964844,0.0667035207152366,-1770.825439453125,304.14801025390625,0.7326346635818481,0.1158692985773086,0.1102878153324127,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.5465155243873596,0.050000000745058,0.2289661169052124,290.6719055175781,291.1499938964844,273.35333251953125,271.3411560058594,278.8464050292969,294.7330322265625,291.1100769042969,1.0,0.1571621745824813,0.6327480673789978,0.6327480673789978,0.3672519326210022,1.0,-0.562832772731781,0.4176945984363556,0.1451381891965866,0.2547818422317505,0.0,0.0,1.0,24.834667205810547,25.0,1455.82763671875,-9246.47265625,33.96881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9686279296875,310.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,12927.451171875,18000.0,0.0,0.0,0.1029363572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155139446258545,1.1551505327224731,-1.102634814742487e-05,0.0,0.0001044673190335,0.0,0.0,171.4473876953125,0.0,0.0,0.0,0.6397321224212646,4.0,0.0,1.0
836040,293.21990966796875,297.1499938964844,293.1499938964844,0.003058545757085,-234.37478637695312,294.8729553222656,0.5465155243873596,0.050000000745058,0.0458371639251709,294.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.5465155243873596,0.050000000745058,0.0482687391340732,293.33648681640625,297.1499938964844,293.1499938964844,0.0051235267892479,-297.2725524902344,297.61334228515625,0.5465155243873596,0.050000000745058,0.0356511250138282,293.1277770996094,297.1499938964844,293.1499938964844,0.0667035207152366,-1770.825439453125,304.14801025390625,0.7326346635818481,0.1158692985773086,0.1102878153324127,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.5465155243873596,0.050000000745058,0.2289661169052124,290.6719055175781,291.1499938964844,273.35333251953125,271.3411560058594,278.8464050292969,294.7330322265625,291.1100769042969,1.0,0.1571621745824813,0.6327480673789978,0.6327480673789978,0.3672519326210022,1.0,-0.562832772731781,0.4176945984363556,0.1451381891965866,0.2547818422317505,0.0,0.0,1.0,24.834667205810547,25.0,1455.82763671875,-9246.47265625,33.96881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9686279296875,310.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,12927.451171875,18000.0,0.0,0.0,0.1029363572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155139446258545,1.1551505327224731,-1.102634814742487e-05,0.0,0.0001044673190335,0.0,0.0,171.4473876953125,0.0,0.0,0.0,0.6397321224212646,4.0,0.0,1.0
836100,293.22100830078125,297.1499938964844,293.1499938964844,0.0029321380425244,-219.098373413086,295.40185546875,0.5465779900550842,0.050000000745058,0.0458367057144641,294.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720397949219,0.5465779900550842,0.050000000745058,0.0482682585716247,293.3357238769531,297.1499938964844,293.1499938964844,0.0049156239256262,-279.2821044921875,297.9670104980469,0.5465779900550842,0.050000000745058,0.0356507711112499,293.12677001953125,297.1499938964844,293.1499938964844,0.0627601146697998,-1687.903076171875,304.1554260253906,0.7338102459907532,0.1163483411073684,0.1108308732509613,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720397949219,0.5465779900550842,0.050000000745058,0.2289638370275497,291.4613342285156,291.1499938964844,273.32501220703125,271.32049560546875,278.9408874511719,294.6871643066406,291.685546875,1.0,0.1572056114673614,0.6295373439788818,0.6295373439788818,0.3704626858234405,1.0,-0.5634803175926208,0.4149742424488067,0.1485060453414917,0.2518715560436249,0.0,0.0,0.1338504552841186,24.826642990112305,25.0,1365.7532958984375,-8493.955078125,34.02362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1109924316406,308.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,28296.443359375,18000.0,0.0,0.0,0.1147802397608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822282314300537,0.7822383642196655,-1.0114869837707374e-05,0.0,0.0001164873465313,0.0,0.0,89.1064224243164,0.0,0.0,0.0,0.4425840675830841,4.0,0.0,1.0
836160,293.2233581542969,297.1499938964844,293.1499938964844,0.0028531337156891,-212.14334106445312,295.579833984375,0.5465838313102722,0.050000000745058,0.0458366647362709,294.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7268371582031,0.5465838313102722,0.050000000745058,0.0482682138681411,293.3368835449219,297.1499938964844,293.1499938964844,0.0048160576261579,-272.7769775390625,298.0716247558594,0.5465838313102722,0.050000000745058,0.0356507375836372,293.1268615722656,297.1499938964844,293.1499938964844,0.0621300153434276,-1674.6602783203125,304.1554260253906,0.734540581703186,0.1166246905922889,0.1111855283379554,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7268371582031,0.5465838313102722,0.050000000745058,0.228963628411293,291.7449951171875,291.1499938964844,273.2966613769531,271.2998352050781,279.00408935546875,294.6319580078125,291.59869384765625,1.0,0.1572476178407669,0.6270855665206909,0.6270855665206909,0.3729144334793091,1.0,-0.5639055967330933,0.4128158390522003,0.1510897427797317,0.2495662719011306,0.0,0.0,0.0,24.827905654907227,25.0,-350.44683837890625,-4172.52294921875,34.06593704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8869323730469,301.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,23914.4765625,18000.0,0.0,0.0,0.1214291974902153,0.0,0.0,0.0,0.0,1.0,0.0032966553699225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919003784656524,0.1160657331347465,-0.0241653490811586,0.0,0.0001232352078659,0.0,0.0,5.882816314697266,0.0,0.0,0.0,0.3038815557956695,4.0,0.0,1.0
836220,293.21685791015625,297.1499938964844,293.1499938964844,0.0030418247915804,-240.61314392089844,294.4108581542969,0.5462254881858826,0.050000000745058,0.0458392761647701,294.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5462254881858826,0.050000000745058,0.0482709668576717,293.33251953125,297.1499938964844,293.1499938964844,0.0051382635720074,-307.6212158203125,297.190673828125,0.5462254881858826,0.050000000745058,0.0356527715921402,293.1267395019531,297.1499938964844,293.1499938964844,0.0733644217252731,-1910.1256103515625,304.1354064941406,0.7351855039596558,0.1172284707427024,0.1116842478513717,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5462254881858826,0.050000000745058,0.2289766818284988,290.0660705566406,291.1499938964844,273.239990234375,271.2584228515625,282.66912841796875,294.58074951171875,290.0333557128906,1.0,0.1573069840669632,0.9245084524154664,0.9245084524154664,0.6000000238418579,1.0,-0.5645287036895752,0.2962009906768799,0.2683276832103729,0.1331123858690261,0.0,0.0,1.0,24.884292602539062,25.0,9.86313819885254,-7409.70458984375,34.127681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3475036621094,309.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,9286.1474609375,18000.0,0.0,0.0,0.1249739229679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902654409408569,0.7902713418006897,-5.892447006772272e-06,0.0,0.0001268326450372,0.0,0.0,60.13816833496094,0.0,0.0,0.0,0.4797427654266357,4.0,0.0,1.0
836280,293.21685791015625,297.1499938964844,293.1499938964844,0.0030418247915804,-240.61314392089844,294.4108581542969,0.5462254881858826,0.050000000745058,0.0458392761647701,294.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5462254881858826,0.050000000745058,0.0482709668576717,293.33251953125,297.1499938964844,293.1499938964844,0.0051382635720074,-307.6212158203125,297.190673828125,0.5462254881858826,0.050000000745058,0.0356527715921402,293.1267395019531,297.1499938964844,293.1499938964844,0.0733644217252731,-1910.1256103515625,304.1354064941406,0.7351855039596558,0.1172284707427024,0.1116842478513717,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5462254881858826,0.050000000745058,0.2289766818284988,290.0660705566406,291.1499938964844,273.239990234375,271.2584228515625,282.66912841796875,294.58074951171875,290.0333557128906,1.0,0.1573069840669632,0.9245084524154664,0.9245084524154664,0.6000000238418579,1.0,-0.5645287036895752,0.2962009906768799,0.2683276832103729,0.1331123858690261,0.0,0.0,1.0,24.884292602539062,25.0,9.86313819885254,-7409.70458984375,34.127681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3475036621094,309.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,9286.1474609375,18000.0,0.0,0.0,0.1249739229679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902654409408569,0.7902713418006897,-5.892447006772272e-06,0.0,0.0001268326450372,0.0,0.0,60.13816833496094,0.0,0.0,0.0,0.4797427654266357,4.0,0.0,1.0
836340,293.2166748046875,297.1499938964844,293.1499938964844,0.0028528731781989,-208.2548065185547,295.72100830078125,0.546273410320282,0.050000000745058,0.0458389297127723,294.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421630859375,0.546273410320282,0.050000000745058,0.0482706017792224,293.3294372558594,297.1499938964844,293.1499938964844,0.0046873455867171,-261.3025817871094,298.09136962890625,0.546273410320282,0.050000000745058,0.0356524996459484,293.1251220703125,297.1499938964844,293.1499938964844,0.060182973742485,-1631.6920166015625,304.16229248046875,0.7370654344558716,0.1181534677743911,0.1125845536589622,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421630859375,0.546273410320282,0.050000000745058,0.2289749383926391,291.9898986816406,291.1499938964844,273.1833190917969,271.2169494628906,285.3018798828125,294.5302734375,292.4039611816406,1.0,0.1573672592639923,0.874180793762207,0.874180793762207,1.0,1.0,-0.565605640411377,0.2435577362775802,0.3220479190349579,0.0802636370062828,0.0,0.0,0.0,24.87456512451172,25.0,1989.836181640625,-5201.5087890625,34.21330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82635498046875,307.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28497.494140625,18000.0,0.0,0.0,0.1386574357748031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730433344841003,0.273050308227539,-6.958863650652347e-06,0.0,0.0001407196687068,0.0,0.0,17.962614059448242,0.0,0.0,0.0,0.3408628106117248,4.0,0.0,1.0
