time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2166748046875,297.1499938964844,293.1499938964844,0.0028528731781989,-208.2548065185547,295.72100830078125,0.546273410320282,0.050000000745058,0.0458389297127723,294.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421630859375,0.546273410320282,0.050000000745058,0.0482706017792224,293.3294372558594,297.1499938964844,293.1499938964844,0.0046873455867171,-261.3025817871094,298.09136962890625,0.546273410320282,0.050000000745058,0.0356524996459484,293.1251220703125,297.1499938964844,293.1499938964844,0.060182973742485,-1631.6920166015625,304.16229248046875,0.7370654344558716,0.1181534677743911,0.1125845536589622,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421630859375,0.546273410320282,0.050000000745058,0.2289749383926391,291.9898986816406,291.1499938964844,273.1833190917969,271.2169494628906,285.3018798828125,294.5302734375,292.4039611816406,1.0,0.1573672592639923,0.874180793762207,0.874180793762207,1.0,1.0,-0.565605640411377,0.2435577362775802,0.3220479190349579,0.0802636370062828,0.0,0.0,0.0,24.87456512451172,25.0,1989.836181640625,-5201.5087890625,34.21330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82635498046875,307.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28497.494140625,18000.0,0.0,0.0,0.1386574357748031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730433344841003,0.273050308227539,-6.958863650652347e-06,0.0,0.0001407196687068,0.0,0.0,17.962614059448242,0.0,0.0,0.0,0.3408628106117248,4.0,0.0,1.0
836460,293.22442626953125,297.1499938964844,293.1499938964844,0.00273924251087,-202.1625061035156,295.7245788574219,0.5462899804115295,0.050000000745058,0.0458388067781925,294.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.5462899804115295,0.050000000745058,0.048270471394062,293.3358764648437,297.1499938964844,293.1499938964844,0.0045930678024888,-259.2493896484375,298.0492553710937,0.5462899804115295,0.050000000745058,0.0356524065136909,293.1274108886719,297.1499938964844,293.1499938964844,0.062192428857088,-1673.0555419921875,304.1536560058594,0.7377317547798157,0.1183244511485099,0.112904280424118,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.5462899804115295,0.050000000745058,0.2289743274450302,292.05523681640625,291.1499938964844,273.1266784667969,271.1754150390625,284.045166015625,294.4171447753906,291.7087707519531,1.0,0.1574269831180572,0.9245084524154664,0.9245084524154664,0.6000000238418579,1.0,-0.5659881830215454,0.2868748605251312,0.2791133522987366,0.1231680512428283,0.0,0.0,0.0,24.878530502319336,25.0,-1300.4456787109375,-28.054277420043945,34.26152801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4990234375,298.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19503.78125,18000.0,0.0,0.0,0.1402112990617752,0.0,0.0,0.0,0.0,1.0,0.0101346261799335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008414388285018,0.0650623068213462,-0.0642208680510521,0.0,0.0001422966452082,0.0,0.0,2.6151351928710938,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
836520,293.22442626953125,297.1499938964844,293.1499938964844,0.00273924251087,-202.1625061035156,295.7245788574219,0.5462899804115295,0.050000000745058,0.0458388067781925,294.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.5462899804115295,0.050000000745058,0.048270471394062,293.3358764648437,297.1499938964844,293.1499938964844,0.0045930678024888,-259.2493896484375,298.0492553710937,0.5462899804115295,0.050000000745058,0.0356524065136909,293.1274108886719,297.1499938964844,293.1499938964844,0.062192428857088,-1673.0555419921875,304.1536560058594,0.7377317547798157,0.1183244511485099,0.112904280424118,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.5462899804115295,0.050000000745058,0.2289743274450302,292.05523681640625,291.1499938964844,273.1266784667969,271.1754150390625,284.045166015625,294.4171447753906,291.7087707519531,1.0,0.1574269831180572,0.9245084524154664,0.9245084524154664,0.6000000238418579,1.0,-0.5659881830215454,0.2868748605251312,0.2791133522987366,0.1231680512428283,0.0,0.0,0.0,24.878530502319336,25.0,-1300.4456787109375,-28.054277420043945,34.26152801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4990234375,298.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19503.78125,18000.0,0.0,0.0,0.1402112990617752,0.0,0.0,0.0,0.0,1.0,0.0101346261799335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008414388285018,0.0650623068213462,-0.0642208680510521,0.0,0.0001422966452082,0.0,0.0,2.6151351928710938,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
836580,293.2122497558594,297.1499938964844,293.1499938964844,0.0030290340073406,-247.7177124023437,293.8396301269531,0.5466208457946777,0.050000000745058,0.0458363853394985,294.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447998046875,0.5466208457946777,0.050000000745058,0.0482679195702075,293.329345703125,297.1499938964844,293.1499938964844,0.005105058196932,-316.2157287597656,296.6242370605469,0.5466208457946777,0.050000000745058,0.0356505215167999,293.12713623046875,297.1499938964844,293.1499938964844,0.0806287378072738,-2065.508056640625,304.1216735839844,0.738767683506012,0.1189342215657234,0.1132439747452735,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447998046875,0.5466208457946777,0.050000000745058,0.228962242603302,289.33856201171875,291.1499938964844,273.07000732421875,271.1338195800781,277.09490966796875,294.41412353515625,288.7822570800781,1.0,0.1575032323598861,0.6716777682304382,0.6716777682304382,0.3283222615718841,1.0,-0.5663732290267944,0.4565329551696777,0.1098402664065361,0.2919426262378692,0.0,0.0,1.0,24.84024429321289,25.0,-2322.59521484375,-8745.828125,34.31679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726867675781,307.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,12291.916015625,18000.0,0.0,0.0,0.1180147901177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582803845405578,0.4582844376564026,-4.062074367539026e-06,0.0,0.0001197700112243,0.0,0.0,20.370376586914062,0.0,0.0,0.0,0.3671106696128845,4.0,0.0,1.0
836640,293.2122497558594,297.1499938964844,293.1499938964844,0.0030290340073406,-247.7177124023437,293.8396301269531,0.5466208457946777,0.050000000745058,0.0458363853394985,294.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447998046875,0.5466208457946777,0.050000000745058,0.0482679195702075,293.329345703125,297.1499938964844,293.1499938964844,0.005105058196932,-316.2157287597656,296.6242370605469,0.5466208457946777,0.050000000745058,0.0356505215167999,293.12713623046875,297.1499938964844,293.1499938964844,0.0806287378072738,-2065.508056640625,304.1216735839844,0.738767683506012,0.1189342215657234,0.1132439747452735,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447998046875,0.5466208457946777,0.050000000745058,0.228962242603302,289.33856201171875,291.1499938964844,273.07000732421875,271.1338195800781,277.09490966796875,294.41412353515625,288.7822570800781,1.0,0.1575032323598861,0.6716777682304382,0.6716777682304382,0.3283222615718841,1.0,-0.5663732290267944,0.4565329551696777,0.1098402664065361,0.2919426262378692,0.0,0.0,1.0,24.84024429321289,25.0,-2322.59521484375,-8745.828125,34.31679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726867675781,307.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,12291.916015625,18000.0,0.0,0.0,0.1180147901177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582803845405578,0.4582844376564026,-4.062074367539026e-06,0.0,0.0001197700112243,0.0,0.0,20.370376586914062,0.0,0.0,0.0,0.3671106696128845,4.0,0.0,1.0
836700,293.2015991210937,297.1499938964844,293.1499938964844,0.0031622678507119,-255.32135009765625,293.75714111328125,0.5466994047164917,0.050000000745058,0.0458358153700828,294.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435241699219,0.5466994047164917,0.050000000745058,0.0482673197984695,293.3204345703125,297.1499938964844,293.1499938964844,0.0051634050905704,-315.4969177246094,296.5409545898437,0.5466994047164917,0.050000000745058,0.0356500782072544,293.1243591308594,297.1499938964844,293.1499938964844,0.0790926218032836,-2029.3192138671875,304.13006591796875,0.7401177883148193,0.1197687610983848,0.1138686463236808,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435241699219,0.5466994047164917,0.050000000745058,0.2289593815803527,289.1907043457031,291.1499938964844,273.0416564941406,271.1130065917969,277.7530517578125,294.44775390625,289.7320556640625,1.0,0.1575465500354766,0.6520789861679077,0.6520789861679077,0.3479210436344147,1.0,-0.5671173334121704,0.4396001696586609,0.1275171637535095,0.2748325169086456,0.0,0.0,1.0,24.827497482299805,25.0,823.79638671875,-9761.1943359375,34.37677383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,310.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,10303.568359375,19080.0,0.0,0.0,0.1248084083199501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169223546981812,1.0169310569763184,-8.609898941358551e-06,0.0,0.0001266646722797,0.0,0.0,117.5676727294922,0.0,0.0,0.0,0.5865024924278259,4.0,0.0,1.0
836760,293.1982116699219,297.1499938964844,293.1499938964844,0.0030253177974373,-233.822998046875,294.6260070800781,0.5468314290046692,0.050000000745058,0.0458348542451858,294.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2888488769531,0.5468314290046692,0.050000000745058,0.0482663102447986,293.3155212402344,297.1499938964844,293.1499938964844,0.0049007358029484,-288.1751708984375,297.15997314453125,0.5468314290046692,0.050000000745058,0.0356493294239044,293.1216735839844,297.1499938964844,293.1499938964844,0.0719685927033424,-1873.3302001953125,304.1465148925781,0.741923987865448,0.1206248104572296,0.1146905496716499,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2888488769531,0.5468314290046692,0.050000000745058,0.2289545834064483,290.4405212402344,291.1499938964844,273.0133361816406,271.0921630859375,278.20623779296875,294.443115234375,290.8711853027344,1.0,0.1575960516929626,0.6396137475967407,0.6396137475967407,0.3603862524032593,1.0,-0.5680946707725525,0.4285785555839538,0.1395161151885986,0.2635678946971893,0.0,0.0,1.0,24.807279586791992,25.0,1548.0416259765625,-9648.5625,34.4524040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724670410156,310.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,14191.703125,19080.0,0.0,0.0,0.1337913274765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211106300354004,1.2111183404922483,-1.2116444850107657e-05,0.0,0.0001357811852358,0.0,0.0,197.5478057861328,0.0,0.0,0.0,0.6697005033493042,4.0,0.0,1.0
836820,293.2015991210937,297.1499938964844,293.1499938964844,0.0028293179348111,-210.146713256836,295.4598999023437,0.546619176864624,0.050000000745058,0.0458363965153694,294.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.546619176864624,0.050000000745058,0.0482679307460784,293.315673828125,297.1499938964844,293.1499938964844,0.0045856302604079,-260.5719299316406,297.7352905273437,0.546619176864624,0.050000000745058,0.0356505289673805,293.1203308105469,297.1499938964844,293.1499938964844,0.0657987594604492,-1741.390869140625,304.157470703125,0.7440799474716187,0.1216257512569427,0.1158666014671325,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.546619176864624,0.050000000745058,0.2289622873067855,291.6761474609375,291.1499938964844,272.9566650390625,271.0504455566406,282.3995666503906,294.3514404296875,291.7889099121094,1.0,0.1576793789863586,0.9242530465126038,0.9242530465126038,0.6000000238418579,1.0,-0.5695208311080933,0.2989333570003509,0.2705874741077423,0.1339692622423172,0.0,0.0,0.0,24.83967399597168,25.0,884.45166015625,-4390.25341796875,34.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46295166015625,305.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.73046875,19080.0,0.0,0.0,0.1484372317790985,0.0,0.0,0.0,0.0,1.0,0.0016008812235668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136390745639801,0.1438649445772171,-0.0074741980060935,0.0,0.0001506449189037,0.0,0.0,8.538498878479004,0.0,0.0,0.0,0.3275874555110931,4.0,0.0,1.0
836880,293.2015991210937,297.1499938964844,293.1499938964844,0.0028293179348111,-210.146713256836,295.4598999023437,0.546619176864624,0.050000000745058,0.0458363965153694,294.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.546619176864624,0.050000000745058,0.0482679307460784,293.315673828125,297.1499938964844,293.1499938964844,0.0045856302604079,-260.5719299316406,297.7352905273437,0.546619176864624,0.050000000745058,0.0356505289673805,293.1203308105469,297.1499938964844,293.1499938964844,0.0657987594604492,-1741.390869140625,304.157470703125,0.7440799474716187,0.1216257512569427,0.1158666014671325,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.546619176864624,0.050000000745058,0.2289622873067855,291.6761474609375,291.1499938964844,272.9566650390625,271.0504455566406,282.3995666503906,294.3514404296875,291.7889099121094,1.0,0.1576793789863586,0.9242530465126038,0.9242530465126038,0.6000000238418579,1.0,-0.5695208311080933,0.2989333570003509,0.2705874741077423,0.1339692622423172,0.0,0.0,0.0,24.83967399597168,25.0,884.45166015625,-4390.25341796875,34.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46295166015625,305.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.73046875,19080.0,0.0,0.0,0.1484372317790985,0.0,0.0,0.0,0.0,1.0,0.0016008812235668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136390745639801,0.1438649445772171,-0.0074741980060935,0.0,0.0001506449189037,0.0,0.0,8.538498878479004,0.0,0.0,0.0,0.3275874555110931,4.0,0.0,1.0
836940,293.2032775878906,297.1499938964844,293.1499938964844,0.0028330325148999,-216.1439208984375,295.0736083984375,0.5465148091316223,0.050000000745058,0.0458371564745903,294.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.5465148091316223,0.050000000745058,0.0482687354087829,293.31756591796875,297.1499938964844,293.1499938964844,0.0046310820616781,-270.0912170410156,297.4039611816406,0.5465148091316223,0.050000000745058,0.0356511212885379,293.12176513671875,297.1499938964844,293.1499938964844,0.0709255933761596,-1848.6092529296875,304.14599609375,0.7449637055397034,0.1220835521817207,0.1163587272167205,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.5465148091316223,0.050000000745058,0.2289661020040512,291.1546630859375,291.1499938964844,272.8999938964844,271.0086364746094,285.0307922363281,294.2756652832031,290.8258056640625,1.0,0.1577490270137787,0.8737550973892212,0.8737550973892212,1.0,1.0,-0.5701184272766113,0.2456620931625366,0.3244563043117523,0.0806381776928901,0.0,0.0,0.0,24.856035232543945,25.0,-1427.5897216796875,-0.0,34.63414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460388183594,298.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20232.1640625,18000.0,0.0,0.0,0.1449679434299469,0.0,0.0,0.0,0.0,1.0,0.0107727404683828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001656490931054,0.0677969381213188,-0.0676312893629074,0.0,0.0001471240248065,0.0,0.0,2.8265600204467773,0.0,0.0,0.0,0.2614732980728149,4.0,0.0,1.0
837000,293.2032775878906,297.1499938964844,293.1499938964844,0.0028330325148999,-216.1439208984375,295.0736083984375,0.5465148091316223,0.050000000745058,0.0458371564745903,294.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.5465148091316223,0.050000000745058,0.0482687354087829,293.31756591796875,297.1499938964844,293.1499938964844,0.0046310820616781,-270.0912170410156,297.4039611816406,0.5465148091316223,0.050000000745058,0.0356511212885379,293.12176513671875,297.1499938964844,293.1499938964844,0.0709255933761596,-1848.6092529296875,304.14599609375,0.7449637055397034,0.1220835521817207,0.1163587272167205,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.5465148091316223,0.050000000745058,0.2289661020040512,291.1546630859375,291.1499938964844,272.8999938964844,271.0086364746094,285.0307922363281,294.2756652832031,290.8258056640625,1.0,0.1577490270137787,0.8737550973892212,0.8737550973892212,1.0,1.0,-0.5701184272766113,0.2456620931625366,0.3244563043117523,0.0806381776928901,0.0,0.0,0.0,24.856035232543945,25.0,-1427.5897216796875,-0.0,34.63414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460388183594,298.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20232.1640625,18000.0,0.0,0.0,0.1449679434299469,0.0,0.0,0.0,0.0,1.0,0.0107727404683828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001656490931054,0.0677969381213188,-0.0676312893629074,0.0,0.0001471240248065,0.0,0.0,2.8265600204467773,0.0,0.0,0.0,0.2614732980728149,4.0,0.0,1.0
837060,293.1959533691406,297.1499938964844,293.1499938964844,0.0029632926452904,-225.4008026123047,294.84429931640625,0.5465644598007202,0.050000000745058,0.0458367951214313,294.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7115478515625,0.5465644598007202,0.050000000745058,0.0482683517038822,293.312255859375,297.1499938964844,293.1499938964844,0.0046957079321146,-272.8074951171875,297.1876220703125,0.5465644598007202,0.050000000745058,0.0356508418917655,293.1208801269531,297.1499938964844,293.1499938964844,0.0711420103907585,-1850.8839111328125,304.149169921875,0.7464438676834106,0.1229740232229232,0.117064245045185,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7115478515625,0.5465644598007202,0.050000000745058,0.2289642840623855,290.82379150390625,291.1499938964844,272.84332275390625,270.966796875,285.02081298828125,294.267578125,291.4550170898437,1.0,0.157819852232933,0.9104967713356018,0.9104967713356018,1.0,1.0,-0.5709615349769592,0.2467544972896576,0.3242070376873016,0.0814642682671547,0.0,0.0,0.8391402959823608,24.852428436279297,25.0,2033.8836669921875,-7942.1796875,34.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,311.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,10182.09375,18000.0,0.0,0.0,0.1306180208921432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00162935256958,1.0016378164291382,-8.394971700909082e-06,0.0,0.0001325606863247,0.0,0.0,112.72499084472656,0.0,0.0,0.0,0.563934862613678,4.0,0.0,1.0
837120,293.1959533691406,297.1499938964844,293.1499938964844,0.0029632926452904,-225.4008026123047,294.84429931640625,0.5465644598007202,0.050000000745058,0.0458367951214313,294.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7115478515625,0.5465644598007202,0.050000000745058,0.0482683517038822,293.312255859375,297.1499938964844,293.1499938964844,0.0046957079321146,-272.8074951171875,297.1876220703125,0.5465644598007202,0.050000000745058,0.0356508418917655,293.1208801269531,297.1499938964844,293.1499938964844,0.0711420103907585,-1850.8839111328125,304.149169921875,0.7464438676834106,0.1229740232229232,0.117064245045185,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7115478515625,0.5465644598007202,0.050000000745058,0.2289642840623855,290.82379150390625,291.1499938964844,272.84332275390625,270.966796875,285.02081298828125,294.267578125,291.4550170898437,1.0,0.157819852232933,0.9104967713356018,0.9104967713356018,1.0,1.0,-0.5709615349769592,0.2467544972896576,0.3242070376873016,0.0814642682671547,0.0,0.0,0.8391402959823608,24.852428436279297,25.0,2033.8836669921875,-7942.1796875,34.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,311.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,10182.09375,18000.0,0.0,0.0,0.1306180208921432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00162935256958,1.0016378164291382,-8.394971700909082e-06,0.0,0.0001325606863247,0.0,0.0,112.72499084472656,0.0,0.0,0.0,0.563934862613678,4.0,0.0,1.0
837180,293.2057189941406,297.1499938964844,293.1499938964844,0.0026317019946873,-188.88951110839844,296.1119689941406,0.5466046333312988,0.050000000745058,0.0458365008234977,294.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.5466046333312988,0.050000000745058,0.0482680425047874,293.31903076171875,297.1499938964844,293.1499938964844,0.004222135990858,-233.100814819336,298.09869384765625,0.5466046333312988,0.050000000745058,0.035650610923767,293.1219482421875,297.1499938964844,293.1499938964844,0.0611623227596282,-1643.1754150390625,304.1642150878906,0.7479045391082764,0.1235046312212944,0.1177650243043899,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.5466046333312988,0.050000000745058,0.2289628088474273,292.6922912597656,291.1499938964844,272.7866516113281,270.92486572265625,284.91558837890625,294.18133544921875,292.5233764648437,1.0,0.1578941196203231,0.9472384452819824,0.9472384452819824,1.0,1.0,-0.5717999339103699,0.2478837370872497,0.3239161968231201,0.082360990345478,0.0,0.0,0.0,24.850969314575195,25.0,204.22628784179688,-3130.917724609375,34.79301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,303.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,20733.84765625,18000.0,0.0,0.0,0.1304437816143036,0.0,0.0,0.0,0.0,1.0,0.0049270838499069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547865442931652,0.0920067206025123,-0.0372201763093471,0.0,0.0001323838514508,0.0,0.0,4.003396987915039,0.0,0.0,0.0,0.2816425859928131,4.0,0.0,1.0
837240,293.2057189941406,297.1499938964844,293.1499938964844,0.0026317019946873,-188.88951110839844,296.1119689941406,0.5466046333312988,0.050000000745058,0.0458365008234977,294.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.5466046333312988,0.050000000745058,0.0482680425047874,293.31903076171875,297.1499938964844,293.1499938964844,0.004222135990858,-233.100814819336,298.09869384765625,0.5466046333312988,0.050000000745058,0.035650610923767,293.1219482421875,297.1499938964844,293.1499938964844,0.0611623227596282,-1643.1754150390625,304.1642150878906,0.7479045391082764,0.1235046312212944,0.1177650243043899,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.5466046333312988,0.050000000745058,0.2289628088474273,292.6922912597656,291.1499938964844,272.7866516113281,270.92486572265625,284.91558837890625,294.18133544921875,292.5233764648437,1.0,0.1578941196203231,0.9472384452819824,0.9472384452819824,1.0,1.0,-0.5717999339103699,0.2478837370872497,0.3239161968231201,0.082360990345478,0.0,0.0,0.0,24.850969314575195,25.0,204.22628784179688,-3130.917724609375,34.79301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,303.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,20733.84765625,18000.0,0.0,0.0,0.1304437816143036,0.0,0.0,0.0,0.0,1.0,0.0049270838499069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547865442931652,0.0920067206025123,-0.0372201763093471,0.0,0.0001323838514508,0.0,0.0,4.003396987915039,0.0,0.0,0.0,0.2816425859928131,4.0,0.0,1.0
837300,293.2080993652344,297.1499938964844,293.1499938964844,0.0026692363899201,-196.7741851806641,295.6885986328125,0.5465460419654846,0.050000000745058,0.0458369255065918,294.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.19598388671875,0.5465460419654846,0.050000000745058,0.0482684895396232,293.322265625,297.1499938964844,293.1499938964844,0.0043081403709948,-244.0029754638672,297.7557678222656,0.5465460419654846,0.050000000745058,0.0356509424746036,293.1235656738281,297.1499938964844,293.1499938964844,0.0659223496913909,-1741.2484130859375,304.1529235839844,0.7479756474494934,0.1235415935516357,0.1178317070007324,293.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.19598388671875,0.5465460419654846,0.050000000745058,0.2289649248123169,292.1103210449219,291.1499938964844,272.7583312988281,270.9039001464844,284.8687438964844,294.13970947265625,291.7131042480469,1.0,0.1579261720180511,0.9656093120574952,0.9656093120574952,1.0,1.0,-0.5718839764595032,0.2482330352067947,0.3236509561538696,0.0826716795563697,0.0,0.0,0.0,24.86284828186035,25.0,-1488.2393798828125,-0.0,34.81269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569091796875,299.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,19026.9140625,18000.0,0.0,0.0,0.125324934720993,0.0,0.0,0.0,0.0,1.0,0.0105728451162576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002783244126476,0.0652182698249816,-0.064939945936203,0.0,0.000127188875922,0.0,0.0,2.557258367538452,0.0,0.0,0.0,0.2681320905685425,4.0,0.0,1.0
837360,293.2051696777344,297.1499938964844,293.1499938964844,0.0027859495021402,-214.34425354003903,294.9178466796875,0.5465105772018433,0.050000000745058,0.0458371825516223,294.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5465105772018433,0.050000000745058,0.048268761485815,293.32159423828125,297.1499938964844,293.1499938964844,0.004499961156398,-265.24127197265625,297.1463928222656,0.5465105772018433,0.050000000745058,0.0356511436402797,293.1243896484375,297.1499938964844,293.1499938964844,0.0736669450998306,-1904.6947021484373,304.1383361816406,0.7481113076210022,0.1237132176756858,0.1179179027676582,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5465105772018433,0.050000000745058,0.2289662212133407,291.0174255371094,291.1499938964844,272.7300109863281,270.8829040527344,284.67059326171875,294.1253967285156,290.5394287109375,1.0,0.1579563468694687,0.972487449645996,0.972487449645996,0.800000011920929,1.0,-0.5719897747039795,0.2550715804100036,0.3169181942939758,0.0894445553421974,0.0,0.0,0.0,24.871315002441406,25.0,-2205.65234375,-0.0,34.83248519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,299.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.341796875,18000.0,0.0,0.0,0.1142921522259712,0.0,0.0,0.0,0.0,1.0,0.0132879959419369,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070831194752827e-05,0.0701227113604545,-0.0701126381754875,0.0,0.0001159920066129,0.0,0.0,2.653362512588501,0.0,0.0,0.0,0.264474093914032,4.0,0.0,1.0
837420,293.1906433105469,297.1499938964844,293.1499938964844,0.0030014214571565,-235.28126525878903,294.2730407714844,0.54686439037323,0.050000000745058,0.0458346046507358,294.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.54686439037323,0.050000000745058,0.0482660457491874,293.3111572265625,297.1499938964844,293.1499938964844,0.0046935128048062,-281.06378173828125,296.6065673828125,0.54686439037323,0.050000000745058,0.0356491357088089,293.1219177246094,297.1499938964844,293.1499938964844,0.0779892355203628,-1995.1014404296875,304.1368103027344,0.7501822113990784,0.1248540803790092,0.1187506169080734,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.54686439037323,0.050000000745058,0.228953331708908,290.0680236816406,291.1499938964844,272.67333984375,270.8408508300781,279.7724609375,294.15350341796875,290.56658935546875,1.0,0.158034011721611,0.986243724822998,0.986243724822998,0.4000000059604645,1.0,-0.5729644894599915,0.411869466304779,0.1610950082540512,0.2454137802124023,0.0,0.0,1.0,24.83234214782715,25.0,1215.0211181640625,-10152.875,34.92072677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7966003417969,313.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,9082.78125,18000.0,0.0,0.0,0.0939261242747306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911672592163086,0.911679744720459,-7.10119911673246e-06,0.0,9.532307740300894e-05,0.0,0.0,86.20931243896484,0.0,0.0,0.0,0.523105263710022,4.0,0.0,1.0
837480,293.1906433105469,297.1499938964844,293.1499938964844,0.0030014214571565,-235.28126525878903,294.2730407714844,0.54686439037323,0.050000000745058,0.0458346046507358,294.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.54686439037323,0.050000000745058,0.0482660457491874,293.3111572265625,297.1499938964844,293.1499938964844,0.0046935128048062,-281.06378173828125,296.6065673828125,0.54686439037323,0.050000000745058,0.0356491357088089,293.1219177246094,297.1499938964844,293.1499938964844,0.0779892355203628,-1995.1014404296875,304.1368103027344,0.7501822113990784,0.1248540803790092,0.1187506169080734,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.54686439037323,0.050000000745058,0.228953331708908,290.0680236816406,291.1499938964844,272.67333984375,270.8408508300781,279.7724609375,294.15350341796875,290.56658935546875,1.0,0.158034011721611,0.986243724822998,0.986243724822998,0.4000000059604645,1.0,-0.5729644894599915,0.411869466304779,0.1610950082540512,0.2454137802124023,0.0,0.0,1.0,24.83234214782715,25.0,1215.0211181640625,-10152.875,34.92072677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7966003417969,313.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,9082.78125,18000.0,0.0,0.0,0.0939261242747306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911672592163086,0.911679744720459,-7.10119911673246e-06,0.0,9.532307740300894e-05,0.0,0.0,86.20931243896484,0.0,0.0,0.0,0.523105263710022,4.0,0.0,1.0
837540,293.1919250488281,297.1499938964844,293.1499938964844,0.0027379882521927,-203.2777709960937,295.4650573730469,0.547171413898468,0.050000000745058,0.045832373201847,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7540283203125,0.547171413898468,0.050000000745058,0.0482636950910091,293.3107604980469,297.1499938964844,293.1499938964844,0.0042955284006893,-245.0950622558593,297.4781188964844,0.547171413898468,0.050000000745058,0.0356473997235298,293.1199645996094,297.1499938964844,293.1499938964844,0.0689173713326454,-1799.6531982421875,304.1547546386719,0.7529298663139343,0.1259707510471344,0.1199399679899215,293.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7540283203125,0.547171413898468,0.050000000745058,0.2289422005414962,291.7903137207031,291.1499938964844,272.6166687011719,270.7987365722656,277.6775817871094,294.112060546875,291.6308288574219,1.0,0.1581434309482574,0.6424062252044678,0.6424062252044678,0.3575938045978546,1.0,-0.574371337890625,0.4361859261989593,0.1381853967905044,0.2693227231502533,0.0,0.0,0.0,24.7878475189209,25.0,-411.7541198730469,-4703.548828125,35.048580169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09051513671875,303.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,22692.236328125,18000.0,0.0,0.0,0.1047994941473007,0.0,0.0,0.0,0.0,1.0,0.0033625403884798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884521231055259,0.1123571991920471,-0.0239050723612308,0.0,0.0001063581585185,0.0,0.0,5.404846668243408,0.0,0.0,0.0,0.2968452870845794,4.0,0.0,1.0
837600,293.1919250488281,297.1499938964844,293.1499938964844,0.0027379882521927,-203.2777709960937,295.4650573730469,0.547171413898468,0.050000000745058,0.045832373201847,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7540283203125,0.547171413898468,0.050000000745058,0.0482636950910091,293.3107604980469,297.1499938964844,293.1499938964844,0.0042955284006893,-245.0950622558593,297.4781188964844,0.547171413898468,0.050000000745058,0.0356473997235298,293.1199645996094,297.1499938964844,293.1499938964844,0.0689173713326454,-1799.6531982421875,304.1547546386719,0.7529298663139343,0.1259707510471344,0.1199399679899215,293.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7540283203125,0.547171413898468,0.050000000745058,0.2289422005414962,291.7903137207031,291.1499938964844,272.6166687011719,270.7987365722656,277.6775817871094,294.112060546875,291.6308288574219,1.0,0.1581434309482574,0.6424062252044678,0.6424062252044678,0.3575938045978546,1.0,-0.574371337890625,0.4361859261989593,0.1381853967905044,0.2693227231502533,0.0,0.0,0.0,24.7878475189209,25.0,-411.7541198730469,-4703.548828125,35.048580169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09051513671875,303.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,22692.236328125,18000.0,0.0,0.0,0.1047994941473007,0.0,0.0,0.0,0.0,1.0,0.0033625403884798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884521231055259,0.1123571991920471,-0.0239050723612308,0.0,0.0001063581585185,0.0,0.0,5.404846668243408,0.0,0.0,0.0,0.2968452870845794,4.0,0.0,1.0
837660,293.1831970214844,297.1499938964844,293.1499938964844,0.0029550227336585,-237.298568725586,294.02362060546875,0.5471551418304443,0.050000000745058,0.0458324886858463,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695373535156,0.5471551418304443,0.050000000745058,0.0482638180255889,293.3053283691406,297.1499938964844,293.1499938964844,0.0046367943286895,-284.7012023925781,296.3169250488281,0.5471551418304443,0.050000000745058,0.0356474928557872,293.11944580078125,297.1499938964844,293.1499938964844,0.0840387195348739,-2124.206787109375,304.1282653808594,0.7544434666633606,0.1268307566642761,0.1206956356763839,293.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695373535156,0.5471551418304443,0.050000000745058,0.2289427816867828,289.72540283203125,291.1499938964844,272.5599975585937,270.7565612792969,278.48590087890625,294.07977294921875,289.517822265625,1.0,0.1582432389259338,0.6215887665748596,0.6215887665748596,0.3784112334251404,1.0,-0.5752792358398438,0.4156581461429596,0.1596211194992065,0.2486312091350555,0.0,0.0,1.0,24.794666290283203,25.0,-673.3883056640625,-9361.7080078125,35.145015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0023803710937,310.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,9480.01171875,18000.0,0.0,0.0,0.1019095927476883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198323607444763,0.7198376655578613,-5.290413810143946e-06,0.0,0.0001034252854879,0.0,0.0,48.06877517700195,0.0,0.0,0.0,0.4551567435264587,4.0,0.0,1.0
837720,293.1831970214844,297.1499938964844,293.1499938964844,0.0029550227336585,-237.298568725586,294.02362060546875,0.5471551418304443,0.050000000745058,0.0458324886858463,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695373535156,0.5471551418304443,0.050000000745058,0.0482638180255889,293.3053283691406,297.1499938964844,293.1499938964844,0.0046367943286895,-284.7012023925781,296.3169250488281,0.5471551418304443,0.050000000745058,0.0356474928557872,293.11944580078125,297.1499938964844,293.1499938964844,0.0840387195348739,-2124.206787109375,304.1282653808594,0.7544434666633606,0.1268307566642761,0.1206956356763839,293.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695373535156,0.5471551418304443,0.050000000745058,0.2289427816867828,289.72540283203125,291.1499938964844,272.5599975585937,270.7565612792969,278.48590087890625,294.07977294921875,289.517822265625,1.0,0.1582432389259338,0.6215887665748596,0.6215887665748596,0.3784112334251404,1.0,-0.5752792358398438,0.4156581461429596,0.1596211194992065,0.2486312091350555,0.0,0.0,1.0,24.794666290283203,25.0,-673.3883056640625,-9361.7080078125,35.145015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0023803710937,310.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,9480.01171875,18000.0,0.0,0.0,0.1019095927476883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198323607444763,0.7198376655578613,-5.290413810143946e-06,0.0,0.0001034252854879,0.0,0.0,48.06877517700195,0.0,0.0,0.0,0.4551567435264587,4.0,0.0,1.0
837780,293.1773986816406,297.1499938964844,293.1499938964844,0.0028643910773098,-215.853515625,295.0601501464844,0.5472840666770935,0.050000000745058,0.0458315536379814,294.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5472840666770935,0.050000000745058,0.0482628345489501,293.2990417480469,297.1499938964844,293.1499938964844,0.0043715708889067,-252.9578399658203,297.07916259765625,0.5472840666770935,0.050000000745058,0.035646766424179,293.1167297363281,297.1499938964844,293.1499938964844,0.0733548700809478,-1889.158447265625,304.1534423828125,0.7570787668228149,0.1281591802835464,0.1219243332743644,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5472840666770935,0.050000000745058,0.2289381027221679,291.1941223144531,291.1499938964844,272.5033264160156,270.71435546875,278.8497314453125,294.0778503417969,291.5141296386719,1.0,0.1583504974842071,0.6122364401817322,0.6122364401817322,0.3877635598182678,1.0,-0.5767449736595154,0.4065774381160736,0.1701675355434417,0.2392092049121856,0.0,0.0,0.526398241519928,24.779584884643555,25.0,1534.05078125,-9465.93359375,35.275367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0714416503906,310.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,15958.7236328125,18000.0,0.0,0.0,0.1218372285366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749967336654663,1.175008773803711,-1.1992843610642012e-05,0.0,0.0001236492971656,0.0,0.0,186.66360473632807,0.0,0.0,0.0,0.6386642456054688,4.0,0.0,1.0
837840,293.1773986816406,297.1499938964844,293.1499938964844,0.0028643910773098,-215.853515625,295.0601501464844,0.5472840666770935,0.050000000745058,0.0458315536379814,294.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5472840666770935,0.050000000745058,0.0482628345489501,293.2990417480469,297.1499938964844,293.1499938964844,0.0043715708889067,-252.9578399658203,297.07916259765625,0.5472840666770935,0.050000000745058,0.035646766424179,293.1167297363281,297.1499938964844,293.1499938964844,0.0733548700809478,-1889.158447265625,304.1534423828125,0.7570787668228149,0.1281591802835464,0.1219243332743644,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.5472840666770935,0.050000000745058,0.2289381027221679,291.1941223144531,291.1499938964844,272.5033264160156,270.71435546875,278.8497314453125,294.0778503417969,291.5141296386719,1.0,0.1583504974842071,0.6122364401817322,0.6122364401817322,0.3877635598182678,1.0,-0.5767449736595154,0.4065774381160736,0.1701675355434417,0.2392092049121856,0.0,0.0,0.526398241519928,24.779584884643555,25.0,1534.05078125,-9465.93359375,35.275367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0714416503906,310.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,15958.7236328125,18000.0,0.0,0.0,0.1218372285366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749967336654663,1.175008773803711,-1.1992843610642012e-05,0.0,0.0001236492971656,0.0,0.0,186.66360473632807,0.0,0.0,0.0,0.6386642456054688,4.0,0.0,1.0
837900,293.1800842285156,297.1499938964844,293.1499938964844,0.0027647509705275,-204.7462158203125,295.44842529296875,0.5473073720932007,0.050000000745058,0.0458313859999179,294.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69873046875,0.5473073720932007,0.050000000745058,0.0482626557350158,293.3006896972656,297.1499938964844,293.1499938964844,0.0042278296314179,-240.8729858398437,297.361328125,0.5473073720932007,0.050000000745058,0.0356466323137283,293.1167907714844,297.1499938964844,293.1499938964844,0.0704875737428665,-1827.7867431640625,304.1579284667969,0.7581015825271606,0.1285721212625503,0.1224158555269241,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69873046875,0.5473073720932007,0.050000000745058,0.2289372533559799,291.763427734375,291.1499938964844,272.4750061035156,270.6932067871094,278.9454345703125,294.041748046875,291.84686279296875,1.0,0.1584046483039856,0.6093512177467346,0.6093512177467346,0.390648752450943,1.0,-0.5773333311080933,0.4037949740886688,0.1735383570194244,0.2362767904996872,0.0,0.0,0.0,24.77904510498047,25.0,577.1240844726562,-5167.634765625,35.333194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899963378906,304.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,26783.15234375,18000.0,0.0,0.0,0.1294329166412353,0.0,0.0,0.0,0.0,1.0,0.0012523635523393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428205966949463,0.1473506391048431,-0.0045300512574613,0.0,0.0001313579559791,0.0,0.0,8.48868465423584,0.0,0.0,0.0,0.322168231010437,4.0,0.0,1.0
837960,293.1813049316406,297.1499938964844,293.1499938964844,0.0027437533717602,-207.88394165039065,295.1859130859375,0.5472807884216309,0.050000000745058,0.0458315759897232,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.5472807884216309,0.050000000745058,0.0482628569006919,293.3021850585937,297.1499938964844,293.1499938964844,0.0042467433959245,-247.46072387695312,297.13336181640625,0.5472807884216309,0.050000000745058,0.0356467813253402,293.1175231933594,297.1499938964844,293.1499938964844,0.0748706459999084,-1920.950927734375,304.1482849121094,0.7587128281593323,0.1288487017154693,0.1227321848273277,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828796386719,0.5472807884216309,0.050000000745058,0.2289382070302963,291.4017639160156,291.1499938964844,272.4466552734375,270.67205810546875,279.0094909667969,294.0067138671875,290.9549255371094,1.0,0.1584559082984924,0.6072325110435486,0.6072325110435486,0.392767459154129,1.0,-0.5777148008346558,0.4016903936862945,0.1760244220495224,0.2340621054172516,0.0,0.0,0.0,24.78651428222656,25.0,-1329.404296875,-3302.947509765625,35.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6820373535156,299.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21276.443359375,18000.0,0.0,0.0,0.1315953135490417,0.0,0.0,0.0,0.0,1.0,0.0057640559971332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443175509572029,0.0880917683243751,-0.0437742210924625,0.0,0.0001335525157628,0.0,0.0,3.917482376098633,0.0,0.0,0.0,0.2840369641780853,4.0,0.0,1.0
838020,293.17108154296875,297.1499938964844,293.1499938964844,0.0029854734893888,-234.47186279296875,294.2659606933594,0.5472739934921265,0.050000000745058,0.0458316206932067,294.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.5472739934921265,0.050000000745058,0.0482629053294658,293.29443359375,297.1499938964844,293.1499938964844,0.0045023178681731,-271.0364074707031,296.3642883300781,0.5472739934921265,0.050000000745058,0.0356468185782432,293.1168518066406,297.1499938964844,293.1499938964844,0.0823896005749702,-2081.5517578125,304.1382751464844,0.7602049708366394,0.1297941952943802,0.1234722360968589,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.5472739934921265,0.050000000745058,0.2289384454488754,290.0674743652344,291.1499938964844,272.3900146484375,270.6296691894531,279.0828857421875,293.9952087402344,290.4400634765625,1.0,0.158555194735527,0.6046664714813232,0.6046664714813232,0.3953335583209991,1.0,-0.5786032676696777,0.3994069993495941,0.1791962236166,0.231522336602211,0.0,0.0,1.0,24.793813705444336,25.0,783.3516845703125,-9136.263671875,35.473915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.687255859375,309.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,10344.8203125,18000.0,0.0,0.0,0.1364073455333709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137168169021606,1.0137253999710083,-8.579700079280883e-06,0.0,0.0001384361094096,0.0,0.0,116.67985534667967,0.0,0.0,0.0,0.570450484752655,4.0,0.0,1.0
838080,293.17108154296875,297.1499938964844,293.1499938964844,0.0029854734893888,-234.47186279296875,294.2659606933594,0.5472739934921265,0.050000000745058,0.0458316206932067,294.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.5472739934921265,0.050000000745058,0.0482629053294658,293.29443359375,297.1499938964844,293.1499938964844,0.0045023178681731,-271.0364074707031,296.3642883300781,0.5472739934921265,0.050000000745058,0.0356468185782432,293.1168518066406,297.1499938964844,293.1499938964844,0.0823896005749702,-2081.5517578125,304.1382751464844,0.7602049708366394,0.1297941952943802,0.1234722360968589,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.5472739934921265,0.050000000745058,0.2289384454488754,290.0674743652344,291.1499938964844,272.3900146484375,270.6296691894531,279.0828857421875,293.9952087402344,290.4400634765625,1.0,0.158555194735527,0.6046664714813232,0.6046664714813232,0.3953335583209991,1.0,-0.5786032676696777,0.3994069993495941,0.1791962236166,0.231522336602211,0.0,0.0,1.0,24.793813705444336,25.0,783.3516845703125,-9136.263671875,35.473915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.687255859375,309.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,10344.8203125,18000.0,0.0,0.0,0.1364073455333709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137168169021606,1.0137253999710083,-8.579700079280883e-06,0.0,0.0001384361094096,0.0,0.0,116.67985534667967,0.0,0.0,0.0,0.570450484752655,4.0,0.0,1.0
838140,293.17242431640625,297.1499938964844,293.1499938964844,0.0027841911651194,-206.2603912353516,295.40289306640625,0.5470733642578125,0.050000000745058,0.0458330698311328,294.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156921386719,0.5470733642578125,0.050000000745058,0.0482644289731979,293.29229736328125,297.1499938964844,293.1499938964844,0.0041671255603432,-237.71060180664065,297.22613525390625,0.5470733642578125,0.050000000745058,0.0356479436159133,293.1159362792969,297.1499938964844,293.1499938964844,0.0722657516598701,-1861.39306640625,304.15838623046875,0.7621423006057739,0.130832090973854,0.1245423704385757,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156921386719,0.5470733642578125,0.050000000745058,0.2289456725120544,291.7012939453125,291.1499938964844,272.3333435058594,270.5872497558594,281.71319580078125,293.9414367675781,291.9276428222656,1.0,0.1586394906044006,0.9492115378379822,0.9492115378379822,0.5655853748321533,1.0,-0.5799012780189514,0.3180642426013946,0.2618370354175567,0.1501406282186508,0.0,0.0,0.0,24.830564498901367,25.0,1302.2015380859375,-6015.3603515625,35.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79150390625,306.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29238.7734375,18000.0,0.0,0.0,0.1533814370632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843006253242492,0.2843078076839447,-7.160650511650601e-06,0.0,0.000155662666657,0.0,0.0,19.28800201416016,0.0,0.0,0.0,0.3457677066326141,4.0,0.0,1.0
