time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.17242431640625,297.1499938964844,293.1499938964844,0.0027841911651194,-206.2603912353516,295.40289306640625,0.5470733642578125,0.050000000745058,0.0458330698311328,294.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156921386719,0.5470733642578125,0.050000000745058,0.0482644289731979,293.29229736328125,297.1499938964844,293.1499938964844,0.0041671255603432,-237.71060180664065,297.22613525390625,0.5470733642578125,0.050000000745058,0.0356479436159133,293.1159362792969,297.1499938964844,293.1499938964844,0.0722657516598701,-1861.39306640625,304.15838623046875,0.7621423006057739,0.130832090973854,0.1245423704385757,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156921386719,0.5470733642578125,0.050000000745058,0.2289456725120544,291.7012939453125,291.1499938964844,272.3333435058594,270.5872497558594,281.71319580078125,293.9414367675781,291.9276428222656,1.0,0.1586394906044006,0.9492115378379822,0.9492115378379822,0.5655853748321533,1.0,-0.5799012780189514,0.3180642426013946,0.2618370354175567,0.1501406282186508,0.0,0.0,0.0,24.830564498901367,25.0,1302.2015380859375,-6015.3603515625,35.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79150390625,306.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29238.7734375,18000.0,0.0,0.0,0.1533814370632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843006253242492,0.2843078076839447,-7.160650511650601e-06,0.0,0.000155662666657,0.0,0.0,19.28800201416016,0.0,0.0,0.0,0.3457677066326141,4.0,0.0,1.0
838260,293.1755065917969,297.1499938964844,293.1499938964844,0.0027577364817261,-209.1869506835937,295.11981201171875,0.5469772219657898,0.050000000745058,0.0458337664604187,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.5469772219657898,0.050000000745058,0.0482651628553867,293.2939453125,297.1499938964844,293.1499938964844,0.0041664829477667,-243.34703063964844,296.9615173339844,0.5469772219657898,0.050000000745058,0.0356484837830066,293.1177062988281,297.1499938964844,293.1499938964844,0.0770446211099624,-1963.1668701171875,304.1466979980469,0.7631624937057495,0.1313367933034896,0.1251014620065689,293.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.5469772219657898,0.050000000745058,0.2289491593837738,291.32183837890625,291.1499938964844,272.27667236328125,270.5447692871094,283.8432922363281,293.8602905273437,290.99334716796875,1.0,0.1587142944335937,0.9869946241378784,0.9869946241378784,0.739351212978363,1.0,-0.5805786848068237,0.2670014202594757,0.313577264547348,0.0990445539355278,0.0,0.0,0.0,24.84670829772949,25.0,-1442.12890625,-77.9956283569336,35.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5194702148437,297.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,19604.42578125,18000.0,0.0,0.0,0.1544672101736068,0.0,0.0,0.0,0.0,1.0,0.0100659755989909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010583715047687,0.0651938691735267,-0.0641354992985725,0.0,0.0001567645813338,0.0,0.0,2.634079933166504,0.0,0.0,0.0,0.2715619802474975,4.0,0.0,1.0
838320,293.1755065917969,297.1499938964844,293.1499938964844,0.0027577364817261,-209.1869506835937,295.11981201171875,0.5469772219657898,0.050000000745058,0.0458337664604187,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.5469772219657898,0.050000000745058,0.0482651628553867,293.2939453125,297.1499938964844,293.1499938964844,0.0041664829477667,-243.34703063964844,296.9615173339844,0.5469772219657898,0.050000000745058,0.0356484837830066,293.1177062988281,297.1499938964844,293.1499938964844,0.0770446211099624,-1963.1668701171875,304.1466979980469,0.7631624937057495,0.1313367933034896,0.1251014620065689,293.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.5469772219657898,0.050000000745058,0.2289491593837738,291.32183837890625,291.1499938964844,272.27667236328125,270.5447692871094,283.8432922363281,293.8602905273437,290.99334716796875,1.0,0.1587142944335937,0.9869946241378784,0.9869946241378784,0.739351212978363,1.0,-0.5805786848068237,0.2670014202594757,0.313577264547348,0.0990445539355278,0.0,0.0,0.0,24.84670829772949,25.0,-1442.12890625,-77.9956283569336,35.65873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5194702148437,297.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,19604.42578125,18000.0,0.0,0.0,0.1544672101736068,0.0,0.0,0.0,0.0,1.0,0.0100659755989909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010583715047687,0.0651938691735267,-0.0641354992985725,0.0,0.0001567645813338,0.0,0.0,2.634079933166504,0.0,0.0,0.0,0.2715619802474975,4.0,0.0,1.0
838380,293.1656494140625,297.1499938964844,293.1499938964844,0.002968514803797,-230.344955444336,294.44439697265625,0.5470137596130371,0.050000000745058,0.0458335019648075,294.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.5470137596130371,0.050000000745058,0.0482648834586143,293.2855224609375,297.1499938964844,293.1499938964844,0.0043659768998622,-260.2421569824219,296.3798522949219,0.5470137596130371,0.050000000745058,0.0356482788920402,293.116943359375,297.1499938964844,293.1499938964844,0.0821539089083671,-2071.487060546875,304.1413879394531,0.7647042870521545,0.1323012560606002,0.1258433312177658,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.5470137596130371,0.050000000745058,0.2289478331804275,290.3352355957031,291.1499938964844,272.2200012207031,270.5022277832031,284.35723876953125,293.845947265625,290.8757629394531,1.0,0.1587887406349182,0.9739892482757568,0.9739892482757568,0.9131170511245728,1.0,-0.5814663171768188,0.2547397315502167,0.3267265558242798,0.0865652039647102,0.0,0.0,1.0,24.844348907470703,25.0,1545.2672119140625,-8042.23486328125,35.7426872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,311.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,9469.3203125,18000.0,0.0,0.0,0.1392431557178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489139914512634,0.9489216208457948,-7.6093820098321885e-06,0.0,0.000141314099892,0.0,0.0,96.49059295654295,0.0,0.0,0.0,0.5399383306503296,4.0,0.0,1.0
838440,293.1656494140625,297.1499938964844,293.1499938964844,0.002968514803797,-230.344955444336,294.44439697265625,0.5470137596130371,0.050000000745058,0.0458335019648075,294.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.5470137596130371,0.050000000745058,0.0482648834586143,293.2855224609375,297.1499938964844,293.1499938964844,0.0043659768998622,-260.2421569824219,296.3798522949219,0.5470137596130371,0.050000000745058,0.0356482788920402,293.116943359375,297.1499938964844,293.1499938964844,0.0821539089083671,-2071.487060546875,304.1413879394531,0.7647042870521545,0.1323012560606002,0.1258433312177658,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.5470137596130371,0.050000000745058,0.2289478331804275,290.3352355957031,291.1499938964844,272.2200012207031,270.5022277832031,284.35723876953125,293.845947265625,290.8757629394531,1.0,0.1587887406349182,0.9739892482757568,0.9739892482757568,0.9131170511245728,1.0,-0.5814663171768188,0.2547397315502167,0.3267265558242798,0.0865652039647102,0.0,0.0,1.0,24.844348907470703,25.0,1545.2672119140625,-8042.23486328125,35.7426872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,311.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,9469.3203125,18000.0,0.0,0.0,0.1392431557178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489139914512634,0.9489216208457948,-7.6093820098321885e-06,0.0,0.000141314099892,0.0,0.0,96.49059295654295,0.0,0.0,0.0,0.5399383306503296,4.0,0.0,1.0
838500,293.1671447753906,297.1499938964844,293.1499938964844,0.0028134298045188,-206.8042755126953,295.43572998046875,0.5470887422561646,0.050000000745058,0.0458329580724239,294.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56756591796875,0.5470887422561646,0.050000000745058,0.0482643097639083,293.2848815917969,297.1499938964844,293.1499938964844,0.0041015897877514,-232.3686065673828,297.1581115722656,0.5470887422561646,0.050000000745058,0.0356478542089462,293.1163024902344,297.1499938964844,293.1499938964844,0.0723300129175186,-1859.1519775390625,304.16070556640625,0.7659144401550293,0.1328480392694473,0.1263991594314575,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56756591796875,0.5470887422561646,0.050000000745058,0.228945106267929,291.7548522949219,291.1499938964844,272.1916809082031,270.4809265136719,284.42431640625,293.82666015625,292.2938537597656,1.0,0.1588303297758102,0.967486560344696,0.967486560344696,1.0,1.0,-0.5821282863616943,0.2528674602508545,0.3292607963085174,0.0845246836543083,0.0,0.0,0.0,24.834613800048828,25.0,2270.10888671875,-7121.41162109375,35.798824310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,310.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27973.068359375,18000.0,0.0,0.0,0.1429251581430435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300607681274414,0.5300688147544861,-8.03279999672668e-06,0.0,0.0001450508716516,0.0,0.0,44.00527572631836,0.0,0.0,0.0,0.3542927801609039,4.0,0.0,1.0
838560,293.1727600097656,297.1499938964844,293.1499938964844,0.0026382263749837,-189.5812225341797,296.00537109375,0.5471177697181702,0.050000000745058,0.0458327457308769,294.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.5471177697181702,0.050000000745058,0.0482640862464904,293.2880859375,297.1499938964844,293.1499938964844,0.00388909666799,-215.85989379882807,297.5997314453125,0.5471177697181702,0.050000000745058,0.035647690296173,293.11700439453125,297.1499938964844,293.1499938964844,0.0682770311832428,-1774.1488037109375,304.1658020019531,0.7667521834373474,0.1331366151571273,0.1267970949411392,293.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.5471177697181702,0.050000000745058,0.2289440482854843,292.5874938964844,291.1499938964844,272.163330078125,270.4596252441406,284.3508605957031,293.77752685546875,292.55694580078125,1.0,0.1588715761899948,0.9739892482757568,0.9739892482757568,0.9200419783592224,1.0,-0.582603931427002,0.2546932399272918,0.3279106914997101,0.0862098038196563,0.0,0.0,0.0,24.832748413085938,25.0,530.8297119140625,-3632.67431640625,35.84479141235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,303.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22057.826171875,18000.0,0.0,0.0,0.1425752788782119,0.0,0.0,0.0,0.0,1.0,0.0035835583694279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815997570753097,0.1074243560433387,-0.025824598968029,0.0,0.0001446957903681,0.0,0.0,5.014034271240234,0.0,0.0,0.0,0.292773962020874,4.0,0.0,1.0
838620,293.1737365722656,297.1499938964844,293.1499938964844,0.0027440129779279,-210.5560607910156,294.95654296875,0.5470569133758545,0.050000000745058,0.0458331815898418,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.5470569133758545,0.050000000745058,0.0482645481824874,293.2894897460937,297.1499938964844,293.1499938964844,0.0040855184197425,-241.631088256836,296.7125244140625,0.5470569133758545,0.050000000745058,0.0356480330228805,293.1194152832031,297.1499938964844,293.1499938964844,0.0808373987674713,-2041.979248046875,304.1390686035156,0.7673589587211609,0.1334806084632873,0.127132847905159,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.5470569133758545,0.050000000745058,0.2289462387561798,291.11492919921875,291.1499938964844,272.1066589355469,270.4169616699219,283.9739074707031,293.7043762207031,290.57049560546875,1.0,0.1589455902576446,0.9869946241378784,0.9869946241378784,0.760125994682312,1.0,-0.5830110311508179,0.2643509805202484,0.318660020828247,0.0956788584589958,0.0,0.0,0.0,24.848365783691406,25.0,-2326.63525390625,-0.0,35.9026985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12451171875,299.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18548.896484375,18000.0,0.0,0.0,0.1300009340047836,0.0,0.0,0.0,0.0,1.0,0.0123726557940244,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7510814359411597e-05,0.0689170882105827,-0.0688995793461799,0.0,0.000131934415549,0.0,0.0,2.6356961727142334,0.0,0.0,0.0,0.2655878663063049,4.0,0.0,1.0
838680,293.1737365722656,297.1499938964844,293.1499938964844,0.0027440129779279,-210.5560607910156,294.95654296875,0.5470569133758545,0.050000000745058,0.0458331815898418,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.5470569133758545,0.050000000745058,0.0482645481824874,293.2894897460937,297.1499938964844,293.1499938964844,0.0040855184197425,-241.631088256836,296.7125244140625,0.5470569133758545,0.050000000745058,0.0356480330228805,293.1194152832031,297.1499938964844,293.1499938964844,0.0808373987674713,-2041.979248046875,304.1390686035156,0.7673589587211609,0.1334806084632873,0.127132847905159,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.5470569133758545,0.050000000745058,0.2289462387561798,291.11492919921875,291.1499938964844,272.1066589355469,270.4169616699219,283.9739074707031,293.7043762207031,290.57049560546875,1.0,0.1589455902576446,0.9869946241378784,0.9869946241378784,0.760125994682312,1.0,-0.5830110311508179,0.2643509805202484,0.318660020828247,0.0956788584589958,0.0,0.0,0.0,24.848365783691406,25.0,-2326.63525390625,-0.0,35.9026985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12451171875,299.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18548.896484375,18000.0,0.0,0.0,0.1300009340047836,0.0,0.0,0.0,0.0,1.0,0.0123726557940244,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7510814359411597e-05,0.0689170882105827,-0.0688995793461799,0.0,0.000131934415549,0.0,0.0,2.6356961727142334,0.0,0.0,0.0,0.2655878663063049,4.0,0.0,1.0
838740,293.1589660644531,297.1499938964844,293.1499938964844,0.0030047846958041,-235.25672912597656,294.2438659667969,0.5472097992897034,0.050000000745058,0.0458320751786232,294.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811706542969,0.5472097992897034,0.050000000745058,0.048263382166624,293.2770690917969,297.1499938964844,293.1499938964844,0.0043219928629696,-260.1449890136719,296.0920104980469,0.5472097992897034,0.050000000745058,0.0356471687555313,293.1172790527344,297.1499938964844,293.1499938964844,0.0857355594635009,-2145.708740234375,304.1369934082031,0.7693300843238831,0.134675920009613,0.1280208826065063,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811706542969,0.5472097992897034,0.050000000745058,0.2289406955242157,290.0547180175781,291.1499938964844,272.04998779296875,270.37420654296875,282.7863464355469,293.7138671875,290.6610717773437,1.0,0.1590255349874496,1.0,1.0,0.6002099514007568,1.0,-0.5840660929679871,0.3002742230892181,0.2837918698787689,0.1311771869659423,0.0,0.0,1.0,24.831632614135746,25.0,1602.3126220703125,-9161.1005859375,35.99855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4245300292969,313.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,9315.67578125,19080.0,0.0,0.0,0.1086726710200309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938932478427887,0.938939929008484,-7.460208053089445e-06,0.0,0.0001102889436879,0.0,0.0,93.56327056884766,0.0,0.0,0.0,0.550115168094635,4.0,0.0,1.0
838800,293.1589660644531,297.1499938964844,293.1499938964844,0.0030047846958041,-235.25672912597656,294.2438659667969,0.5472097992897034,0.050000000745058,0.0458320751786232,294.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811706542969,0.5472097992897034,0.050000000745058,0.048263382166624,293.2770690917969,297.1499938964844,293.1499938964844,0.0043219928629696,-260.1449890136719,296.0920104980469,0.5472097992897034,0.050000000745058,0.0356471687555313,293.1172790527344,297.1499938964844,293.1499938964844,0.0857355594635009,-2145.708740234375,304.1369934082031,0.7693300843238831,0.134675920009613,0.1280208826065063,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811706542969,0.5472097992897034,0.050000000745058,0.2289406955242157,290.0547180175781,291.1499938964844,272.04998779296875,270.37420654296875,282.7863464355469,293.7138671875,290.6610717773437,1.0,0.1590255349874496,1.0,1.0,0.6002099514007568,1.0,-0.5840660929679871,0.3002742230892181,0.2837918698787689,0.1311771869659423,0.0,0.0,1.0,24.831632614135746,25.0,1602.3126220703125,-9161.1005859375,35.99855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4245300292969,313.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,9315.67578125,19080.0,0.0,0.0,0.1086726710200309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938932478427887,0.938939929008484,-7.460208053089445e-06,0.0,0.0001102889436879,0.0,0.0,93.56327056884766,0.0,0.0,0.0,0.550115168094635,4.0,0.0,1.0
838860,293.16424560546875,297.1499938964844,293.1499938964844,0.0026540386024862,-191.39344787597656,295.9435119628906,0.5473281741142273,0.050000000745058,0.0458312183618545,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4098815917969,0.5473281741142273,0.050000000745058,0.0482624769210815,293.2774963378906,297.1499938964844,293.1499938964844,0.0038277723360806,-213.3512725830078,297.447265625,0.5473281741142273,0.050000000745058,0.0356465019285678,293.1158447265625,297.1499938964844,293.1499938964844,0.0707732066512107,-1822.365478515625,304.1644897460937,0.7719408273696899,0.1358065009117126,0.1292468607425689,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4098815917969,0.5473281741142273,0.050000000745058,0.228936418890953,292.49420166015625,291.1499938964844,271.99334716796875,270.3319702148437,283.73980712890625,293.65350341796875,292.4644470214844,1.0,0.1591167002916336,0.951765477657318,0.951765477657318,0.760125994682312,1.0,-0.5855295062065125,0.2661094069480896,0.3194200992584228,0.0967670604586601,0.0,0.0,0.0,24.815364837646484,25.0,586.0403442382812,-3921.40380859375,36.12312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23170.53125,19080.0,0.0,0.0,0.1120413318276405,0.0,0.0,0.0,0.0,1.0,0.0034916989970952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838736593723297,0.1096484884619712,-0.0257748309522867,0.0,0.000113707705168,0.0,0.0,5.373051643371582,0.0,0.0,0.0,0.3000499904155731,4.0,0.0,1.0
838920,293.16424560546875,297.1499938964844,293.1499938964844,0.0026540386024862,-191.39344787597656,295.9435119628906,0.5473281741142273,0.050000000745058,0.0458312183618545,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4098815917969,0.5473281741142273,0.050000000745058,0.0482624769210815,293.2774963378906,297.1499938964844,293.1499938964844,0.0038277723360806,-213.3512725830078,297.447265625,0.5473281741142273,0.050000000745058,0.0356465019285678,293.1158447265625,297.1499938964844,293.1499938964844,0.0707732066512107,-1822.365478515625,304.1644897460937,0.7719408273696899,0.1358065009117126,0.1292468607425689,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4098815917969,0.5473281741142273,0.050000000745058,0.228936418890953,292.49420166015625,291.1499938964844,271.99334716796875,270.3319702148437,283.73980712890625,293.65350341796875,292.4644470214844,1.0,0.1591167002916336,0.951765477657318,0.951765477657318,0.760125994682312,1.0,-0.5855295062065125,0.2661094069480896,0.3194200992584228,0.0967670604586601,0.0,0.0,0.0,24.815364837646484,25.0,586.0403442382812,-3921.40380859375,36.12312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23170.53125,19080.0,0.0,0.0,0.1120413318276405,0.0,0.0,0.0,0.0,1.0,0.0034916989970952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838736593723297,0.1096484884619712,-0.0257748309522867,0.0,0.000113707705168,0.0,0.0,5.373051643371582,0.0,0.0,0.0,0.3000499904155731,4.0,0.0,1.0
838980,293.16314697265625,297.1499938964844,293.1499938964844,0.00276684993878,-213.175537109375,294.8890686035156,0.5473054051399231,0.050000000745058,0.0458313785493373,294.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5473054051399231,0.050000000745058,0.0482626482844352,293.27667236328125,297.1499938964844,293.1499938964844,0.0040245507843792,-239.18960571289065,296.544921875,0.5473054051399231,0.050000000745058,0.035646628588438,293.1167907714844,297.1499938964844,293.1499938964844,0.0838956981897354,-2103.514892578125,304.13726806640625,0.7731883525848389,0.1364762783050537,0.1298801600933075,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5473054051399231,0.050000000745058,0.2289372235536575,291.00067138671875,291.1499938964844,271.9366760253906,270.2906799316406,284.1438903808594,293.5856018066406,290.46112060546875,1.0,0.1592026948928833,0.9035309553146362,0.9035309553146362,0.9200419783592224,1.0,-0.5862910747528076,0.2552959620952606,0.3309950828552246,0.0857685655355453,0.0,0.0,0.0,24.82375144958496,25.0,-2272.948974609375,-0.0,36.20660781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1126708984375,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19624.650390625,19080.0,0.0,0.0,0.0994085520505905,0.0,0.0,0.0,0.0,1.0,0.0120671745389699,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8925305994343944e-05,0.0702114477753639,-0.0701925233006477,0.0,0.0001008870458463,0.0,0.0,2.8404481410980225,0.0,0.0,0.0,0.2731316387653351,4.0,0.0,1.0
839040,293.16314697265625,297.1499938964844,293.1499938964844,0.00276684993878,-213.175537109375,294.8890686035156,0.5473054051399231,0.050000000745058,0.0458313785493373,294.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5473054051399231,0.050000000745058,0.0482626482844352,293.27667236328125,297.1499938964844,293.1499938964844,0.0040245507843792,-239.18960571289065,296.544921875,0.5473054051399231,0.050000000745058,0.035646628588438,293.1167907714844,297.1499938964844,293.1499938964844,0.0838956981897354,-2103.514892578125,304.13726806640625,0.7731883525848389,0.1364762783050537,0.1298801600933075,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5473054051399231,0.050000000745058,0.2289372235536575,291.00067138671875,291.1499938964844,271.9366760253906,270.2906799316406,284.1438903808594,293.5856018066406,290.46112060546875,1.0,0.1592026948928833,0.9035309553146362,0.9035309553146362,0.9200419783592224,1.0,-0.5862910747528076,0.2552959620952606,0.3309950828552246,0.0857685655355453,0.0,0.0,0.0,24.82375144958496,25.0,-2272.948974609375,-0.0,36.20660781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1126708984375,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19624.650390625,19080.0,0.0,0.0,0.0994085520505905,0.0,0.0,0.0,0.0,1.0,0.0120671745389699,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8925305994343944e-05,0.0702114477753639,-0.0701925233006477,0.0,0.0001008870458463,0.0,0.0,2.8404481410980225,0.0,0.0,0.0,0.2731316387653351,4.0,0.0,1.0
839100,293.1546936035156,297.1499938964844,293.1499938964844,0.0029312325641512,-234.168212890625,294.1220092773437,0.5473513603210449,0.050000000745058,0.0458310469985008,294.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.5473513603210449,0.050000000745058,0.0482622981071472,293.2699279785156,297.1499938964844,293.1499938964844,0.0042199031449854,-259.4939270019531,295.8923034667969,0.5473513603210449,0.050000000745058,0.0356463678181171,293.1156005859375,297.1499938964844,293.1499938964844,0.0916001200675964,-2271.087646484375,304.1257629394531,0.7742102146148682,0.1371305733919143,0.1303611844778061,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.5473513603210449,0.050000000745058,0.228935569524765,289.88018798828125,291.1499938964844,271.9083251953125,270.2703857421875,284.2347412109375,293.5871276855469,289.6260070800781,1.0,0.1592472046613693,0.8794136643409729,0.8794136643409729,1.0,1.0,-0.5868650674819946,0.2530249059200287,0.3338401615619659,0.0833517462015152,0.0,0.0,1.0,24.81891250610352,25.0,-1196.397216796875,-6113.79296875,36.25955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16180419921875,305.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17548.7890625,18000.0,0.0,0.0,0.0840600356459617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159966379404068,0.2160009741783142,-4.33084733231226e-06,0.0,8.531025378033519e-05,0.0,0.0,8.845366477966309,0.0,0.0,0.0,0.2867535650730133,4.0,0.0,1.0
839160,293.1473083496094,297.1499938964844,293.1499938964844,0.0030124268960207,-233.7299194335937,294.40673828125,0.5474734306335449,0.050000000745058,0.0458301641047,294.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1433410644531,0.5474734306335449,0.050000000745058,0.0482613705098629,293.2627258300781,297.1499938964844,293.1499938964844,0.0042248396202921,-252.3711395263672,296.108642578125,0.5474734306335449,0.050000000745058,0.0356456823647022,293.1132507324219,297.1499938964844,293.1499938964844,0.0865804702043533,-2158.250244140625,304.1397705078125,0.7758510708808899,0.1380260288715362,0.1311055421829223,293.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1433410644531,0.5474734306335449,0.050000000745058,0.2289311587810516,290.2565002441406,291.1499938964844,271.8800048828125,270.25030517578125,284.2493896484375,293.5986633300781,290.9551696777344,1.0,0.1592972427606582,0.8797975778579712,0.8797975778579712,1.0,1.0,-0.5877499580383301,0.253282755613327,0.3344672322273254,0.0833891555666923,0.0,0.0,1.0,24.80233383178711,25.0,2016.5557861328125,-8799.1103515625,36.33232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5144348144531,313.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,9660.7255859375,18000.0,0.0,0.0,0.0848377496004104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966912806034088,0.9669206142425536,-7.862063284846954e-06,0.0,8.609952783444896e-05,0.0,0.0,101.7466812133789,0.0,0.0,0.0,0.5481239557266235,4.0,0.0,1.0
839220,293.1531066894531,297.1499938964844,293.1499938964844,0.0026376254390925,-189.6168365478516,296.060791015625,0.5476734638214111,0.050000000745058,0.0458287224173545,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823059082031,0.5476734638214111,0.050000000745058,0.0482598505914211,293.2635192871094,297.1499938964844,293.1499938964844,0.0037309264298528,-207.4939727783203,297.44854736328125,0.5476734638214111,0.050000000745058,0.0356445610523223,293.1114807128906,297.1499938964844,293.1499938964844,0.0726134553551673,-1855.928466796875,304.1641845703125,0.7789711356163025,0.1393286436796188,0.1325423866510391,293.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823059082031,0.5476734638214111,0.050000000745058,0.2289239466190338,292.6326904296875,291.1499938964844,271.8233337402344,270.21075439453125,284.1869812011719,293.53729248046875,292.4861145019531,1.0,0.159407690167427,0.8805652856826782,0.8805652856826782,1.0,1.0,-0.5894609689712524,0.2540389001369476,0.3354220688343048,0.0837233886122703,0.0,0.0,0.0,24.77736091613769,25.0,361.9913330078125,-3737.287109375,36.48039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47149658203125,304.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21206.013671875,18000.0,0.0,0.0,0.0887474715709686,0.0,0.0,0.0,0.0,1.0,0.0038688292261213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758578777313232,0.1039705723524093,-0.0281126946210861,0.0,9.006740583572537e-05,0.0,0.0,4.660839080810547,0.0,0.0,0.0,0.2874689102172851,4.0,0.0,1.0
839280,293.1531066894531,297.1499938964844,293.1499938964844,0.0026376254390925,-189.6168365478516,296.060791015625,0.5476734638214111,0.050000000745058,0.0458287224173545,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823059082031,0.5476734638214111,0.050000000745058,0.0482598505914211,293.2635192871094,297.1499938964844,293.1499938964844,0.0037309264298528,-207.4939727783203,297.44854736328125,0.5476734638214111,0.050000000745058,0.0356445610523223,293.1114807128906,297.1499938964844,293.1499938964844,0.0726134553551673,-1855.928466796875,304.1641845703125,0.7789711356163025,0.1393286436796188,0.1325423866510391,293.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5823059082031,0.5476734638214111,0.050000000745058,0.2289239466190338,292.6326904296875,291.1499938964844,271.8233337402344,270.21075439453125,284.1869812011719,293.53729248046875,292.4861145019531,1.0,0.159407690167427,0.8805652856826782,0.8805652856826782,1.0,1.0,-0.5894609689712524,0.2540389001369476,0.3354220688343048,0.0837233886122703,0.0,0.0,0.0,24.77736091613769,25.0,361.9913330078125,-3737.287109375,36.48039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47149658203125,304.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21206.013671875,18000.0,0.0,0.0,0.0887474715709686,0.0,0.0,0.0,0.0,1.0,0.0038688292261213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758578777313232,0.1039705723524093,-0.0281126946210861,0.0,9.006740583572537e-05,0.0,0.0,4.660839080810547,0.0,0.0,0.0,0.2874689102172851,4.0,0.0,1.0
839340,293.1495056152344,297.1499938964844,293.1499938964844,0.0028086602687835,-217.59796142578125,294.814697265625,0.5476753115653992,0.050000000745058,0.045828703790903,294.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5476753115653992,0.050000000745058,0.0482598319649696,293.26080322265625,297.1499938964844,293.1499938964844,0.0039871456101536,-238.41043090820312,296.3758850097656,0.5476753115653992,0.050000000745058,0.0356445461511611,293.1119384765625,297.1499938964844,293.1499938964844,0.087865374982357,-2184.04638671875,304.1336364746094,0.7805706858634949,0.1402032971382141,0.1333415508270263,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5476753115653992,0.050000000745058,0.2289238721132278,290.84722900390625,291.1499938964844,271.76666259765625,270.1719665527344,284.1317138671875,293.481689453125,290.31768798828125,1.0,0.1595128327608108,0.8813329935073853,0.8813329935073853,1.0,1.0,-0.5904198884963989,0.2544802725315094,0.3359396159648895,0.0839048400521278,0.0,0.0,0.0,24.784252166748047,25.0,-2372.328369140625,-0.0,36.58455276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622497558594,299.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18431.96484375,18000.0,0.0,0.0,0.078076995909214,0.0,0.0,0.0,0.0,1.0,0.0129012903198599,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308694749663118e-05,0.0696813687682151,-0.069669060409069,0.0,7.923821976874024e-05,0.0,0.0,2.648465394973755,0.0,0.0,0.0,0.2649452984333038,4.0,0.0,1.0
839400,293.1495056152344,297.1499938964844,293.1499938964844,0.0028086602687835,-217.59796142578125,294.814697265625,0.5476753115653992,0.050000000745058,0.045828703790903,294.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5476753115653992,0.050000000745058,0.0482598319649696,293.26080322265625,297.1499938964844,293.1499938964844,0.0039871456101536,-238.41043090820312,296.3758850097656,0.5476753115653992,0.050000000745058,0.0356445461511611,293.1119384765625,297.1499938964844,293.1499938964844,0.087865374982357,-2184.04638671875,304.1336364746094,0.7805706858634949,0.1402032971382141,0.1333415508270263,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.5476753115653992,0.050000000745058,0.2289238721132278,290.84722900390625,291.1499938964844,271.76666259765625,270.1719665527344,284.1317138671875,293.481689453125,290.31768798828125,1.0,0.1595128327608108,0.8813329935073853,0.8813329935073853,1.0,1.0,-0.5904198884963989,0.2544802725315094,0.3359396159648895,0.0839048400521278,0.0,0.0,0.0,24.784252166748047,25.0,-2372.328369140625,-0.0,36.58455276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622497558594,299.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18431.96484375,18000.0,0.0,0.0,0.078076995909214,0.0,0.0,0.0,0.0,1.0,0.0129012903198599,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308694749663118e-05,0.0696813687682151,-0.069669060409069,0.0,7.923821976874024e-05,0.0,0.0,2.648465394973755,0.0,0.0,0.0,0.2649452984333038,4.0,0.0,1.0
839460,293.1327514648437,297.1499938964844,293.1499938964844,0.0030349099542945,-234.4763336181641,294.5255126953125,0.547944188117981,0.050000000745058,0.0458267703652381,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297668457031,0.547944188117981,0.050000000745058,0.0482577942311763,293.2456970214844,297.1499938964844,293.1499938964844,0.0041559222154319,-247.4567108154297,296.097412109375,0.547944188117981,0.050000000745058,0.0356430448591709,293.1078186035156,297.1499938964844,293.1499938964844,0.0888206213712692,-2200.494140625,304.14031982421875,0.7838146090507507,0.1419957280158996,0.1348056048154831,293.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297668457031,0.547944188117981,0.050000000745058,0.228914201259613,290.3646545410156,291.1499938964844,271.7099914550781,270.1338806152344,282.8666381835937,293.50244140625,291.054443359375,1.0,0.1596308797597885,0.92879980802536,0.92879980802536,0.6000000238418579,1.0,-0.5921583771705627,0.300287127494812,0.2918712496757507,0.1291146278381347,0.0,0.0,1.0,24.752580642700195,25.0,1935.411865234375,-9152.5869140625,36.73762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70465087890625,312.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,9905.49609375,18000.0,0.0,0.0,0.071930855512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892196655273438,0.989227831363678,-8.18239277577959e-06,0.0,7.300067227333784e-05,0.0,0.0,108.5344009399414,0.0,0.0,0.0,0.5583128929138184,4.0,0.0,1.0
839520,293.1327514648437,297.1499938964844,293.1499938964844,0.0030349099542945,-234.4763336181641,294.5255126953125,0.547944188117981,0.050000000745058,0.0458267703652381,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297668457031,0.547944188117981,0.050000000745058,0.0482577942311763,293.2456970214844,297.1499938964844,293.1499938964844,0.0041559222154319,-247.4567108154297,296.097412109375,0.547944188117981,0.050000000745058,0.0356430448591709,293.1078186035156,297.1499938964844,293.1499938964844,0.0888206213712692,-2200.494140625,304.14031982421875,0.7838146090507507,0.1419957280158996,0.1348056048154831,293.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2297668457031,0.547944188117981,0.050000000745058,0.228914201259613,290.3646545410156,291.1499938964844,271.7099914550781,270.1338806152344,282.8666381835937,293.50244140625,291.054443359375,1.0,0.1596308797597885,0.92879980802536,0.92879980802536,0.6000000238418579,1.0,-0.5921583771705627,0.300287127494812,0.2918712496757507,0.1291146278381347,0.0,0.0,1.0,24.752580642700195,25.0,1935.411865234375,-9152.5869140625,36.73762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70465087890625,312.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,9905.49609375,18000.0,0.0,0.0,0.071930855512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892196655273438,0.989227831363678,-8.18239277577959e-06,0.0,7.300067227333784e-05,0.0,0.0,108.5344009399414,0.0,0.0,0.0,0.5583128929138184,4.0,0.0,1.0
839580,293.13494873046875,297.1499938964844,293.1499938964844,0.0027240382041782,-203.0232086181641,295.58026123046875,0.5485098958015442,0.050000000745058,0.0458227172493934,294.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.5485098958015442,0.050000000745058,0.0482535287737846,293.24395751953125,297.1499938964844,293.1499938964844,0.0037956081796437,-218.7444610595703,296.9534912109375,0.5485098958015442,0.050000000745058,0.0356398932635784,293.10565185546875,297.1499938964844,293.1499938964844,0.0825725942850112,-2063.034423828125,304.15087890625,0.7877069115638733,0.1435145437717437,0.136418730020523,293.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.5485098958015442,0.050000000745058,0.2288939654827118,291.8746643066406,291.1499938964844,271.6533203125,270.0964050292969,276.9147033691406,293.4483642578125,291.31134033203125,1.0,0.1597890257835388,0.6375665068626404,0.6375665068626404,0.362433522939682,1.0,-0.5940566658973694,0.4459798634052276,0.1480767726898193,0.2738171517848968,0.0,0.0,0.0,24.680858612060547,25.0,-1479.8162841796875,-4386.9833984375,36.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,300.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21124.611328125,18000.0,0.0,0.0,0.0833312049508094,0.0,0.0,0.0,0.0,1.0,0.004072334151715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720261484384536,0.1021515652537345,-0.0301254130899906,0.0,8.45705799292773e-05,0.0,0.0,4.555846691131592,0.0,0.0,0.0,0.2862113714218139,4.0,0.0,1.0
839640,293.13494873046875,297.1499938964844,293.1499938964844,0.0027240382041782,-203.0232086181641,295.58026123046875,0.5485098958015442,0.050000000745058,0.0458227172493934,294.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.5485098958015442,0.050000000745058,0.0482535287737846,293.24395751953125,297.1499938964844,293.1499938964844,0.0037956081796437,-218.7444610595703,296.9534912109375,0.5485098958015442,0.050000000745058,0.0356398932635784,293.10565185546875,297.1499938964844,293.1499938964844,0.0825725942850112,-2063.034423828125,304.15087890625,0.7877069115638733,0.1435145437717437,0.136418730020523,293.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.5485098958015442,0.050000000745058,0.2288939654827118,291.8746643066406,291.1499938964844,271.6533203125,270.0964050292969,276.9147033691406,293.4483642578125,291.31134033203125,1.0,0.1597890257835388,0.6375665068626404,0.6375665068626404,0.362433522939682,1.0,-0.5940566658973694,0.4459798634052276,0.1480767726898193,0.2738171517848968,0.0,0.0,0.0,24.680858612060547,25.0,-1479.8162841796875,-4386.9833984375,36.91969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,300.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21124.611328125,18000.0,0.0,0.0,0.0833312049508094,0.0,0.0,0.0,0.0,1.0,0.004072334151715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720261484384536,0.1021515652537345,-0.0301254130899906,0.0,8.45705799292773e-05,0.0,0.0,4.555846691131592,0.0,0.0,0.0,0.2862113714218139,4.0,0.0,1.0
839700,293.1291198730469,297.1499938964844,293.1499938964844,0.002897166647017,-229.0795288085937,294.5279235839844,0.5485067367553711,0.050000000745058,0.0458227396011352,294.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551452636719,0.5485067367553711,0.050000000745058,0.0482535511255264,293.2392272949219,297.1499938964844,293.1499938964844,0.0040325741283595,-246.01681518554688,296.0494689941406,0.5485067367553711,0.050000000745058,0.0356399081647396,293.10504150390625,297.1499938964844,293.1499938964844,0.0951789319515228,-2337.553466796875,304.1278381347656,0.7888936996459961,0.1441932320594787,0.1370210349559784,293.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551452636719,0.5485067367553711,0.050000000745058,0.2288940697908401,290.3402099609375,291.1499938964844,271.625,270.077880859375,277.6532897949219,293.4280090332031,289.63824462890625,1.0,0.1598655432462692,0.6192798018455505,0.6192798018455505,0.3807202279567718,1.0,-0.5947796106338501,0.4273845851421356,0.1673950552940368,0.255117654800415,0.0,0.0,0.5108466148376465,24.684314727783203,25.0,-3148.571044921875,-4440.662109375,36.99736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,295.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18795.912109375,18000.0,0.0,0.0,0.0838543623685836,0.0,0.0,0.0,0.0,1.0,0.0049463710747659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778702050447464,0.113528735935688,-0.0356585308909416,0.0,8.51015211082995e-05,0.0,0.0,4.539339065551758,0.0,0.0,0.0,0.2766657471656799,4.0,0.0,1.0
839760,293.1175231933594,297.1499938964844,293.1499938964844,0.0031326718162745,-255.50799560546875,293.7203063964844,0.5485626459121704,0.050000000745058,0.0458223409950733,294.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393493652344,0.5485626459121704,0.050000000745058,0.0482531301677227,293.2294921875,297.1499938964844,293.1499938964844,0.0042791413143277,-268.61981201171875,295.3479309082031,0.5485626459121704,0.050000000745058,0.0356395989656448,293.1029968261719,297.1499938964844,293.1499938964844,0.1028379052877426,-2501.622802734375,304.1185302734375,0.7904875874519348,0.1451673656702041,0.1377945840358734,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393493652344,0.5485626459121704,0.050000000745058,0.2288920730352401,289.1239624023437,291.1499938964844,271.5966796875,270.0595092773437,278.1536865234375,293.4400939941406,289.2426452636719,1.0,0.1599441617727279,0.6078196167945862,0.6078196167945862,0.3921803832054138,1.0,-0.5957040786743164,0.4150285720825195,0.180675521492958,0.2425886839628219,0.0,0.0,1.0,24.679149627685547,25.0,-166.5227508544922,-9643.14453125,37.08716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703491210937,310.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,9038.3466796875,18000.0,0.0,0.0,0.0895722806453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808762431144714,0.880882978439331,-6.755924005119596e-06,0.0,9.090448293136431e-05,0.0,0.0,78.77369689941406,0.0,0.0,0.0,0.5112717747688293,4.0,0.0,1.0
839820,293.1088562011719,297.1499938964844,293.1499938964844,0.0029854031745344,-226.6087951660156,295.0670166015625,0.5484920144081116,0.050000000745058,0.045822836458683,294.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5484920144081116,0.050000000745058,0.0482536554336547,293.21826171875,297.1499938964844,293.1499938964844,0.0040100780315697,-234.98085021972656,296.45819091796875,0.5484920144081116,0.050000000745058,0.0356399863958358,293.0982360839844,297.1499938964844,293.1499938964844,0.0892671197652816,-2201.138916015625,304.1509094238281,0.7944275140762329,0.1473294645547866,0.1398499608039856,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5484920144081116,0.050000000745058,0.2288945615291595,291.0113525390625,291.1499938964844,271.5400085449219,270.0230712890625,281.3996276855469,293.4442443847656,291.2984619140625,1.0,0.1600967794656753,0.9229117631912231,0.9229117631912231,0.6000000238418579,1.0,-0.598175585269928,0.3130853474140167,0.2850902378559112,0.1404656171798706,0.0,0.0,0.7522177696228027,24.69775581359864,25.0,1647.3472900390625,-8454.4140625,37.30084609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68212890625,309.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,15216.8486328125,18000.0,0.0,0.0,0.1156954616308212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227002501487732,1.2270151376724243,-1.2583631360030267e-05,0.0,0.0001174161880044,0.0,0.0,207.0644073486328,0.0,0.0,0.0,0.6722214818000793,4.0,0.0,1.0
839880,293.1088562011719,297.1499938964844,293.1499938964844,0.0029854031745344,-226.6087951660156,295.0670166015625,0.5484920144081116,0.050000000745058,0.045822836458683,294.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5484920144081116,0.050000000745058,0.0482536554336547,293.21826171875,297.1499938964844,293.1499938964844,0.0040100780315697,-234.98085021972656,296.45819091796875,0.5484920144081116,0.050000000745058,0.0356399863958358,293.0982360839844,297.1499938964844,293.1499938964844,0.0892671197652816,-2201.138916015625,304.1509094238281,0.7944275140762329,0.1473294645547866,0.1398499608039856,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5484920144081116,0.050000000745058,0.2288945615291595,291.0113525390625,291.1499938964844,271.5400085449219,270.0230712890625,281.3996276855469,293.4442443847656,291.2984619140625,1.0,0.1600967794656753,0.9229117631912231,0.9229117631912231,0.6000000238418579,1.0,-0.598175585269928,0.3130853474140167,0.2850902378559112,0.1404656171798706,0.0,0.0,0.7522177696228027,24.69775581359864,25.0,1647.3472900390625,-8454.4140625,37.30084609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68212890625,309.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,15216.8486328125,18000.0,0.0,0.0,0.1156954616308212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227002501487732,1.2270151376724243,-1.2583631360030267e-05,0.0,0.0001174161880044,0.0,0.0,207.0644073486328,0.0,0.0,0.0,0.6722214818000793,4.0,0.0,1.0
839940,293.1123352050781,297.1499938964844,293.1499938964844,0.0028237868100404,-208.5890350341797,295.7168273925781,0.5485396385192871,0.050000000745058,0.0458224974572658,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393310546875,0.5485396385192871,0.050000000745058,0.0482532978057861,293.2183532714844,297.1499938964844,293.1499938964844,0.0038000773638486,-217.09600830078125,296.9824523925781,0.5485396385192871,0.050000000745058,0.0356397219002246,293.0977478027344,297.1499938964844,293.1499938964844,0.084713689982891,-2100.287109375,304.1571044921875,0.797450602054596,0.1487447917461395,0.1413755118846893,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393310546875,0.5485396385192871,0.050000000745058,0.2288928627967834,291.9444274902344,291.1499938964844,271.4833374023437,269.9870910644531,283.9100952148437,293.38507080078125,291.7649230957031,1.0,0.160245656967163,0.8773242831230164,0.8773242831230164,1.0,1.0,-0.6000030636787415,0.2587083578109741,0.3412947356700897,0.0858547389507293,0.0,0.0,0.0,24.695709228515625,25.0,-68.43006134033203,-3322.715087890625,37.4764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3497314453125,301.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22252.26171875,18000.0,0.0,0.0,0.1302841752767563,0.0,0.0,0.0,0.0,1.0,0.0039038441609591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078050397336483,0.1075320094823837,-0.0294816121459007,0.0,0.0001322218740824,0.0,0.0,5.05692195892334,0.0,0.0,0.0,0.2937627136707306,4.0,0.0,1.0
