time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.1123352050781,297.1499938964844,293.1499938964844,0.0028237868100404,-208.5890350341797,295.7168273925781,0.5485396385192871,0.050000000745058,0.0458224974572658,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393310546875,0.5485396385192871,0.050000000745058,0.0482532978057861,293.2183532714844,297.1499938964844,293.1499938964844,0.0038000773638486,-217.09600830078125,296.9824523925781,0.5485396385192871,0.050000000745058,0.0356397219002246,293.0977478027344,297.1499938964844,293.1499938964844,0.084713689982891,-2100.287109375,304.1571044921875,0.797450602054596,0.1487447917461395,0.1413755118846893,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393310546875,0.5485396385192871,0.050000000745058,0.2288928627967834,291.9444274902344,291.1499938964844,271.4833374023437,269.9870910644531,283.9100952148437,293.38507080078125,291.7649230957031,1.0,0.160245656967163,0.8773242831230164,0.8773242831230164,1.0,1.0,-0.6000030636787415,0.2587083578109741,0.3412947356700897,0.0858547389507293,0.0,0.0,0.0,24.695709228515625,25.0,-68.43006134033203,-3322.715087890625,37.4764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3497314453125,301.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22252.26171875,18000.0,0.0,0.0,0.1302841752767563,0.0,0.0,0.0,0.0,1.0,0.0039038441609591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078050397336483,0.1075320094823837,-0.0294816121459007,0.0,0.0001322218740824,0.0,0.0,5.05692195892334,0.0,0.0,0.0,0.2937627136707306,4.0,0.0,1.0
840060,293.1052551269531,297.1499938964844,293.1499938964844,0.0030172644183039,-238.6566162109375,294.562744140625,0.5486420392990112,0.050000000745058,0.045821763575077,294.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3897705078125,0.5486420392990112,0.050000000745058,0.048252522945404,293.2125244140625,297.1499938964844,293.1499938964844,0.0040529412217438,-247.37632751464844,295.963623046875,0.5486420392990112,0.050000000745058,0.0356391482055187,293.09765625,297.1499938964844,293.1499938964844,0.1002480387687683,-2436.625244140625,304.12841796875,0.7998492121696472,0.1500823348760604,0.1425524353981018,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3897705078125,0.5486420392990112,0.050000000745058,0.2288891971111297,290.2249450683594,291.1499938964844,271.4266662597656,269.95147705078125,282.6545104980469,293.3576965332031,289.7868957519531,1.0,0.1603936553001403,0.9263945817947388,0.9263945817947388,0.6000000238418579,1.0,-0.6014084219932556,0.3048221170902252,0.2965863347053528,0.1314619928598404,0.0,0.0,1.0,24.69365501403809,25.0,-1650.7760009765625,-5350.08935546875,37.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7929382324219,301.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.486328125,18000.0,0.0,0.0,0.1251402795314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181691512465477,0.1816957145929336,-4.202060154057108e-06,0.0,0.0001270014763576,0.0,0.0,7.138411521911621,0.0,0.0,0.0,0.288413256406784,4.0,0.0,1.0
840120,293.1052551269531,297.1499938964844,293.1499938964844,0.0030172644183039,-238.6566162109375,294.562744140625,0.5486420392990112,0.050000000745058,0.045821763575077,294.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3897705078125,0.5486420392990112,0.050000000745058,0.048252522945404,293.2125244140625,297.1499938964844,293.1499938964844,0.0040529412217438,-247.37632751464844,295.963623046875,0.5486420392990112,0.050000000745058,0.0356391482055187,293.09765625,297.1499938964844,293.1499938964844,0.1002480387687683,-2436.625244140625,304.12841796875,0.7998492121696472,0.1500823348760604,0.1425524353981018,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3897705078125,0.5486420392990112,0.050000000745058,0.2288891971111297,290.2249450683594,291.1499938964844,271.4266662597656,269.95147705078125,282.6545104980469,293.3576965332031,289.7868957519531,1.0,0.1603936553001403,0.9263945817947388,0.9263945817947388,0.6000000238418579,1.0,-0.6014084219932556,0.3048221170902252,0.2965863347053528,0.1314619928598404,0.0,0.0,1.0,24.69365501403809,25.0,-1650.7760009765625,-5350.08935546875,37.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7929382324219,301.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.486328125,18000.0,0.0,0.0,0.1251402795314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181691512465477,0.1816957145929336,-4.202060154057108e-06,0.0,0.0001270014763576,0.0,0.0,7.138411521911621,0.0,0.0,0.0,0.288413256406784,4.0,0.0,1.0
840180,293.0948181152344,297.1499938964844,293.1499938964844,0.0030499738641083,-232.0146942138672,295.1150817871094,0.5492129325866699,0.050000000745058,0.045817706733942,294.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.5492129325866699,0.050000000745058,0.0482482500374317,293.2018127441406,297.1499938964844,293.1499938964844,0.0039998451247811,-234.9743194580078,296.4048156738281,0.5492129325866699,0.050000000745058,0.0356359928846359,293.0943298339844,297.1499938964844,293.1499938964844,0.0933683142066001,-2282.86962890625,304.1481018066406,0.8039730787277222,0.152082160115242,0.1443343013525009,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.5492129325866699,0.050000000745058,0.2288689315319061,290.9607238769531,291.1499938964844,271.3699951171875,269.9161682128906,277.0147399902344,293.36981201171875,291.1943359375,1.0,0.1605777889490127,0.6293953061103821,0.6293953061103821,0.3706046938896179,1.0,-0.6035088896751404,0.4446018636226654,0.1589070111513137,0.2702471017837524,0.0,0.0,0.7668470144271851,24.622838973999023,25.0,930.8751220703124,-9922.3984375,37.836544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9283142089844,308.8525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,13266.3330078125,18000.0,0.0,0.0,0.1396257430315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456011533737185,1.145612120628357,-1.0969723916787189e-05,0.0,0.000141702388646,0.0,0.0,168.53038024902344,0.0,0.0,0.0,0.6319761872291565,4.0,0.0,1.0
840240,293.0948181152344,297.1499938964844,293.1499938964844,0.0030499738641083,-232.0146942138672,295.1150817871094,0.5492129325866699,0.050000000745058,0.045817706733942,294.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.5492129325866699,0.050000000745058,0.0482482500374317,293.2018127441406,297.1499938964844,293.1499938964844,0.0039998451247811,-234.9743194580078,296.4048156738281,0.5492129325866699,0.050000000745058,0.0356359928846359,293.0943298339844,297.1499938964844,293.1499938964844,0.0933683142066001,-2282.86962890625,304.1481018066406,0.8039730787277222,0.152082160115242,0.1443343013525009,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.5492129325866699,0.050000000745058,0.2288689315319061,290.9607238769531,291.1499938964844,271.3699951171875,269.9161682128906,277.0147399902344,293.36981201171875,291.1943359375,1.0,0.1605777889490127,0.6293953061103821,0.6293953061103821,0.3706046938896179,1.0,-0.6035088896751404,0.4446018636226654,0.1589070111513137,0.2702471017837524,0.0,0.0,0.7668470144271851,24.622838973999023,25.0,930.8751220703124,-9922.3984375,37.836544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9283142089844,308.8525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,13266.3330078125,18000.0,0.0,0.0,0.1396257430315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456011533737185,1.145612120628357,-1.0969723916787189e-05,0.0,0.000141702388646,0.0,0.0,168.53038024902344,0.0,0.0,0.0,0.6319761872291565,4.0,0.0,1.0
840300,293.0942687988281,297.1499938964844,293.1499938964844,0.0029883414972573,-224.488525390625,295.4096069335937,0.5492693781852722,0.050000000745058,0.0458173044025898,294.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5492693781852722,0.050000000745058,0.0482478290796279,293.20001220703125,297.1499938964844,293.1499938964844,0.0039143161848187,-227.2515106201172,296.6439819335937,0.5492693781852722,0.050000000745058,0.0356356836855411,293.09344482421875,297.1499938964844,293.1499938964844,0.0913071706891059,-2236.86181640625,304.1521301269531,0.8057450652122498,0.1529615819454193,0.1452295631170272,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.5492693781852722,0.050000000745058,0.2288669347763061,291.3746337890625,291.1499938964844,271.3416748046875,269.89862060546875,277.7237243652344,293.3504333496094,291.47442626953125,1.0,0.1606716215610504,0.6123708486557007,0.6123708486557007,0.3876291513442993,1.0,-0.6045795679092407,0.4264486134052276,0.1781309843063354,0.2519238889217376,0.0,0.0,0.1836890131235122,24.618148803710938,25.0,719.1168212890625,-8180.15673828125,37.94355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3362731933594,306.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27565.513671875,18000.0,0.0,0.0,0.150655910372734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916177988052368,0.4916254878044128,-7.704430572630372e-06,0.0,0.0001528965949546,0.0,0.0,38.64903259277344,0.0,0.0,0.0,0.3801387548446655,4.0,0.0,1.0
840360,293.0936584472656,297.1499938964844,293.1499938964844,0.0029616649262607,-223.9469146728516,295.40234375,0.5492917895317078,0.050000000745058,0.0458171442151069,294.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.5492917895317078,0.050000000745058,0.0482476614415645,293.1986389160156,297.1499938964844,293.1499938964844,0.0038886147085577,-227.2868804931641,296.623291015625,0.5492917895317078,0.050000000745058,0.035635557025671,293.0932006835937,297.1499938964844,293.1499938964844,0.0932482704520225,-2278.33642578125,304.1479797363281,0.8072248697280884,0.1537286192178726,0.1460033655166626,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.5492917895317078,0.050000000745058,0.2288661301136016,291.3477783203125,291.1499938964844,271.3133239746094,269.881103515625,278.2005920410156,293.32769775390625,291.08404541015625,1.0,0.1607643216848373,0.601468026638031,0.601468026638031,0.3985319435596466,1.0,-0.6055067777633667,0.4142441153526306,0.191262662410736,0.2395572364330291,0.0,0.0,0.0345465429127216,24.61960792541504,25.0,-964.4904174804688,-4291.44921875,38.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3128967285156,300.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22566.958984375,18000.0,0.0,0.0,0.1566252559423446,0.0,0.0,0.0,0.0,1.0,0.0029498951043933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915450826287269,0.1106196939945221,-0.0190746113657951,0.0,0.0001589547173352,0.0,0.0,5.296100616455078,0.0,0.0,0.0,0.2960787713527679,4.0,0.0,1.0
840420,293.0827941894531,297.1499938964844,293.1499938964844,0.0031900014728307,-248.3152008056641,294.7338256835937,0.549027681350708,0.050000000745058,0.0458190068602561,294.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.549027681350708,0.050000000745058,0.0482496209442615,293.1887512207031,297.1499938964844,293.1499938964844,0.0041135260835289,-247.0737152099609,296.013671875,0.549027681350708,0.050000000745058,0.0356370061635971,293.091552734375,297.1499938964844,293.1499938964844,0.1012205407023429,-2447.5595703125,304.1375427246094,0.8097825050354004,0.1554956138134002,0.1475735157728195,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.549027681350708,0.050000000745058,0.2288754284381866,290.29278564453125,291.1499938964844,271.25665283203125,269.84619140625,281.2563171386719,293.32159423828125,290.6532592773437,1.0,0.1609293222427368,0.895608127117157,0.895608127117157,0.6000000238418579,1.0,-0.6074086427688599,0.3169601857662201,0.2904484570026397,0.1422154456377029,0.0,0.0,1.0,24.670883178710938,25.0,932.3941040039062,-8383.689453125,38.23304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5281982421875,308.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,10992.994140625,18000.0,0.0,0.0,0.1646908521652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519932508468628,1.0520024299621582,-9.20642378332559e-06,0.0,0.0001671402860665,0.0,0.0,130.0835418701172,0.0,0.0,0.0,0.5890963673591614,4.0,0.0,1.0
840480,293.0827941894531,297.1499938964844,293.1499938964844,0.0031900014728307,-248.3152008056641,294.7338256835937,0.549027681350708,0.050000000745058,0.0458190068602561,294.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.549027681350708,0.050000000745058,0.0482496209442615,293.1887512207031,297.1499938964844,293.1499938964844,0.0041135260835289,-247.0737152099609,296.013671875,0.549027681350708,0.050000000745058,0.0356370061635971,293.091552734375,297.1499938964844,293.1499938964844,0.1012205407023429,-2447.5595703125,304.1375427246094,0.8097825050354004,0.1554956138134002,0.1475735157728195,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.549027681350708,0.050000000745058,0.2288754284381866,290.29278564453125,291.1499938964844,271.25665283203125,269.84619140625,281.2563171386719,293.32159423828125,290.6532592773437,1.0,0.1609293222427368,0.895608127117157,0.895608127117157,0.6000000238418579,1.0,-0.6074086427688599,0.3169601857662201,0.2904484570026397,0.1422154456377029,0.0,0.0,1.0,24.670883178710938,25.0,932.3941040039062,-8383.689453125,38.23304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5281982421875,308.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,10992.994140625,18000.0,0.0,0.0,0.1646908521652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519932508468628,1.0520024299621582,-9.20642378332559e-06,0.0,0.0001671402860665,0.0,0.0,130.0835418701172,0.0,0.0,0.0,0.5890963673591614,4.0,0.0,1.0
840540,293.0837097167969,297.1499938964844,293.1499938964844,0.002970952540636,-216.57090759277344,295.9838256835937,0.549108624458313,0.050000000745058,0.0458184331655502,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.549108624458313,0.050000000745058,0.0482490174472332,293.1867370605469,297.1499938964844,293.1499938964844,0.0038009425625205,-214.3744201660156,297.0710754394531,0.549108624458313,0.050000000745058,0.0356365591287612,293.0904235839844,297.1499938964844,293.1499938964844,0.0879892855882644,-2158.132568359375,304.1630554199219,0.8128715753555298,0.1571579873561859,0.1492512673139572,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901428222656,0.549108624458313,0.050000000745058,0.2288725525140762,292.10382080078125,291.1499938964844,271.2018737792969,269.81256103515625,283.7274169921875,293.2977600097656,292.31805419921875,1.0,0.1610872894525528,0.8791086673736572,0.8791086673736572,0.9867672324180604,1.0,-0.6094165444374084,0.2630098760128021,0.3464066684246063,0.0880093723535537,0.0,0.0,0.0,24.664457321166992,25.0,1190.286376953125,-4345.88037109375,38.42566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44293212890625,304.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,27030.328125,18000.0,0.0,0.0,0.1761105060577392,0.0,0.0,0.0,0.0,1.0,0.0012019920395687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144223541021347,0.1484500616788864,-0.0042265267111361,0.0,0.0001787297806004,0.0,0.0,8.632328033447266,0.0,0.0,0.0,0.3234443068504333,4.0,0.0,1.0
840600,293.0839233398437,297.1499938964844,293.1499938964844,0.0029626870527863,-215.74913024902344,296.010498046875,0.5491110682487488,0.050000000745058,0.0458184145390987,294.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5491110682487488,0.050000000745058,0.0482489988207817,293.18682861328125,297.1499938964844,293.1499938964844,0.0037913292180746,-213.62966918945312,297.0933532714844,0.5491110682487488,0.050000000745058,0.0356365442276001,293.0904541015625,297.1499938964844,293.1499938964844,0.0877980515360832,-2153.97021484375,304.16326904296875,0.8129591345787048,0.1572024524211883,0.1492994129657745,293.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5491110682487488,0.050000000745058,0.2288724780082702,292.1428527832031,291.1499938964844,271.20001220703125,269.8114318847656,283.7405700683594,293.2961120605469,292.3248291015625,1.0,0.1610927134752273,0.8774874806404114,0.8774874806404114,1.0,1.0,-0.6094741821289062,0.262724906206131,0.3467492461204529,0.0877126976847648,0.0,0.0,0.0,24.664426803588867,25.0,1053.8807373046875,-4136.28662109375,38.4316635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4598693847656,304.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,26428.900390625,18000.0,0.0,0.0,0.1762980222702026,0.0,0.0,0.0,0.0,1.0,0.0018893051892518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289327144622802,0.1387150585651397,-0.0097823543474078,0.0,0.0001789200905477,0.0,0.0,7.847959041595459,0.0,0.0,0.0,0.3197765350341797,4.0,0.0,1.0
840660,293.082275390625,297.1499938964844,293.1499938964844,0.0030285101383924,-231.65505981445312,295.3658447265625,0.5492244958877563,0.050000000745058,0.0458176061511039,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.5492244958877563,0.050000000745058,0.0482481457293033,293.18536376953125,297.1499938964844,293.1499938964844,0.0038953691255301,-230.35614013671875,296.5019226074219,0.5492244958877563,0.050000000745058,0.0356359183788299,293.09100341796875,297.1499938964844,293.1499938964844,0.0995257273316383,-2407.152587890625,304.1383056640625,0.8153741955757141,0.1585997194051742,0.1506090760231018,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.5492244958877563,0.050000000745058,0.2288684397935867,291.1524963378906,291.1499938964844,271.1433410644531,269.7767028808594,282.4822998046875,293.2934265136719,290.63671875,1.0,0.1612566262483596,0.9264925122261048,0.9264925122261048,0.6000000238418579,1.0,-0.6110382080078125,0.3095760345458984,0.301462173461914,0.1340416669845581,0.0,0.0,0.0,24.66212654113769,25.0,-2361.281494140625,-0.0,38.60275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7266540527344,297.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,19137.982421875,18000.0,0.0,0.0,0.1722400486469268,0.0,0.0,0.0,0.0,1.0,0.0111278789117932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001235951785929,0.0669860392808914,-0.0668624490499496,0.0,0.0001748017530189,0.0,0.0,2.642228603363037,0.0,0.0,0.0,0.2689639031887054,4.0,0.0,1.0
840720,293.082275390625,297.1499938964844,293.1499938964844,0.0030285101383924,-231.65505981445312,295.3658447265625,0.5492244958877563,0.050000000745058,0.0458176061511039,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.5492244958877563,0.050000000745058,0.0482481457293033,293.18536376953125,297.1499938964844,293.1499938964844,0.0038953691255301,-230.35614013671875,296.5019226074219,0.5492244958877563,0.050000000745058,0.0356359183788299,293.09100341796875,297.1499938964844,293.1499938964844,0.0995257273316383,-2407.152587890625,304.1383056640625,0.8153741955757141,0.1585997194051742,0.1506090760231018,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.5492244958877563,0.050000000745058,0.2288684397935867,291.1524963378906,291.1499938964844,271.1433410644531,269.7767028808594,282.4822998046875,293.2934265136719,290.63671875,1.0,0.1612566262483596,0.9264925122261048,0.9264925122261048,0.6000000238418579,1.0,-0.6110382080078125,0.3095760345458984,0.301462173461914,0.1340416669845581,0.0,0.0,0.0,24.66212654113769,25.0,-2361.281494140625,-0.0,38.60275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7266540527344,297.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,19137.982421875,18000.0,0.0,0.0,0.1722400486469268,0.0,0.0,0.0,0.0,1.0,0.0111278789117932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001235951785929,0.0669860392808914,-0.0668624490499496,0.0,0.0001748017530189,0.0,0.0,2.642228603363037,0.0,0.0,0.0,0.2689639031887054,4.0,0.0,1.0
840780,293.0639953613281,297.1499938964844,293.1499938964844,0.0033732012379914,-268.5234069824219,294.404296875,0.5497793555259705,0.050000000745058,0.0458136908710002,294.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616760253906,0.5497793555259705,0.050000000745058,0.0482440218329429,293.1698303222656,297.1499938964844,293.1499938964844,0.0042391489259898,-260.1964111328125,295.62677001953125,0.5497793555259705,0.050000000745058,0.0356328710913658,293.087890625,297.1499938964844,293.1499938964844,0.1109769642353057,-2646.918212890625,304.1262512207031,0.8190854787826538,0.1607144176959991,0.1524026691913604,293.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616760253906,0.5497793555259705,0.050000000745058,0.2288488745689392,289.6078491210937,291.1499938964844,271.086669921875,269.7419738769531,277.0172424316406,293.2801818847656,290.0318298339844,1.0,0.1614538580179214,0.6235429644584656,0.6235429644584656,0.3764570355415344,1.0,-0.6131539940834045,0.4453389346599579,0.1678150296211242,0.2688428163528442,0.0,0.0,1.0,24.594879150390625,25.0,629.42138671875,-10528.3642578125,38.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,310.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,10137.90234375,18000.0,0.0,0.0,0.1575707048177719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047473907470703,1.0047558546066284,-8.422965947829653e-06,0.0,0.0001599142269697,0.0,0.0,113.55919647216795,0.0,0.0,0.0,0.5657636523246765,4.0,0.0,1.0
840840,293.0639953613281,297.1499938964844,293.1499938964844,0.0033732012379914,-268.5234069824219,294.404296875,0.5497793555259705,0.050000000745058,0.0458136908710002,294.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616760253906,0.5497793555259705,0.050000000745058,0.0482440218329429,293.1698303222656,297.1499938964844,293.1499938964844,0.0042391489259898,-260.1964111328125,295.62677001953125,0.5497793555259705,0.050000000745058,0.0356328710913658,293.087890625,297.1499938964844,293.1499938964844,0.1109769642353057,-2646.918212890625,304.1262512207031,0.8190854787826538,0.1607144176959991,0.1524026691913604,293.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616760253906,0.5497793555259705,0.050000000745058,0.2288488745689392,289.6078491210937,291.1499938964844,271.086669921875,269.7419738769531,277.0172424316406,293.2801818847656,290.0318298339844,1.0,0.1614538580179214,0.6235429644584656,0.6235429644584656,0.3764570355415344,1.0,-0.6131539940834045,0.4453389346599579,0.1678150296211242,0.2688428163528442,0.0,0.0,1.0,24.594879150390625,25.0,629.42138671875,-10528.3642578125,38.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,310.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,10137.90234375,18000.0,0.0,0.0,0.1575707048177719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047473907470703,1.0047558546066284,-8.422965947829653e-06,0.0,0.0001599142269697,0.0,0.0,113.55919647216795,0.0,0.0,0.0,0.5657636523246765,4.0,0.0,1.0
840900,293.060546875,297.1499938964844,293.1499938964844,0.0032609479967504,-249.9447326660156,295.14923095703125,0.5498919486999512,0.050000000745058,0.0458128973841667,294.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5354919433594,0.5498919486999512,0.050000000745058,0.0482431873679161,293.1650085449219,297.1499938964844,293.1499938964844,0.0040764333680272,-241.28958129882807,296.26629638671875,0.5498919486999512,0.050000000745058,0.0356322526931762,293.0859680175781,297.1499938964844,293.1499938964844,0.102774828672409,-2470.228759765625,304.14532470703125,0.8210886716842651,0.1618813276290893,0.1535165756940841,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5354919433594,0.5498919486999512,0.050000000745058,0.2288449108600616,290.68145751953125,291.1499938964844,271.0583190917969,269.7245788574219,277.7309265136719,293.28790283203125,291.031005859375,1.0,0.1615573763847351,0.6072964668273926,0.6072964668273926,0.3927035331726074,1.0,-0.6144833564758301,0.4272895157337188,0.1871938109397888,0.2505753934383392,0.0,0.0,1.0,24.582075119018555,25.0,1347.71533203125,-10376.9833984375,38.949806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563659667969,310.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,13358.7080078125,19080.0,0.0,0.0,0.1649092733860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748902797698977,1.1749017238616943,-1.1403332791815046e-05,0.0,0.0001673619553912,0.0,0.0,180.3578338623047,0.0,0.0,0.0,0.6646118760108948,4.0,0.0,1.0
840960,293.0604248046875,297.1499938964844,293.1499938964844,0.0031635637860745,-237.0424652099609,295.6316223144531,0.5499751567840576,0.050000000745058,0.0458123125135898,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.5499751567840576,0.050000000745058,0.0482425689697265,293.1631164550781,297.1499938964844,293.1499938964844,0.0039477278478443,-228.67529296875,296.6776733398437,0.5499751567840576,0.050000000745058,0.0356317982077598,293.08502197265625,297.1499938964844,293.1499938964844,0.0982435941696167,-2371.37353515625,304.154296875,0.8228944540023804,0.1628773808479309,0.1545425355434417,293.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.5499751567840576,0.050000000745058,0.2288419902324676,291.3796691894531,291.1499938964844,271.0299987792969,269.7071838378906,278.2074584960937,293.2742919921875,291.57891845703125,1.0,0.1616621166467666,0.5967143774032593,0.5967143774032593,0.4032856225967407,1.0,-0.6157091856002808,0.4152504503726959,0.2004587054252624,0.2383190095424652,0.0,0.0,0.2165406793355941,24.57486343383789,25.0,1342.510986328125,-9623.4814453125,39.073028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00396728515625,309.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,28434.14453125,19080.0,0.0,0.0,0.1722075343132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533918261528015,0.8534026741981506,-1.0852827472263016e-05,0.0,0.0001747687638271,0.0,0.0,106.52995300292967,0.0,0.0,0.0,0.4769348800182342,4.0,0.0,1.0
841020,293.0576477050781,297.1499938964844,293.1499938964844,0.0031951668206602,-247.4243011474609,295.2688903808594,0.5496920943260193,0.050000000745058,0.0458142906427383,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.5496920943260193,0.050000000745058,0.0482446551322937,293.1595458984375,297.1499938964844,293.1499938964844,0.0039963372983038,-239.14024353027344,296.33013916015625,0.5496920943260193,0.050000000745058,0.0356333367526531,293.0846862792969,297.1499938964844,293.1499938964844,0.1072678416967392,-2562.79833984375,304.1360168457031,0.8253205418586731,0.1645933240652084,0.1562114804983139,293.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.5496920943260193,0.050000000745058,0.2288518697023391,290.7770080566406,291.1499938964844,270.97332763671875,269.6722717285156,281.13885498046875,293.2715759277344,290.3567810058594,1.0,0.1618481576442718,0.8753890991210938,0.8753890991210938,0.6000000238418579,1.0,-0.6177309155464172,0.3214345574378967,0.2962963581085205,0.1444247961044311,0.0,0.0,0.645600438117981,24.631128311157227,25.0,-1368.6453857421875,-4627.9248046875,39.284812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533386230469,300.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20964.759765625,19080.0,0.0,0.0,0.1721089035272598,0.0,0.0,0.0,0.0,1.0,0.0017026676796376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117827408015728,0.1242392882704734,-0.006411884445697,0.0,0.0001746686612023,0.0,0.0,5.600186824798584,0.0,0.0,0.0,0.2939787209033966,4.0,0.0,1.0
841080,293.0576477050781,297.1499938964844,293.1499938964844,0.0031951668206602,-247.4243011474609,295.2688903808594,0.5496920943260193,0.050000000745058,0.0458142906427383,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.5496920943260193,0.050000000745058,0.0482446551322937,293.1595458984375,297.1499938964844,293.1499938964844,0.0039963372983038,-239.14024353027344,296.33013916015625,0.5496920943260193,0.050000000745058,0.0356333367526531,293.0846862792969,297.1499938964844,293.1499938964844,0.1072678416967392,-2562.79833984375,304.1360168457031,0.8253205418586731,0.1645933240652084,0.1562114804983139,293.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.5496920943260193,0.050000000745058,0.2288518697023391,290.7770080566406,291.1499938964844,270.97332763671875,269.6722717285156,281.13885498046875,293.2715759277344,290.3567810058594,1.0,0.1618481576442718,0.8753890991210938,0.8753890991210938,0.6000000238418579,1.0,-0.6177309155464172,0.3214345574378967,0.2962963581085205,0.1444247961044311,0.0,0.0,0.645600438117981,24.631128311157227,25.0,-1368.6453857421875,-4627.9248046875,39.284812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533386230469,300.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20964.759765625,19080.0,0.0,0.0,0.1721089035272598,0.0,0.0,0.0,0.0,1.0,0.0017026676796376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117827408015728,0.1242392882704734,-0.006411884445697,0.0,0.0001746686612023,0.0,0.0,5.600186824798584,0.0,0.0,0.0,0.2939787209033966,4.0,0.0,1.0
841140,293.0507202148437,297.1499938964844,293.1499938964844,0.0032484394032508,-240.3517608642578,295.8341064453125,0.549767792224884,0.050000000745058,0.0458137579262256,294.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.549767792224884,0.050000000745058,0.0482440926134586,293.1521911621094,297.1499938964844,293.1499938964844,0.0039674234576523,-226.97805786132807,296.8006286621094,0.549767792224884,0.050000000745058,0.0356329232454299,293.0832214355469,297.1499938964844,293.1499938964844,0.0982067510485649,-2364.61767578125,304.15826416015625,0.8283716440200806,0.1665450781583786,0.1580239981412887,293.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.549767792224884,0.050000000745058,0.2288492023944854,291.552490234375,291.1499938964844,270.9166564941406,269.63720703125,283.6053771972656,293.2640686035156,292.07635498046875,1.0,0.1620282083749771,0.8775659203529358,0.8775659203529358,1.0,1.0,-0.6199007630348206,0.2671176791191101,0.3527831137180328,0.0898333415389061,0.0,0.0,0.0151587622240185,24.627382278442383,25.0,2147.09716796875,-8570.0380859375,39.50087738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928405761719,310.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,21035.822265625,18000.0,0.0,0.0,0.1709899008274078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196937322616575,1.0197046995162964,-1.107126627175603e-05,0.0,0.0001735330151859,0.0,0.0,140.84754943847656,0.0,0.0,0.0,0.5164589285850525,4.0,0.0,1.0
841200,293.0507202148437,297.1499938964844,293.1499938964844,0.0032484394032508,-240.3517608642578,295.8341064453125,0.549767792224884,0.050000000745058,0.0458137579262256,294.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.549767792224884,0.050000000745058,0.0482440926134586,293.1521911621094,297.1499938964844,293.1499938964844,0.0039674234576523,-226.97805786132807,296.8006286621094,0.549767792224884,0.050000000745058,0.0356329232454299,293.0832214355469,297.1499938964844,293.1499938964844,0.0982067510485649,-2364.61767578125,304.15826416015625,0.8283716440200806,0.1665450781583786,0.1580239981412887,293.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.549767792224884,0.050000000745058,0.2288492023944854,291.552490234375,291.1499938964844,270.9166564941406,269.63720703125,283.6053771972656,293.2640686035156,292.07635498046875,1.0,0.1620282083749771,0.8775659203529358,0.8775659203529358,1.0,1.0,-0.6199007630348206,0.2671176791191101,0.3527831137180328,0.0898333415389061,0.0,0.0,0.0151587622240185,24.627382278442383,25.0,2147.09716796875,-8570.0380859375,39.50087738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928405761719,310.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,21035.822265625,18000.0,0.0,0.0,0.1709899008274078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196937322616575,1.0197046995162964,-1.107126627175603e-05,0.0,0.0001735330151859,0.0,0.0,140.84754943847656,0.0,0.0,0.0,0.5164589285850525,4.0,0.0,1.0
841260,293.0548095703125,297.1499938964844,293.1499938964844,0.0030867976602166,-227.3985595703125,296.2047119140625,0.5498433113098145,0.050000000745058,0.0458132214844226,294.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.5498433113098145,0.050000000745058,0.0482435300946235,293.1543884277344,297.1499938964844,293.1499938964844,0.0037917823065072,-216.23245239257807,297.1029663085937,0.5498433113098145,0.050000000745058,0.0356325060129165,293.08404541015625,297.1499938964844,293.1499938964844,0.0980414673686027,-2360.408447265625,304.1533203125,0.830964207649231,0.168070763349533,0.1595667004585266,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.5498433113098145,0.050000000745058,0.2288465201854705,292.0814514160156,291.1499938964844,270.8599853515625,269.60186767578125,283.63311767578125,293.27105712890625,291.7442626953125,1.0,0.1622103005647659,0.8793622851371765,0.8793622851371765,1.0,1.0,-0.6217472553253174,0.2676664292812347,0.3540807962417602,0.0899917408823967,0.0,0.0,0.0,24.62868881225586,25.0,-915.4126586914062,-1297.88232421875,39.70072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,299.2943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20211.677734375,18000.0,0.0,0.0,0.1664746254682541,0.0,0.0,0.0,0.0,1.0,0.0083189951255917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107725784182548,0.0683233886957168,-0.057550810277462,0.0,0.0001689505734248,0.0,0.0,2.8544697761535645,0.0,0.0,0.0,0.2753186523914337,4.0,0.0,1.0
841320,293.0548095703125,297.1499938964844,293.1499938964844,0.0030867976602166,-227.3985595703125,296.2047119140625,0.5498433113098145,0.050000000745058,0.0458132214844226,294.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.5498433113098145,0.050000000745058,0.0482435300946235,293.1543884277344,297.1499938964844,293.1499938964844,0.0037917823065072,-216.23245239257807,297.1029663085937,0.5498433113098145,0.050000000745058,0.0356325060129165,293.08404541015625,297.1499938964844,293.1499938964844,0.0980414673686027,-2360.408447265625,304.1533203125,0.830964207649231,0.168070763349533,0.1595667004585266,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.5498433113098145,0.050000000745058,0.2288465201854705,292.0814514160156,291.1499938964844,270.8599853515625,269.60186767578125,283.63311767578125,293.27105712890625,291.7442626953125,1.0,0.1622103005647659,0.8793622851371765,0.8793622851371765,1.0,1.0,-0.6217472553253174,0.2676664292812347,0.3540807962417602,0.0899917408823967,0.0,0.0,0.0,24.62868881225586,25.0,-915.4126586914062,-1297.88232421875,39.70072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,299.2943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,20211.677734375,18000.0,0.0,0.0,0.1664746254682541,0.0,0.0,0.0,0.0,1.0,0.0083189951255917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107725784182548,0.0683233886957168,-0.057550810277462,0.0,0.0001689505734248,0.0,0.0,2.8544697761535645,0.0,0.0,0.0,0.2753186523914337,4.0,0.0,1.0
841380,293.04998779296875,297.1499938964844,293.1499938964844,0.0032446209806948,-250.31333923339844,295.47283935546875,0.5498732924461365,0.050000000745058,0.0458130091428756,294.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5498732924461365,0.050000000745058,0.0482433028519153,293.15093994140625,297.1499938964844,293.1499938964844,0.0039783967658877,-237.2834014892578,296.43475341796875,0.5498732924461365,0.050000000745058,0.0356323383748531,293.08404541015625,297.1499938964844,293.1499938964844,0.1098715811967849,-2611.68115234375,304.13116455078125,0.8322599530220032,0.1689639240503311,0.1603461354970932,293.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5498732924461365,0.050000000745058,0.2288454622030258,290.92315673828125,291.1499938964844,270.82977294921875,269.5829467773437,283.61865234375,293.2702331542969,290.3681335449219,1.0,0.1623059213161468,0.8803202509880066,0.8803202509880066,1.0,1.0,-0.6226806044578552,0.2680888772010803,0.3545917272567749,0.0902166664600372,0.0,0.0,0.0,24.63091278076172,25.0,-2521.70703125,-0.0,39.803707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162841796875,298.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18713.6953125,18000.0,0.0,0.0,0.1564283072948455,0.0,0.0,0.0,0.0,1.0,0.0119423260912299,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7095940822619013e-05,0.0682829171419143,-0.0682558268308639,0.0,0.0001587548467796,0.0,0.0,2.634318590164185,0.0,0.0,0.0,0.266529768705368,4.0,0.0,1.0
841440,293.041259765625,297.1499938964844,293.1499938964844,0.0034546935930848,-276.2295227050781,294.759765625,0.5499476194381714,0.050000000745058,0.0458124838769435,294.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330749511719,0.5499476194381714,0.050000000745058,0.0482427515089511,293.1438903808594,297.1499938964844,293.1499938964844,0.0042024874128401,-259.3594970703125,295.78240966796875,0.5499476194381714,0.050000000745058,0.0356319323182106,293.0829467773437,297.1499938964844,293.1499938964844,0.1201676502823829,-2824.86181640625,304.1158142089844,0.8336891531944275,0.169954627752304,0.1611775159835815,293.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330749511719,0.5499476194381714,0.050000000745058,0.2288428395986557,289.7700500488281,291.1499938964844,270.8033447265625,269.5662841796875,283.602783203125,293.2638244628906,289.5677185058594,1.0,0.1623917669057846,0.8811586499214172,0.8811586499214172,1.0,1.0,-0.6236733198165894,0.2685325443744659,0.3551407754421234,0.0904493480920791,0.0,0.0,1.0,24.6253604888916,25.0,-1075.586181640625,-7602.59765625,39.90504837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8958740234375,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,14153.2080078125,18000.0,0.0,0.0,0.1358155161142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532776236534118,0.3532816171646118,-3.991812718595611e-06,0.0,0.0001378354936605,0.0,0.0,14.38442325592041,0.0,0.0,0.0,0.3348071873188019,4.0,0.0,1.0
841500,293.03472900390625,297.1499938964844,293.1499938964844,0.0035164218861609,-270.2038879394531,295.2220458984375,0.5500813722610474,0.050000000745058,0.0458115451037883,294.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5500813722610474,0.050000000745058,0.048241764307022,293.1373596191406,297.1499938964844,293.1499938964844,0.0042053912766277,-249.5185394287109,296.17987060546875,0.5500813722610474,0.050000000745058,0.0356312021613121,293.08123779296875,297.1499938964844,293.1499938964844,0.111154168844223,-2632.977294921875,304.1390075683594,0.835578203201294,0.1711416691541671,0.1622520983219146,293.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5500813722610474,0.050000000745058,0.2288381457328796,290.4189453125,291.1499938964844,270.7749938964844,269.54833984375,283.5851745605469,293.25518798828125,291.158203125,1.0,0.1624882370233535,0.8820568323135376,0.8820568323135376,1.0,1.0,-0.6249540448188782,0.2690988481044769,0.3558551967144012,0.0907438471913337,0.0,0.0,1.0,24.611173629760746,25.0,2122.086181640625,-9455.015625,40.028602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5645751953125,313.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,10035.830078125,19080.0,0.0,0.0,0.1336580514907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982359409332277,0.998244285583496,-8.320683264173567e-06,0.0,0.0001356459397356,0.0,0.0,111.42478942871094,0.0,0.0,0.0,0.5776135325431824,4.0,0.0,1.0
841560,293.0365600585937,297.1499938964844,293.1499938964844,0.0032678949646651,-236.48709106445312,296.3538818359375,0.5502009987831116,0.050000000745058,0.0458107069134712,294.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.5502009987831116,0.050000000745058,0.048240877687931,293.1368408203125,297.1499938964844,293.1499938964844,0.0038958485238254,-218.19029235839844,297.18121337890625,0.5502009987831116,0.050000000745058,0.0356305502355098,293.0804748535156,297.1499938964844,293.1499938964844,0.097041942179203,-2331.662841796875,304.1663513183594,0.8374186754226685,0.172165185213089,0.1633081287145614,293.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9053955078125,0.5502009987831116,0.050000000745058,0.2288339585065841,292.13739013671875,291.1499938964844,270.7466735839844,269.53033447265625,283.5727844238281,293.2539367675781,292.60986328125,1.0,0.1625875234603881,0.8821781873703003,0.8821781873703003,1.0,1.0,-0.6262136101722717,0.2696321904659271,0.3565813899040222,0.0910125896334648,0.0,0.0,0.0,24.59951400756836,25.0,2212.32373046875,-5985.0966796875,40.15283584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0117492675781,309.2512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,27069.486328125,19080.0,0.0,0.0,0.1350178718566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006507366895675,0.2006571888923645,-6.448559361160733e-06,0.0,0.0001370259706163,0.0,0.0,12.02211570739746,0.0,0.0,0.0,0.3280553221702575,4.0,0.0,1.0
841620,293.03839111328125,297.1499938964844,293.1499938964844,0.0032440382055938,-242.79884338378903,296.0962219238281,0.5502711534500122,0.050000000745058,0.0458102077245712,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255615234375,0.5502711534500122,0.050000000745058,0.0482403561472892,293.13739013671875,297.1499938964844,293.1499938964844,0.0038905031979084,-225.336654663086,296.924560546875,0.5502711534500122,0.050000000745058,0.0356301628053188,293.0812072753906,297.1499938964844,293.1499938964844,0.1061215698719024,-2524.940185546875,304.1438903808594,0.8400843143463135,0.1737762540578842,0.1649156212806701,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255615234375,0.5502711534500122,0.050000000745058,0.228831484913826,291.69061279296875,291.1499938964844,270.69000244140625,269.4939880371094,283.5526123046875,293.2603454589844,291.2305908203125,1.0,0.1627821326255798,0.8824208378791809,0.8824208378791809,1.0,1.0,-0.6281381845474243,0.2704451084136963,0.3576931059360504,0.0914266258478164,0.0,0.0,0.0,24.602754592895508,25.0,-1884.841552734375,-0.0,40.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3939208984375,299.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20216.4765625,19080.0,0.0,0.0,0.123341403901577,0.0,0.0,0.0,0.0,1.0,0.0102004371583461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004522334493231,0.0660750195384025,-0.065622791647911,0.0,0.0001251758512808,0.0,0.0,2.752360343933105,0.0,0.0,0.0,0.276212215423584,4.0,0.0,1.0
841680,293.03839111328125,297.1499938964844,293.1499938964844,0.0032440382055938,-242.79884338378903,296.0962219238281,0.5502711534500122,0.050000000745058,0.0458102077245712,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255615234375,0.5502711534500122,0.050000000745058,0.0482403561472892,293.13739013671875,297.1499938964844,293.1499938964844,0.0038905031979084,-225.336654663086,296.924560546875,0.5502711534500122,0.050000000745058,0.0356301628053188,293.0812072753906,297.1499938964844,293.1499938964844,0.1061215698719024,-2524.940185546875,304.1438903808594,0.8400843143463135,0.1737762540578842,0.1649156212806701,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255615234375,0.5502711534500122,0.050000000745058,0.228831484913826,291.69061279296875,291.1499938964844,270.69000244140625,269.4939880371094,283.5526123046875,293.2603454589844,291.2305908203125,1.0,0.1627821326255798,0.8824208378791809,0.8824208378791809,1.0,1.0,-0.6281381845474243,0.2704451084136963,0.3576931059360504,0.0914266258478164,0.0,0.0,0.0,24.602754592895508,25.0,-1884.841552734375,-0.0,40.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3939208984375,299.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20216.4765625,19080.0,0.0,0.0,0.123341403901577,0.0,0.0,0.0,0.0,1.0,0.0102004371583461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004522334493231,0.0660750195384025,-0.065622791647911,0.0,0.0001251758512808,0.0,0.0,2.752360343933105,0.0,0.0,0.0,0.276212215423584,4.0,0.0,1.0
841740,293.0216064453125,297.1499938964844,293.1499938964844,0.0036677001044154,-291.4598999023437,294.8733825683594,0.5504252314567566,0.050000000745058,0.0458091273903846,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877746582031,0.5504252314567566,0.050000000745058,0.0482392162084579,293.1233825683594,297.1499938964844,293.1499938964844,0.00432750582695,-265.3861694335937,295.7901916503906,0.5504252314567566,0.050000000745058,0.0356293208897113,293.0790710449219,297.1499938964844,293.1499938964844,0.1242333054542541,-2897.910400390625,304.118408203125,0.8432380557060242,0.1759403645992279,0.1667658388614654,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877746582031,0.5504252314567566,0.050000000745058,0.2288260757923126,289.65338134765625,291.1499938964844,270.6333312988281,269.45721435546875,283.5209655761719,293.2472839355469,290.0272827148437,1.0,0.1629792004823684,0.8826634883880615,0.8826634883880615,1.0,1.0,-0.6303483247756958,0.2713788747787475,0.3589694499969482,0.0918986797332763,0.0,0.0,1.0,24.59282112121582,25.0,887.4928588867188,-9583.3095703125,40.59657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77105712890625,313.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,9406.6044921875,18000.0,0.0,0.0,0.0970965549349784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825960636138916,0.8259668946266174,-6.270019184739795e-06,0.0,9.854065865511076e-05,0.0,0.0,67.41241455078125,0.0,0.0,0.0,0.4808707535266876,4.0,0.0,1.0
