time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0216064453125,297.1499938964844,293.1499938964844,0.0036677001044154,-291.4598999023437,294.8733825683594,0.5504252314567566,0.050000000745058,0.0458091273903846,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877746582031,0.5504252314567566,0.050000000745058,0.0482392162084579,293.1233825683594,297.1499938964844,293.1499938964844,0.00432750582695,-265.3861694335937,295.7901916503906,0.5504252314567566,0.050000000745058,0.0356293208897113,293.0790710449219,297.1499938964844,293.1499938964844,0.1242333054542541,-2897.910400390625,304.118408203125,0.8432380557060242,0.1759403645992279,0.1667658388614654,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6877746582031,0.5504252314567566,0.050000000745058,0.2288260757923126,289.65338134765625,291.1499938964844,270.6333312988281,269.45721435546875,283.5209655761719,293.2472839355469,290.0272827148437,1.0,0.1629792004823684,0.8826634883880615,0.8826634883880615,1.0,1.0,-0.6303483247756958,0.2713788747787475,0.3589694499969482,0.0918986797332763,0.0,0.0,1.0,24.59282112121582,25.0,887.4928588867188,-9583.3095703125,40.59657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77105712890625,313.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,9406.6044921875,18000.0,0.0,0.0,0.0970965549349784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825960636138916,0.8259668946266174,-6.270019184739795e-06,0.0,9.854065865511076e-05,0.0,0.0,67.41241455078125,0.0,0.0,0.0,0.4808707535266876,4.0,0.0,1.0
841860,293.0230712890625,297.1499938964844,293.1499938964844,0.0032660108990967,-233.5204162597656,296.8008117675781,0.5506508946418762,0.050000000745058,0.0458075515925884,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4550170898437,0.5506508946418762,0.050000000745058,0.0482375547289848,293.1209411621094,297.1499938964844,293.1499938964844,0.003822028171271,-211.6537933349609,297.5091552734375,0.5506508946418762,0.050000000745058,0.0356280952692031,293.0776062011719,297.1499938964844,293.1499938964844,0.0981953889131546,-2348.802001953125,304.1701354980469,0.8469453454017639,0.1780480444431305,0.1689064055681228,293.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4550170898437,0.5506508946418762,0.050000000745058,0.228818193078041,292.6070861816406,291.1499938964844,270.57666015625,269.4198913574219,283.49566650390625,293.2432556152344,292.68572998046875,1.0,0.1631890088319778,0.8828940391540527,0.8828940391540527,1.0,1.0,-0.6329025626182556,0.2724555134773254,0.3604470193386078,0.0924460068345069,0.0,0.0,0.0,24.572696685791016,25.0,981.0809936523438,-4321.20703125,40.855247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2550354003906,306.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,22978.716796875,18000.0,0.0,0.0,0.1016443520784378,0.0,0.0,0.0,0.0,1.0,0.0031641130335628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927014127373695,0.1145644634962081,-0.0218630451709032,0.0,0.000103156096884,0.0,0.0,5.586895942687988,0.0,0.0,0.0,0.2986980676651001,4.0,0.0,1.0
841920,293.0230712890625,297.1499938964844,293.1499938964844,0.0032660108990967,-233.5204162597656,296.8008117675781,0.5506508946418762,0.050000000745058,0.0458075515925884,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4550170898437,0.5506508946418762,0.050000000745058,0.0482375547289848,293.1209411621094,297.1499938964844,293.1499938964844,0.003822028171271,-211.6537933349609,297.5091552734375,0.5506508946418762,0.050000000745058,0.0356280952692031,293.0776062011719,297.1499938964844,293.1499938964844,0.0981953889131546,-2348.802001953125,304.1701354980469,0.8469453454017639,0.1780480444431305,0.1689064055681228,293.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4550170898437,0.5506508946418762,0.050000000745058,0.228818193078041,292.6070861816406,291.1499938964844,270.57666015625,269.4198913574219,283.49566650390625,293.2432556152344,292.68572998046875,1.0,0.1631890088319778,0.8828940391540527,0.8828940391540527,1.0,1.0,-0.6329025626182556,0.2724555134773254,0.3604470193386078,0.0924460068345069,0.0,0.0,0.0,24.572696685791016,25.0,981.0809936523438,-4321.20703125,40.855247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2550354003906,306.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,22978.716796875,18000.0,0.0,0.0,0.1016443520784378,0.0,0.0,0.0,0.0,1.0,0.0031641130335628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927014127373695,0.1145644634962081,-0.0218630451709032,0.0,0.000103156096884,0.0,0.0,5.586895942687988,0.0,0.0,0.0,0.2986980676651001,4.0,0.0,1.0
841980,293.01983642578125,297.1499938964844,293.1499938964844,0.0034626128617674,-266.1737060546875,295.8274841308594,0.5506930947303772,0.050000000745058,0.0458072498440742,294.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5506930947303772,0.050000000745058,0.0482372380793094,293.11798095703125,297.1499938964844,293.1499938964844,0.0040579983033239,-241.2447967529297,296.5996398925781,0.5506930947303772,0.050000000745058,0.0356278605759143,293.07830810546875,297.1499938964844,293.1499938964844,0.117933839559555,-2763.633056640625,304.1296081542969,0.8495456576347351,0.1797379106283188,0.1704956591129303,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5506930947303772,0.050000000745058,0.2288167029619217,290.995849609375,291.1499938964844,270.5199890136719,269.3820495605469,283.473388671875,293.246337890625,290.41571044921875,1.0,0.163393348455429,0.883124589920044,0.883124589920044,1.0,1.0,-0.6348070502281189,0.2732584178447723,0.3615486323833465,0.092860959470272,0.0,0.0,0.0,24.58114624023437,25.0,-2545.853515625,-0.0,41.074249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5570068359375,299.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18683.67578125,18000.0,0.0,0.0,0.0900359824299812,0.0,0.0,0.0,0.0,1.0,0.0117987543344497,0.0,-0.0,-0.0,0.0,0.0,0.0,3.527793160174042e-05,0.0678921118378639,-0.0678568333387374,0.0,9.137507004197688e-05,0.0,0.0,2.6149489879608154,0.0,0.0,0.0,0.2663119435310364,4.0,0.0,1.0
842040,293.01983642578125,297.1499938964844,293.1499938964844,0.0034626128617674,-266.1737060546875,295.8274841308594,0.5506930947303772,0.050000000745058,0.0458072498440742,294.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5506930947303772,0.050000000745058,0.0482372380793094,293.11798095703125,297.1499938964844,293.1499938964844,0.0040579983033239,-241.2447967529297,296.5996398925781,0.5506930947303772,0.050000000745058,0.0356278605759143,293.07830810546875,297.1499938964844,293.1499938964844,0.117933839559555,-2763.633056640625,304.1296081542969,0.8495456576347351,0.1797379106283188,0.1704956591129303,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5506930947303772,0.050000000745058,0.2288167029619217,290.995849609375,291.1499938964844,270.5199890136719,269.3820495605469,283.473388671875,293.246337890625,290.41571044921875,1.0,0.163393348455429,0.883124589920044,0.883124589920044,1.0,1.0,-0.6348070502281189,0.2732584178447723,0.3615486323833465,0.092860959470272,0.0,0.0,0.0,24.58114624023437,25.0,-2545.853515625,-0.0,41.074249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5570068359375,299.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18683.67578125,18000.0,0.0,0.0,0.0900359824299812,0.0,0.0,0.0,0.0,1.0,0.0117987543344497,0.0,-0.0,-0.0,0.0,0.0,0.0,3.527793160174042e-05,0.0678921118378639,-0.0678568333387374,0.0,9.137507004197688e-05,0.0,0.0,2.6149489879608154,0.0,0.0,0.0,0.2663119435310364,4.0,0.0,1.0
842100,293.0104675292969,297.1499938964844,293.1499938964844,0.0037148953415453,-297.4956359863281,295.0436706542969,0.5507671236991882,0.050000000745058,0.0458067320287227,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85089111328125,0.5507671236991882,0.050000000745058,0.0482366941869258,293.1101989746094,297.1499938964844,293.1499938964844,0.0043235467746853,-267.3236389160156,295.86968994140625,0.5507671236991882,0.050000000745058,0.0356274582445621,293.0771789550781,297.1499938964844,293.1499938964844,0.1307930648326873,-3024.9765625,304.1102600097656,0.8511538505554199,0.180862694978714,0.171441450715065,293.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85089111328125,0.5507671236991882,0.050000000745058,0.2288141101598739,289.6736755371094,291.1499938964844,270.4916687011719,269.3629150390625,283.4571228027344,293.2389831542969,289.4569091796875,1.0,0.1634967625141143,0.8832399249076843,0.8832399249076843,1.0,1.0,-0.6359370946884155,0.2737351059913635,0.3622020184993744,0.0931046530604362,0.0,0.0,1.0,24.577098846435547,25.0,-1166.513427734375,-7718.0498046875,41.19480514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.430419921875,308.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,14346.25390625,18000.0,0.0,0.0,0.0757067054510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399625718593597,0.3399665653705597,-3.983918759331573e-06,0.0,7.683267904212698e-05,0.0,0.0,13.703953742980955,0.0,0.0,0.0,0.3305574357509613,4.0,0.0,1.0
842160,293.0037841796875,297.1499938964844,293.1499938964844,0.0037739931140094,-290.1542053222656,295.50750732421875,0.5509024858474731,0.050000000745058,0.0458057895302772,294.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16357421875,0.5509024858474731,0.050000000745058,0.0482357032597065,293.1033630371094,297.1499938964844,293.1499938964844,0.004331927280873,-257.2509460449219,296.27764892578125,0.5509024858474731,0.050000000745058,0.0356267243623733,293.075439453125,297.1499938964844,293.1499938964844,0.1207704171538353,-2815.7958984375,304.13641357421875,0.8531600832939148,0.1821254938840866,0.1725872009992599,293.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16357421875,0.5509024858474731,0.050000000745058,0.2288094013929367,290.3397521972656,291.1499938964844,270.4633483886719,269.3435974121094,283.4400634765625,293.2296142578125,291.08624267578125,1.0,0.1636046916246414,0.8833515048027039,0.8833515048027039,1.0,1.0,-0.6373032331466675,0.274310827255249,0.362992376089096,0.0933978483080864,0.0,0.0,1.0,24.563751220703125,25.0,2120.87939453125,-9556.2919921875,41.33171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3428039550781,313.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,9991.41015625,18000.0,0.0,0.0,0.0809521824121475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953750371932985,0.995383322238922,-8.27600342745427e-06,0.0,8.215617708628997e-05,0.0,0.0,110.49608612060548,0.0,0.0,0.0,0.5612295866012573,4.0,0.0,1.0
842220,293.0082397460937,297.1499938964844,293.1499938964844,0.0033767900895327,-244.91259765625,296.8390808105469,0.5510662198066711,0.050000000745058,0.0458046495914459,294.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4170837402344,0.5510662198066711,0.050000000745058,0.04823449999094,293.1038513183594,297.1499938964844,293.1499938964844,0.003882544580847,-218.0962677001953,297.4725952148437,0.5510662198066711,0.050000000745058,0.0356258377432823,293.07525634765625,297.1499938964844,293.1499938964844,0.1060067564249038,-2506.91552734375,304.1617736816406,0.8566140532493591,0.1840643435716629,0.1746117770671844,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4170837402344,0.5510662198066711,0.050000000745058,0.2288037091493606,292.41082763671875,291.1499938964844,270.4066772460937,269.30450439453125,283.41815185546875,293.2316589355469,292.120849609375,1.0,0.1638239175081253,0.8835746645927429,0.8835746645927429,1.0,1.0,-0.6397224068641663,0.2753289043903351,0.3643935024738312,0.0939241275191307,0.0,0.0,0.0,24.554304122924805,25.0,-136.91802978515625,-3705.76806640625,41.59043502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.184814453125,303.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,21044.80859375,18000.0,0.0,0.0,0.0870418027043342,0.0,0.0,0.0,0.0,1.0,0.004318508785218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669473558664321,0.0993726029992103,-0.0324252508580684,0.0,8.833636093186215e-05,0.0,0.0,4.407260417938232,0.0,0.0,0.0,0.2848955690860748,4.0,0.0,1.0
842280,293.0082397460937,297.1499938964844,293.1499938964844,0.0033767900895327,-244.91259765625,296.8390808105469,0.5510662198066711,0.050000000745058,0.0458046495914459,294.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4170837402344,0.5510662198066711,0.050000000745058,0.04823449999094,293.1038513183594,297.1499938964844,293.1499938964844,0.003882544580847,-218.0962677001953,297.4725952148437,0.5510662198066711,0.050000000745058,0.0356258377432823,293.07525634765625,297.1499938964844,293.1499938964844,0.1060067564249038,-2506.91552734375,304.1617736816406,0.8566140532493591,0.1840643435716629,0.1746117770671844,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4170837402344,0.5510662198066711,0.050000000745058,0.2288037091493606,292.41082763671875,291.1499938964844,270.4066772460937,269.30450439453125,283.41815185546875,293.2316589355469,292.120849609375,1.0,0.1638239175081253,0.8835746645927429,0.8835746645927429,1.0,1.0,-0.6397224068641663,0.2753289043903351,0.3643935024738312,0.0939241275191307,0.0,0.0,0.0,24.554304122924805,25.0,-136.91802978515625,-3705.76806640625,41.59043502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.184814453125,303.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,21044.80859375,18000.0,0.0,0.0,0.0870418027043342,0.0,0.0,0.0,0.0,1.0,0.004318508785218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669473558664321,0.0993726029992103,-0.0324252508580684,0.0,8.833636093186215e-05,0.0,0.0,4.407260417938232,0.0,0.0,0.0,0.2848955690860748,4.0,0.0,1.0
842340,292.99884033203125,297.1499938964844,293.1499938964844,0.0037548774853348,-297.17236328125,295.48046875,0.5511257648468018,0.050000000745058,0.0458042286336422,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.5511257648468018,0.050000000745058,0.0482340604066848,293.09600830078125,297.1499938964844,293.1499938964844,0.0042969421483576,-262.766357421875,296.1981506347656,0.5511257648468018,0.050000000745058,0.035625509917736,293.0751342773437,297.1499938964844,293.1499938964844,0.1320104300975799,-3041.833251953125,304.1141357421875,0.859401285648346,0.1859719008207321,0.1763020902872085,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.5511257648468018,0.050000000745058,0.2288016080856323,290.1009826660156,291.1499938964844,270.3500061035156,269.2646789550781,283.39208984375,293.2282409667969,289.5933837890625,1.0,0.1640373319387436,0.8837978839874268,0.8837978839874268,1.0,1.0,-0.6417469382286072,0.2761814594268799,0.3655655086040497,0.0943681597709655,0.0,0.0,0.5909974575042725,24.56077003479004,25.0,-2450.618408203125,-4124.41748046875,41.82356643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75079345703125,299.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.076761245727539,0.0,0.0,0.0,0.0,1.0,0.006595623679459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822018757462501,0.1279391795396804,-0.04573730006814,0.0,7.790289964759722e-05,0.0,0.0,4.928889751434326,0.0,0.0,0.0,0.2722992897033691,4.0,0.0,1.0
842400,292.99884033203125,297.1499938964844,293.1499938964844,0.0037548774853348,-297.17236328125,295.48046875,0.5511257648468018,0.050000000745058,0.0458042286336422,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.5511257648468018,0.050000000745058,0.0482340604066848,293.09600830078125,297.1499938964844,293.1499938964844,0.0042969421483576,-262.766357421875,296.1981506347656,0.5511257648468018,0.050000000745058,0.035625509917736,293.0751342773437,297.1499938964844,293.1499938964844,0.1320104300975799,-3041.833251953125,304.1141357421875,0.859401285648346,0.1859719008207321,0.1763020902872085,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.5511257648468018,0.050000000745058,0.2288016080856323,290.1009826660156,291.1499938964844,270.3500061035156,269.2646789550781,283.39208984375,293.2282409667969,289.5933837890625,1.0,0.1640373319387436,0.8837978839874268,0.8837978839874268,1.0,1.0,-0.6417469382286072,0.2761814594268799,0.3655655086040497,0.0943681597709655,0.0,0.0,0.5909974575042725,24.56077003479004,25.0,-2450.618408203125,-4124.41748046875,41.82356643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75079345703125,299.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.076761245727539,0.0,0.0,0.0,0.0,1.0,0.006595623679459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822018757462501,0.1279391795396804,-0.04573730006814,0.0,7.790289964759722e-05,0.0,0.0,4.928889751434326,0.0,0.0,0.0,0.2722992897033691,4.0,0.0,1.0
842460,292.9886779785156,297.1499938964844,293.1499938964844,0.0037554018199443,-278.32452392578125,296.35009765625,0.55137699842453,0.050000000745058,0.0458024889230728,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.55137699842453,0.050000000745058,0.0482322238385677,293.0848693847656,297.1499938964844,293.1499938964844,0.0042221234180033,-242.04547119140625,296.9718933105469,0.55137699842453,0.050000000745058,0.0356241576373577,293.07232666015625,297.1499938964844,293.1499938964844,0.1157634109258651,-2702.673828125,304.1563720703125,0.8633944988250732,0.1884429901838302,0.1785904914140701,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.55137699842453,0.050000000745058,0.2287929058074951,291.3803405761719,291.1499938964844,270.2933654785156,269.2245178222656,283.3601379394531,293.2131042480469,291.9580383300781,1.0,0.1642622053623199,0.8840134143829346,0.8840134143829346,1.0,1.0,-0.6444768905639648,0.2773312032222748,0.3671456575393677,0.0949588194489479,0.0,0.0,0.0,24.53804588317871,25.0,2364.907958984375,-8935.83203125,42.10494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,311.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21213.654296875,18000.0,0.0,0.0,0.086397461593151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251033067703248,0.925113320350647,-9.994393622037023e-06,0.0,8.768243424128741e-05,0.0,0.0,112.56948852539062,0.0,0.0,0.0,0.4761207103729248,4.0,0.0,1.0
842520,292.9886779785156,297.1499938964844,293.1499938964844,0.0037554018199443,-278.32452392578125,296.35009765625,0.55137699842453,0.050000000745058,0.0458024889230728,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.55137699842453,0.050000000745058,0.0482322238385677,293.0848693847656,297.1499938964844,293.1499938964844,0.0042221234180033,-242.04547119140625,296.9718933105469,0.55137699842453,0.050000000745058,0.0356241576373577,293.07232666015625,297.1499938964844,293.1499938964844,0.1157634109258651,-2702.673828125,304.1563720703125,0.8633944988250732,0.1884429901838302,0.1785904914140701,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.55137699842453,0.050000000745058,0.2287929058074951,291.3803405761719,291.1499938964844,270.2933654785156,269.2245178222656,283.3601379394531,293.2131042480469,291.9580383300781,1.0,0.1642622053623199,0.8840134143829346,0.8840134143829346,1.0,1.0,-0.6444768905639648,0.2773312032222748,0.3671456575393677,0.0949588194489479,0.0,0.0,0.0,24.53804588317871,25.0,2364.907958984375,-8935.83203125,42.10494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,311.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21213.654296875,18000.0,0.0,0.0,0.086397461593151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251033067703248,0.925113320350647,-9.994393622037023e-06,0.0,8.768243424128741e-05,0.0,0.0,112.56948852539062,0.0,0.0,0.0,0.4761207103729248,4.0,0.0,1.0
842580,292.9913330078125,297.1499938964844,293.1499938964844,0.003621308133006,-269.5343322753906,296.6174621582031,0.5514684319496155,0.050000000745058,0.0458018481731414,294.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.5514684319496155,0.050000000745058,0.048231553286314,293.0849609375,297.1499938964844,293.1499938964844,0.0040791118517518,-235.01834106445312,297.1966552734375,0.5514684319496155,0.050000000745058,0.035623662173748,293.07305908203125,297.1499938964844,293.1499938964844,0.1178787499666214,-2745.85595703125,304.1475830078125,0.8664965033531189,0.1902635991573333,0.1804514527320861,293.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.5514684319496155,0.050000000745058,0.2287897169589996,291.7423400878906,291.1499938964844,270.2368469238281,269.1844177246094,283.3392944335937,293.2176513671875,291.3709716796875,1.0,0.1644877195358276,0.8842289447784424,0.8842289447784424,1.0,1.0,-0.6467044353485107,0.2782693207263946,0.3684350848197937,0.095446340739727,0.0,0.0,0.0,24.540508270263672,25.0,-1114.5430908203125,-1021.1734008789062,42.35868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,298.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,19920.396484375,18000.0,0.0,0.0,0.091460071504116,0.0,0.0,0.0,0.0,1.0,0.0086487084627151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083610452711582,0.0670752972364425,-0.0587142519652843,0.0,9.282035171054304e-05,0.0,0.0,2.7599596977233887,0.0,0.0,0.0,0.2734981477260589,4.0,0.0,1.0
842640,292.9913330078125,297.1499938964844,293.1499938964844,0.003621308133006,-269.5343322753906,296.6174621582031,0.5514684319496155,0.050000000745058,0.0458018481731414,294.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.5514684319496155,0.050000000745058,0.048231553286314,293.0849609375,297.1499938964844,293.1499938964844,0.0040791118517518,-235.01834106445312,297.1966552734375,0.5514684319496155,0.050000000745058,0.035623662173748,293.07305908203125,297.1499938964844,293.1499938964844,0.1178787499666214,-2745.85595703125,304.1475830078125,0.8664965033531189,0.1902635991573333,0.1804514527320861,293.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.5514684319496155,0.050000000745058,0.2287897169589996,291.7423400878906,291.1499938964844,270.2368469238281,269.1844177246094,283.3392944335937,293.2176513671875,291.3709716796875,1.0,0.1644877195358276,0.8842289447784424,0.8842289447784424,1.0,1.0,-0.6467044353485107,0.2782693207263946,0.3684350848197937,0.095446340739727,0.0,0.0,0.0,24.540508270263672,25.0,-1114.5430908203125,-1021.1734008789062,42.35868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,298.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,19920.396484375,18000.0,0.0,0.0,0.091460071504116,0.0,0.0,0.0,0.0,1.0,0.0086487084627151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083610452711582,0.0670752972364425,-0.0587142519652843,0.0,9.282035171054304e-05,0.0,0.0,2.7599596977233887,0.0,0.0,0.0,0.2734981477260589,4.0,0.0,1.0
842700,292.986083984375,297.1499938964844,293.1499938964844,0.0038217660039663,-297.5902709960937,295.936279296875,0.5514975190162659,0.050000000745058,0.0458016470074653,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.5514975190162659,0.050000000745058,0.0482313372194767,293.0805358886719,297.1499938964844,293.1499938964844,0.0042960015125572,-258.64654541015625,296.55181884765625,0.5514975190162659,0.050000000745058,0.0356235019862651,293.0729675292969,297.1499938964844,293.1499938964844,0.1320373713970184,-3033.915283203125,304.12213134765625,0.8679234981536865,0.191256046295166,0.1813185513019561,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.5514975190162659,0.050000000745058,0.2287887036800384,290.54931640625,291.1499938964844,270.2086181640625,269.1643981933594,283.3258056640625,293.2151184082031,289.99078369140625,1.0,0.1645983308553695,0.8843367099761963,0.8843367099761963,1.0,1.0,-0.6477430462837219,0.2787076234817505,0.3690354526042938,0.0956727489829063,0.0,0.0,0.0,24.544132232666016,25.0,-2615.090576171875,-0.0,42.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,298.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18662.873046875,18000.0,0.0,0.0,0.08869169652462,0.0,0.0,0.0,0.0,1.0,0.0119419936090707,0.0,-0.0,-0.0,0.0,0.0,0.0,2.918588688771706e-05,0.0681915059685707,-0.0681623145937919,0.0,9.001079888548702e-05,0.0,0.0,2.6236608028411865,0.0,0.0,0.0,0.2662133872509002,4.0,0.0,1.0
842760,292.9770812988281,297.1499938964844,293.1499938964844,0.0040823044255375,-325.37261962890625,295.3834533691406,0.5515885353088379,0.050000000745058,0.0458010137081146,294.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.5515885353088379,0.050000000745058,0.0482306741178035,293.07257080078125,297.1499938964844,293.1499938964844,0.0045541902072727,-280.31378173828125,296.02325439453125,0.5515885353088379,0.050000000745058,0.0356230102479457,293.0716552734375,297.1499938964844,293.1499938964844,0.1411769688129425,-3213.69677734375,304.1113586425781,0.869723916053772,0.1924912333488464,0.1823685616254806,293.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.5515885353088379,0.050000000745058,0.2287855595350265,289.5365905761719,291.1499938964844,270.1803894042969,269.14434814453125,283.3034973144531,293.2065734863281,289.6983337402344,1.0,0.1647114306688308,0.8907563090324402,0.8907563090324402,1.0,1.0,-0.6489971280097961,0.2794245183467865,0.3695726096630096,0.0961300134658813,0.0,0.0,1.0,24.53827667236328,25.0,149.41372680664062,-8715.7041015625,42.61569595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997009277344,310.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,9038.4423828125,18000.0,0.0,0.0,0.0836885347962379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352898120880127,0.7352951765060425,-5.327138296706835e-06,0.0,8.493322093272582e-05,0.0,0.0,49.946571350097656,0.0,0.0,0.0,0.4576973617076874,4.0,0.0,1.0
842820,292.9754333496094,297.1499938964844,293.1499938964844,0.0037507864180952,-272.0488586425781,296.9817199707031,0.5518253445625305,0.050000000745058,0.0457993820309639,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9297790527344,0.5518253445625305,0.050000000745058,0.0482289530336856,293.0677490234375,297.1499938964844,293.1499938964844,0.0041451696306467,-232.79702758789065,297.48681640625,0.5518253445625305,0.050000000745058,0.035621739923954,293.07000732421875,297.1499938964844,293.1499938964844,0.1146100610494613,-2670.156005859375,304.16705322265625,0.8737396597862244,0.1948208659887313,0.1846841275691986,293.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9297790527344,0.5518253445625305,0.050000000745058,0.2287773936986923,292.0989685058594,291.1499938964844,270.12408447265625,269.1043395996094,283.26336669921875,293.2004089355469,292.31890869140625,1.0,0.1649471521377563,0.9035955667495728,0.9035955667495728,1.0,1.0,-0.6517608165740967,0.2809638679027557,0.3707969486713409,0.0970988497138023,0.0,0.0,0.0,24.518875122070312,25.0,1331.304443359375,-4632.64990234375,42.90841293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345397949219,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25230.11328125,18000.0,0.0,0.0,0.1025031879544258,0.0,0.0,0.0,0.0,1.0,0.001424072892405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350377053022384,0.1404977887868881,-0.0054600778967142,0.0,0.0001040277056745,0.0,0.0,7.619402408599853,0.0,0.0,0.0,0.3135501742362976,4.0,0.0,1.0
842880,292.9754333496094,297.1499938964844,293.1499938964844,0.0037507864180952,-272.0488586425781,296.9817199707031,0.5518253445625305,0.050000000745058,0.0457993820309639,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9297790527344,0.5518253445625305,0.050000000745058,0.0482289530336856,293.0677490234375,297.1499938964844,293.1499938964844,0.0041451696306467,-232.79702758789065,297.48681640625,0.5518253445625305,0.050000000745058,0.035621739923954,293.07000732421875,297.1499938964844,293.1499938964844,0.1146100610494613,-2670.156005859375,304.16705322265625,0.8737396597862244,0.1948208659887313,0.1846841275691986,293.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9297790527344,0.5518253445625305,0.050000000745058,0.2287773936986923,292.0989685058594,291.1499938964844,270.12408447265625,269.1043395996094,283.26336669921875,293.2004089355469,292.31890869140625,1.0,0.1649471521377563,0.9035955667495728,0.9035955667495728,1.0,1.0,-0.6517608165740967,0.2809638679027557,0.3707969486713409,0.0970988497138023,0.0,0.0,0.0,24.518875122070312,25.0,1331.304443359375,-4632.64990234375,42.90841293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345397949219,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25230.11328125,18000.0,0.0,0.0,0.1025031879544258,0.0,0.0,0.0,0.0,1.0,0.001424072892405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350377053022384,0.1404977887868881,-0.0054600778967142,0.0,0.0001040277056745,0.0,0.0,7.619402408599853,0.0,0.0,0.0,0.3135501742362976,4.0,0.0,1.0
842940,292.9728088378906,297.1499938964844,293.1499938964844,0.0039232596755027,-301.20867919921875,296.3241271972656,0.5518695116043091,0.050000000745058,0.0457990691065788,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.5518695116043091,0.050000000745058,0.0482286252081394,293.06451416015625,297.1499938964844,293.1499938964844,0.0043336302042007,-257.38336181640625,296.8494567871094,0.5518695116043091,0.050000000745058,0.0356214977800846,293.0708923339844,297.1499938964844,293.1499938964844,0.1327579617500305,-3039.8330078125,304.1297912597656,0.8766006231307983,0.1966628730297088,0.1864403188228607,293.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.5518695116043091,0.050000000745058,0.2287758290767669,290.8785705566406,291.1499938964844,270.0679016113281,269.0643615722656,283.22821044921875,293.2009582519531,290.371337890625,1.0,0.1651770770549774,0.9164347648620604,0.9164347648620604,1.0,1.0,-0.6538655757904053,0.2821919322013855,0.3716736435890198,0.0978937745094299,0.0,0.0,0.0,24.529067993164062,25.0,-2345.2822265625,-0.0,43.16009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1747741699219,297.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.71484375,18000.0,0.0,0.0,0.1048551574349403,0.0,0.0,0.0,0.0,1.0,0.0109541667625308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001532040914753,0.0662660375237464,-0.0661128312349319,0.0,0.0001064146490534,0.0,0.0,2.5956709384918213,0.0,0.0,0.0,0.2681037485599518,4.0,0.0,1.0
843000,292.9728088378906,297.1499938964844,293.1499938964844,0.0039232596755027,-301.20867919921875,296.3241271972656,0.5518695116043091,0.050000000745058,0.0457990691065788,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.5518695116043091,0.050000000745058,0.0482286252081394,293.06451416015625,297.1499938964844,293.1499938964844,0.0043336302042007,-257.38336181640625,296.8494567871094,0.5518695116043091,0.050000000745058,0.0356214977800846,293.0708923339844,297.1499938964844,293.1499938964844,0.1327579617500305,-3039.8330078125,304.1297912597656,0.8766006231307983,0.1966628730297088,0.1864403188228607,293.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.5518695116043091,0.050000000745058,0.2287758290767669,290.8785705566406,291.1499938964844,270.0679016113281,269.0643615722656,283.22821044921875,293.2009582519531,290.371337890625,1.0,0.1651770770549774,0.9164347648620604,0.9164347648620604,1.0,1.0,-0.6538655757904053,0.2821919322013855,0.3716736435890198,0.0978937745094299,0.0,0.0,0.0,24.529067993164062,25.0,-2345.2822265625,-0.0,43.16009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1747741699219,297.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.71484375,18000.0,0.0,0.0,0.1048551574349403,0.0,0.0,0.0,0.0,1.0,0.0109541667625308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001532040914753,0.0662660375237464,-0.0661128312349319,0.0,0.0001064146490534,0.0,0.0,2.5956709384918213,0.0,0.0,0.0,0.2681037485599518,4.0,0.0,1.0
843060,292.9599609375,297.1499938964844,293.1499938964844,0.0042555108666419,-331.197265625,295.8592224121094,0.5520380139350891,0.050000000745058,0.0457979068160057,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84197998046875,0.5520380139350891,0.050000000745058,0.0482274033129215,293.0526733398437,297.1499938964844,293.1499938964844,0.0046480381861329,-279.5428466796875,296.38983154296875,0.5520380139350891,0.050000000745058,0.0356205962598323,293.0687255859375,297.1499938964844,293.1499938964844,0.140199139714241,-3183.00048828125,304.12628173828125,0.8797314167022705,0.1987805962562561,0.1882650256156921,293.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84197998046875,0.5520380139350891,0.050000000745058,0.2287700325250625,289.929443359375,291.1499938964844,270.0207214355469,269.03076171875,283.0457763671875,293.211669921875,290.5051574707031,1.0,0.1653743833303451,0.9445737600326538,0.9445737600326538,0.8451787829399109,1.0,-0.6560443639755249,0.2887568771839142,0.3672874867916107,0.103985384106636,0.0,0.0,1.0,24.517911911010746,25.0,1391.102294921875,-8948.666015625,43.39850997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678649902344,310.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,9515.6484375,18000.0,0.0,0.0,0.1035282984375953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557318687438964,0.9557396173477172,-7.698714398429729e-06,0.0,0.0001050680657499,0.0,0.0,98.4086456298828,0.0,0.0,0.0,0.5428875684738159,4.0,0.0,1.0
843120,292.9589538574219,297.1499938964844,293.1499938964844,0.0041993670165538,-320.7281188964844,296.1610717773437,0.5520886182785034,0.050000000745058,0.0457975603640079,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359313964844,0.5520886182785034,0.050000000745058,0.0482270382344722,293.0513000488281,297.1499938964844,293.1499938964844,0.0045776143670082,-270.2997741699219,296.6689147949219,0.5520886182785034,0.050000000745058,0.0356203243136405,293.0682373046875,297.1499938964844,293.1499938964844,0.1345055550336837,-3068.277587890625,304.1387634277344,0.8804337382316589,0.1992012560367584,0.1886639893054962,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359313964844,0.5520886182785034,0.050000000745058,0.228768303990364,290.4233093261719,291.1499938964844,270.0118713378906,269.0244445800781,282.9835205078125,293.2198791503906,291.0559387207031,1.0,0.1654129475355148,0.9498608708381652,0.9498608708381652,0.8160887956619263,1.0,-0.656519889831543,0.2909529209136963,0.3655669689178467,0.106075644493103,0.0,0.0,1.0,24.513078689575195,25.0,1822.029296875,-9001.92578125,43.44818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1851501464844,310.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,10601.6982421875,18000.0,0.0,0.0,0.1068770810961723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034771203994751,1.0347801446914673,-8.899697604647372e-06,0.0,0.0001084666509996,0.0,0.0,123.72601318359376,0.0,0.0,0.0,0.5802001357078552,4.0,0.0,1.0
843180,292.9610900878906,297.1499938964844,293.1499938964844,0.0038805936928838,-285.4478759765625,297.1109619140625,0.5523053407669067,0.050000000745058,0.0457960702478885,294.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.5523053407669067,0.050000000745058,0.0482254661619663,293.0503234863281,297.1499938964844,293.1499938964844,0.0042257495224475,-240.7288513183593,297.5402526855469,0.5523053407669067,0.050000000745058,0.0356191657483577,293.0682983398437,297.1499938964844,293.1499938964844,0.1236947104334831,-2848.63427734375,304.1568298339844,0.884158194065094,0.2012705504894256,0.1908272951841354,293.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.5523053407669067,0.050000000745058,0.2287608534097671,291.9570617675781,291.1499938964844,269.9559936523437,268.9845275878906,281.9213562011719,293.1927795410156,291.614013671875,1.0,0.1656582504510879,0.98328697681427,0.98328697681427,0.6321776509284973,1.0,-0.6591023206710815,0.3247386813163757,0.3343636095523834,0.1392152905464172,0.0,0.0,0.0,24.50056266784668,25.0,-609.3399047851562,-3787.609619140625,43.738895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4658203125,301.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,21499.5859375,18000.0,0.0,0.0,0.1202182322740554,0.0,0.0,0.0,0.0,1.0,0.0038914415054023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756803825497627,0.1043125092983245,-0.0286321323364973,0.0,0.0001220062258653,0.0,0.0,4.738944053649902,0.0,0.0,0.0,0.2890633940696716,4.0,0.0,1.0
843240,292.9610900878906,297.1499938964844,293.1499938964844,0.0038805936928838,-285.4478759765625,297.1109619140625,0.5523053407669067,0.050000000745058,0.0457960702478885,294.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.5523053407669067,0.050000000745058,0.0482254661619663,293.0503234863281,297.1499938964844,293.1499938964844,0.0042257495224475,-240.7288513183593,297.5402526855469,0.5523053407669067,0.050000000745058,0.0356191657483577,293.0682983398437,297.1499938964844,293.1499938964844,0.1236947104334831,-2848.63427734375,304.1568298339844,0.884158194065094,0.2012705504894256,0.1908272951841354,293.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.5523053407669067,0.050000000745058,0.2287608534097671,291.9570617675781,291.1499938964844,269.9559936523437,268.9845275878906,281.9213562011719,293.1927795410156,291.614013671875,1.0,0.1656582504510879,0.98328697681427,0.98328697681427,0.6321776509284973,1.0,-0.6591023206710815,0.3247386813163757,0.3343636095523834,0.1392152905464172,0.0,0.0,0.0,24.50056266784668,25.0,-609.3399047851562,-3787.609619140625,43.738895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4658203125,301.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,21499.5859375,18000.0,0.0,0.0,0.1202182322740554,0.0,0.0,0.0,0.0,1.0,0.0038914415054023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756803825497627,0.1043125092983245,-0.0286321323364973,0.0,0.0001220062258653,0.0,0.0,4.738944053649902,0.0,0.0,0.0,0.2890633940696716,4.0,0.0,1.0
843300,292.9580383300781,297.1499938964844,293.1499938964844,0.00408756127581,-314.012939453125,296.49853515625,0.5523860454559326,0.050000000745058,0.045795515179634,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5523860454559326,0.050000000745058,0.0482248812913894,293.04742431640625,297.1499938964844,293.1499938964844,0.0044443262740969,-264.17138671875,296.9513244628906,0.5523860454559326,0.050000000745058,0.0356187336146831,293.0687255859375,297.1499938964844,293.1499938964844,0.1382455825805664,-3141.309326171875,304.12908935546875,0.8856266140937805,0.2022188305854797,0.1916862875223159,293.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5523860454559326,0.050000000745058,0.2287580817937851,290.82427978515625,291.1499938964844,269.9281311035156,268.964599609375,280.5017395019531,293.1860656738281,290.27569580078125,1.0,0.1657797694206237,1.0,1.0,0.5402220487594604,1.0,-0.6601279377937317,0.3691732585430145,0.2909546792507171,0.1832843571901321,0.0,0.0,0.0,24.500980377197266,25.0,-2637.151123046875,-18.522197723388672,43.86793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70928955078125,296.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,19366.212890625,18000.0,0.0,0.0,0.120948776602745,0.0,0.0,0.0,0.0,1.0,0.010170710273087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007751944940537,0.0648993924260139,-0.0641242042183876,0.0,0.0001227476313943,0.0,0.0,2.590187788009644,0.0,0.0,0.0,0.2701210677623749,4.0,0.0,1.0
843360,292.94921875,297.1499938964844,293.1499938964844,0.0044092540629208,-353.7525634765625,295.7108764648437,0.5523809194564819,0.050000000745058,0.0457955449819564,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433349609375,0.5523809194564819,0.050000000745058,0.0482249148190021,293.0397033691406,297.1499938964844,293.1499938964844,0.0047735692933201,-295.93438720703125,296.1930847167969,0.5523809194564819,0.050000000745058,0.0356187596917152,293.0675964355469,297.1499938964844,293.1499938964844,0.1550120562314987,-3468.920654296875,304.1029968261719,0.8872345089912415,0.2034665793180465,0.1927095353603363,293.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433349609375,0.5523809194564819,0.050000000745058,0.228758230805397,289.3405456542969,291.1499938964844,269.9002990722656,268.94464111328125,281.3558349609375,293.2095642089844,289.2292785644531,1.0,0.1658989638090133,0.9901390075683594,0.9901390075683594,0.6321776509284973,1.0,-0.6613562703132629,0.3301690518856048,0.3311871886253357,0.1441665738821029,0.0,0.0,1.0,24.50707244873047,25.0,-717.0712890625,-8909.9345703125,44.00836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400146484375,309.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,9393.9560546875,18000.0,0.0,0.0,0.1160724535584449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070154547691345,0.70702064037323,-5.159899956197478e-06,0.0,0.0001177987869596,0.0,0.0,45.9067611694336,0.0,0.0,0.0,0.4498886168003082,4.0,0.0,1.0
843420,292.94219970703125,297.1499938964844,293.1499938964844,0.0041618458926677,-306.0484313964844,297.0735168457031,0.5526192784309387,0.050000000745058,0.045793917030096,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5526192784309387,0.050000000745058,0.0482231974601745,293.03076171875,297.1499938964844,293.1499938964844,0.0044615897350013,-254.03292846679688,297.4576110839844,0.5526192784309387,0.050000000745058,0.0356174893677234,293.0647888183594,297.1499938964844,293.1499938964844,0.1284583508968353,-2936.4111328125,304.1623840332031,0.8915967345237732,0.2061313986778259,0.1952767074108123,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5526192784309387,0.050000000745058,0.2287500947713852,291.5783386230469,291.1499938964844,269.84478759765625,268.9048156738281,282.7875366210937,293.2432556152344,291.9129333496094,1.0,0.1661500036716461,0.9704170823097228,0.9704170823097228,0.8160887956619263,1.0,-0.664421796798706,0.2956980466842651,0.3687237203121185,0.1091735437512397,0.0,0.0,0.0,24.48548698425293,25.0,1958.8114013671875,-7985.7236328125,44.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9933776855469,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,29853.404296875,18000.0,0.0,0.0,0.1361741870641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346543431282043,0.6346635222434998,-9.197248800774103e-06,0.0,0.0001381994807161,0.0,0.0,62.19606399536133,0.0,0.0,0.0,0.379876971244812,4.0,0.0,1.0
843480,292.94219970703125,297.1499938964844,293.1499938964844,0.0041618458926677,-306.0484313964844,297.0735168457031,0.5526192784309387,0.050000000745058,0.045793917030096,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5526192784309387,0.050000000745058,0.0482231974601745,293.03076171875,297.1499938964844,293.1499938964844,0.0044615897350013,-254.03292846679688,297.4576110839844,0.5526192784309387,0.050000000745058,0.0356174893677234,293.0647888183594,297.1499938964844,293.1499938964844,0.1284583508968353,-2936.4111328125,304.1623840332031,0.8915967345237732,0.2061313986778259,0.1952767074108123,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5526192784309387,0.050000000745058,0.2287500947713852,291.5783386230469,291.1499938964844,269.84478759765625,268.9048156738281,282.7875366210937,293.2432556152344,291.9129333496094,1.0,0.1661500036716461,0.9704170823097228,0.9704170823097228,0.8160887956619263,1.0,-0.664421796798706,0.2956980466842651,0.3687237203121185,0.1091735437512397,0.0,0.0,0.0,24.48548698425293,25.0,1958.8114013671875,-7985.7236328125,44.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9933776855469,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,29853.404296875,18000.0,0.0,0.0,0.1361741870641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346543431282043,0.6346635222434998,-9.197248800774103e-06,0.0,0.0001381994807161,0.0,0.0,62.19606399536133,0.0,0.0,0.0,0.379876971244812,4.0,0.0,1.0
843540,292.9424133300781,297.1499938964844,293.1499938964844,0.0042136400006711,-318.20318603515625,296.9198913574219,0.5526576042175293,0.050000000745058,0.0457936488091945,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.5526576042175293,0.050000000745058,0.0482229143381118,293.0293273925781,297.1499938964844,293.1499938964844,0.0045093069784343,-263.6415405273437,297.29022216796875,0.5526576042175293,0.050000000745058,0.0356172807514667,293.0662841796875,297.1499938964844,293.1499938964844,0.1382904946804046,-3132.9580078125,304.13934326171875,0.8945863246917725,0.2079915553331375,0.1971557736396789,293.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.5526576042175293,0.050000000745058,0.2287487536668777,291.1796569824219,291.1499938964844,269.7895202636719,268.864990234375,283.0681457519531,293.2037353515625,290.8004150390625,1.0,0.1663964837789535,0.9506951570510864,0.9506951570510864,1.0,1.0,-0.6666744947433472,0.2885054647922516,0.3781690299510956,0.1015386804938316,0.0,0.0,0.0,24.497034072875977,25.0,-1559.306640625,-443.96234130859375,44.60862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3310241699219,297.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19936.78125,18000.0,0.0,0.0,0.1412175893783569,0.0,0.0,0.0,0.0,1.0,0.0093569355085492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037272274494171,0.0656013712286949,-0.0618741437792778,0.0,0.0001433179131709,0.0,0.0,2.697448253631592,0.0,0.0,0.0,0.2734971046447754,4.0,0.0,1.0
