time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.9424133300781,297.1499938964844,293.1499938964844,0.0042136400006711,-318.20318603515625,296.9198913574219,0.5526576042175293,0.050000000745058,0.0457936488091945,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.5526576042175293,0.050000000745058,0.0482229143381118,293.0293273925781,297.1499938964844,293.1499938964844,0.0045093069784343,-263.6415405273437,297.29022216796875,0.5526576042175293,0.050000000745058,0.0356172807514667,293.0662841796875,297.1499938964844,293.1499938964844,0.1382904946804046,-3132.9580078125,304.13934326171875,0.8945863246917725,0.2079915553331375,0.1971557736396789,293.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.5526576042175293,0.050000000745058,0.2287487536668777,291.1796569824219,291.1499938964844,269.7895202636719,268.864990234375,283.0681457519531,293.2037353515625,290.8004150390625,1.0,0.1663964837789535,0.9506951570510864,0.9506951570510864,1.0,1.0,-0.6666744947433472,0.2885054647922516,0.3781690299510956,0.1015386804938316,0.0,0.0,0.0,24.497034072875977,25.0,-1559.306640625,-443.96234130859375,44.60862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3310241699219,297.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19936.78125,18000.0,0.0,0.0,0.1412175893783569,0.0,0.0,0.0,0.0,1.0,0.0093569355085492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037272274494171,0.0656013712286949,-0.0618741437792778,0.0,0.0001433179131709,0.0,0.0,2.697448253631592,0.0,0.0,0.0,0.2734971046447754,4.0,0.0,1.0
843660,292.9302978515625,297.1499938964844,293.1499938964844,0.0045472928322851,-346.8782043457031,296.5650939941406,0.552828848361969,0.050000000745058,0.0457924753427505,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.552828848361969,0.050000000745058,0.048221681267023,293.0178527832031,297.1499938964844,293.1499938964844,0.0048215491697192,-284.5877990722656,296.92529296875,0.552828848361969,0.050000000745058,0.0356163717806339,293.0644836425781,297.1499938964844,293.1499938964844,0.1454363763332367,-3268.517578125,304.13580322265625,0.8981460928916931,0.2104676812887191,0.1992940306663513,293.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.552828848361969,0.050000000745058,0.2287428975105285,290.3426513671875,291.1499938964844,269.73443603515625,268.8251647949219,282.7938842773437,293.2503662109375,290.9190368652344,1.0,0.1666434109210968,0.9704170823097228,0.9704170823097228,0.7846300601959229,1.0,-0.6692294478416443,0.2994184792041778,0.3698109686374664,0.1118808984756469,0.0,0.0,1.0,24.48965835571289,25.0,1565.9224853515625,-9131.166015625,44.90273284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123291015625,309.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,10164.6640625,18000.0,0.0,0.0,0.1375897377729416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047682523727417,1.0047765970230105,-8.429272384091746e-06,0.0,0.0001396360894432,0.0,0.0,113.62051391601562,0.0,0.0,0.0,0.5659189820289612,4.0,0.0,1.0
843720,292.9302978515625,297.1499938964844,293.1499938964844,0.0045472928322851,-346.8782043457031,296.5650939941406,0.552828848361969,0.050000000745058,0.0457924753427505,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.552828848361969,0.050000000745058,0.048221681267023,293.0178527832031,297.1499938964844,293.1499938964844,0.0048215491697192,-284.5877990722656,296.92529296875,0.552828848361969,0.050000000745058,0.0356163717806339,293.0644836425781,297.1499938964844,293.1499938964844,0.1454363763332367,-3268.517578125,304.13580322265625,0.8981460928916931,0.2104676812887191,0.1992940306663513,293.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.552828848361969,0.050000000745058,0.2287428975105285,290.3426513671875,291.1499938964844,269.73443603515625,268.8251647949219,282.7938842773437,293.2503662109375,290.9190368652344,1.0,0.1666434109210968,0.9704170823097228,0.9704170823097228,0.7846300601959229,1.0,-0.6692294478416443,0.2994184792041778,0.3698109686374664,0.1118808984756469,0.0,0.0,1.0,24.48965835571289,25.0,1565.9224853515625,-9131.166015625,44.90273284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123291015625,309.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,10164.6640625,18000.0,0.0,0.0,0.1375897377729416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047682523727417,1.0047765970230105,-8.429272384091746e-06,0.0,0.0001396360894432,0.0,0.0,113.62051391601562,0.0,0.0,0.0,0.5659189820289612,4.0,0.0,1.0
843780,292.9316101074219,297.1499938964844,293.1499938964844,0.0042006033472716,-306.7785949707031,297.55938720703125,0.5530833005905151,0.050000000745058,0.0457907393574714,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03985595703125,0.5530833005905151,0.050000000745058,0.0482198558747768,293.0165405273437,297.1499938964844,293.1499938964844,0.0044418321922421,-251.38758850097656,297.8542175292969,0.5530833005905151,0.050000000745058,0.0356150195002555,293.0647888183594,297.1499938964844,293.1499938964844,0.1313618123531341,-2987.77783203125,304.16015625,0.901894509792328,0.2125813961029052,0.2014931589365005,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03985595703125,0.5530833005905151,0.050000000745058,0.2287342399358749,292.028076171875,291.1499938964844,269.6795959472656,268.785400390625,280.9871826171875,293.2242736816406,291.7012634277344,1.0,0.1669009625911712,0.9901390075683594,0.9901390075683594,0.5692601203918457,1.0,-0.6718525290489197,0.3580398261547088,0.3138126730918884,0.1697608381509781,0.0,0.0,0.0,24.47470474243164,25.0,-656.8511352539062,-4056.70703125,45.20862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6350402832031,301.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22004.240234375,18000.0,0.0,0.0,0.1482865065336227,0.0,0.0,0.0,0.0,1.0,0.0036690174601972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799995213747024,0.1067177951335907,-0.0267182737588882,0.0,0.0001504919491708,0.0,0.0,4.966516971588135,0.0,0.0,0.0,0.2923885285854339,4.0,0.0,1.0
843840,292.9316101074219,297.1499938964844,293.1499938964844,0.0042006033472716,-306.7785949707031,297.55938720703125,0.5530833005905151,0.050000000745058,0.0457907393574714,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03985595703125,0.5530833005905151,0.050000000745058,0.0482198558747768,293.0165405273437,297.1499938964844,293.1499938964844,0.0044418321922421,-251.38758850097656,297.8542175292969,0.5530833005905151,0.050000000745058,0.0356150195002555,293.0647888183594,297.1499938964844,293.1499938964844,0.1313618123531341,-2987.77783203125,304.16015625,0.901894509792328,0.2125813961029052,0.2014931589365005,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03985595703125,0.5530833005905151,0.050000000745058,0.2287342399358749,292.028076171875,291.1499938964844,269.6795959472656,268.785400390625,280.9871826171875,293.2242736816406,291.7012634277344,1.0,0.1669009625911712,0.9901390075683594,0.9901390075683594,0.5692601203918457,1.0,-0.6718525290489197,0.3580398261547088,0.3138126730918884,0.1697608381509781,0.0,0.0,0.0,24.47470474243164,25.0,-656.8511352539062,-4056.70703125,45.20862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6350402832031,301.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22004.240234375,18000.0,0.0,0.0,0.1482865065336227,0.0,0.0,0.0,0.0,1.0,0.0036690174601972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799995213747024,0.1067177951335907,-0.0267182737588882,0.0,0.0001504919491708,0.0,0.0,4.966516971588135,0.0,0.0,0.0,0.2923885285854339,4.0,0.0,1.0
843900,292.9286804199219,297.1499938964844,293.1499938964844,0.0044480739161372,-340.747802734375,296.9280090332031,0.5532166957855225,0.050000000745058,0.0457898303866386,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.5532166957855225,0.050000000745058,0.0482188984751701,293.0137634277344,297.1499938964844,293.1499938964844,0.0046973214484751,-278.64141845703125,297.2375793457031,0.5532166957855225,0.050000000745058,0.0356143154203891,293.0653686523437,297.1499938964844,293.1499938964844,0.1487369090318679,-3331.9912109375,304.1266174316406,0.9034201502799988,0.213546335697174,0.202363520860672,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.5532166957855225,0.050000000745058,0.2287296950817108,290.7813720703125,291.1499938964844,269.6522827148437,268.7655029296875,278.5758972167969,293.2153625488281,290.1795349121094,1.0,0.1670304238796234,0.9157613515853882,0.9157613515853882,0.4615751802921295,1.0,-0.672888457775116,0.4318178296089172,0.2410706132650375,0.2430687546730041,0.0,0.0,0.0,24.470333099365234,25.0,-2929.630859375,-262.427001953125,45.345333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99822998046875,295.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,19572.916015625,18000.0,0.0,0.0,0.1473462879657745,0.0,0.0,0.0,0.0,1.0,0.0096981711685657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018369823228567,0.0645188093185424,-0.0626818239688873,0.0,0.0001495377509854,0.0,0.0,2.6030468940734863,0.0,0.0,0.0,0.2712938189506531,4.0,0.0,1.0
843960,292.9196472167969,297.1499938964844,293.1499938964844,0.0048297885805368,-386.4559326171875,296.13531494140625,0.5531567335128784,0.050000000745058,0.0457902327179908,294.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970642089844,0.5531567335128784,0.050000000745058,0.0482193194329738,293.0057678222656,297.1499938964844,293.1499938964844,0.0050817648880183,-314.5398864746094,296.46160888671875,0.5531567335128784,0.050000000745058,0.0356146246194839,293.0641174316406,297.1499938964844,293.1499938964844,0.1677027195692062,-3695.749755859375,304.09716796875,0.9049925804138184,0.2148612737655639,0.2034266144037246,293.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970642089844,0.5531567335128784,0.050000000745058,0.2287316918373108,289.181640625,291.1499938964844,269.6250305175781,268.7456359863281,280.0268249511719,293.2464599609375,289.1112365722656,1.0,0.167154774069786,0.9769351482391356,0.9769351482391356,0.5692601203918457,1.0,-0.6741682291030884,0.3667061328887939,0.307462066411972,0.1779257804155349,0.0,0.0,1.0,24.48293113708496,25.0,-720.9286499023438,-9650.1953125,45.49505233764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728515625,309.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,9067.0703125,18000.0,0.0,0.0,0.1413469463586807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787634134292603,0.7787691354751587,-5.733311809308361e-06,0.0,0.0001434491859981,0.0,0.0,57.62896728515625,0.0,0.0,0.0,0.4741162061691284,4.0,0.0,1.0
844020,292.9122009277344,297.1499938964844,293.1499938964844,0.0045249331742525,-331.4367370605469,297.4933776855469,0.5533678531646729,0.050000000745058,0.0457888022065162,294.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.5533678531646729,0.050000000745058,0.0482178144156932,292.9964294433594,297.1499938964844,293.1499938964844,0.0047248089686036,-268.18902587890625,297.7445068359375,0.5533678531646729,0.050000000745058,0.035613514482975,293.0613098144531,297.1499938964844,293.1499938964844,0.137957289814949,-3110.144775390625,304.16357421875,0.9095881581306458,0.2176205515861511,0.2061030566692352,293.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.5533678531646729,0.050000000745058,0.2287245541810989,291.5333557128906,291.1499938964844,269.5707092285156,268.70587158203125,282.5815124511719,293.2846069335937,291.87481689453125,1.0,0.1674161404371261,0.9308053851127625,0.9308053851127625,0.7846300601959229,1.0,-0.6773666739463806,0.3036391139030456,0.3737275600433349,0.1143987849354744,0.0,0.0,0.0,24.463930130004883,25.0,2043.543701171875,-8748.0,45.840797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.543212890625,309.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,28268.59765625,18000.0,0.0,0.0,0.1574635803699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823230504989624,0.8232409954071045,-1.0508309060242029e-05,0.0,0.000159805509611,0.0,0.0,98.68169403076172,0.0,0.0,0.0,0.431694895029068,4.0,0.0,1.0
844080,292.9122009277344,297.1499938964844,293.1499938964844,0.0045249331742525,-331.4367370605469,297.4933776855469,0.5533678531646729,0.050000000745058,0.0457888022065162,294.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.5533678531646729,0.050000000745058,0.0482178144156932,292.9964294433594,297.1499938964844,293.1499938964844,0.0047248089686036,-268.18902587890625,297.7445068359375,0.5533678531646729,0.050000000745058,0.035613514482975,293.0613098144531,297.1499938964844,293.1499938964844,0.137957289814949,-3110.144775390625,304.16357421875,0.9095881581306458,0.2176205515861511,0.2061030566692352,293.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.5533678531646729,0.050000000745058,0.2287245541810989,291.5333557128906,291.1499938964844,269.5707092285156,268.70587158203125,282.5815124511719,293.2846069335937,291.87481689453125,1.0,0.1674161404371261,0.9308053851127625,0.9308053851127625,0.7846300601959229,1.0,-0.6773666739463806,0.3036391139030456,0.3737275600433349,0.1143987849354744,0.0,0.0,0.0,24.463930130004883,25.0,2043.543701171875,-8748.0,45.840797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.543212890625,309.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,28268.59765625,18000.0,0.0,0.0,0.1574635803699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823230504989624,0.8232409954071045,-1.0508309060242029e-05,0.0,0.000159805509611,0.0,0.0,98.68169403076172,0.0,0.0,0.0,0.431694895029068,4.0,0.0,1.0
844140,292.9126892089844,297.1499938964844,293.1499938964844,0.0045794029720127,-343.0549011230469,297.4179382324219,0.5533917546272278,0.050000000745058,0.0457886345684528,294.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5533917546272278,0.050000000745058,0.0482176356017589,292.99517822265625,297.1499938964844,293.1499938964844,0.0047696665860712,-276.91436767578125,297.6508483886719,0.5533917546272278,0.050000000745058,0.0356133803725242,293.0631408691406,297.1499938964844,293.1499938964844,0.1471163779497146,-3290.603515625,304.1408386230469,0.912747323513031,0.219496950507164,0.2080080211162567,293.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5533917546272278,0.050000000745058,0.2287237048149109,291.2384338378906,291.1499938964844,269.51666259765625,268.6661376953125,283.0291442871094,293.2426147460937,290.865478515625,1.0,0.1676719635725021,0.8846756219863892,0.8846756219863892,1.0,1.0,-0.6796514391899109,0.292331337928772,0.3873200714588165,0.1026524007320404,0.0,0.0,0.0,24.478010177612305,25.0,-1440.9951171875,-742.6510009765625,46.1292839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0146789550781,297.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20168.794921875,18000.0,0.0,0.0,0.1587651669979095,0.0,0.0,0.0,0.0,1.0,0.0090198023244738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060892016626894,0.0668662786483764,-0.0607770755887031,0.0,0.0001611264597158,0.0,0.0,2.7835264205932617,0.0,0.0,0.0,0.2749445140361786,4.0,0.0,1.0
844200,292.9126892089844,297.1499938964844,293.1499938964844,0.0045794029720127,-343.0549011230469,297.4179382324219,0.5533917546272278,0.050000000745058,0.0457886345684528,294.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5533917546272278,0.050000000745058,0.0482176356017589,292.99517822265625,297.1499938964844,293.1499938964844,0.0047696665860712,-276.91436767578125,297.6508483886719,0.5533917546272278,0.050000000745058,0.0356133803725242,293.0631408691406,297.1499938964844,293.1499938964844,0.1471163779497146,-3290.603515625,304.1408386230469,0.912747323513031,0.219496950507164,0.2080080211162567,293.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5533917546272278,0.050000000745058,0.2287237048149109,291.2384338378906,291.1499938964844,269.51666259765625,268.6661376953125,283.0291442871094,293.2426147460937,290.865478515625,1.0,0.1676719635725021,0.8846756219863892,0.8846756219863892,1.0,1.0,-0.6796514391899109,0.292331337928772,0.3873200714588165,0.1026524007320404,0.0,0.0,0.0,24.478010177612305,25.0,-1440.9951171875,-742.6510009765625,46.1292839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0146789550781,297.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20168.794921875,18000.0,0.0,0.0,0.1587651669979095,0.0,0.0,0.0,0.0,1.0,0.0090198023244738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060892016626894,0.0668662786483764,-0.0607770755887031,0.0,0.0001611264597158,0.0,0.0,2.7835264205932617,0.0,0.0,0.0,0.2749445140361786,4.0,0.0,1.0
844260,292.9012451171875,297.1499938964844,293.1499938964844,0.0049429424107074,-373.8918151855469,297.07891845703125,0.5535708069801331,0.050000000745058,0.0457874163985252,294.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.5535708069801331,0.050000000745058,0.0482163578271865,292.98419189453125,297.1499938964844,293.1499938964844,0.0051123863086104,-299.6376647949219,297.2959289550781,0.5535708069801331,0.050000000745058,0.0356124378740787,293.0614929199219,297.1499938964844,293.1499938964844,0.1551944315433502,-3441.9599609375,304.1356201171875,0.916631519794464,0.2220187485218048,0.210178256034851,293.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.5535708069801331,0.050000000745058,0.228717640042305,290.357177734375,291.1499938964844,269.4629211425781,268.6264343261719,282.5536804199219,293.2945861816406,290.9486389160156,1.0,0.1679276823997497,0.9308053851127625,0.9308053851127625,0.7302597165107727,1.0,-0.6822443008422852,0.3107272684574127,0.3715170323848724,0.1204446405172348,0.0,0.0,1.0,24.47107696533203,25.0,1624.08349609375,-9634.83984375,46.43705368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,310.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,10060.3818359375,18000.0,0.0,0.0,0.1491678059101104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968723058700562,0.99688059091568,-8.309714758070186e-06,0.0,0.0001513863535365,0.0,0.0,111.07493591308594,0.0,0.0,0.0,0.5622150301933289,4.0,0.0,1.0
844320,292.9012451171875,297.1499938964844,293.1499938964844,0.0049429424107074,-373.8918151855469,297.07891845703125,0.5535708069801331,0.050000000745058,0.0457874163985252,294.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.5535708069801331,0.050000000745058,0.0482163578271865,292.98419189453125,297.1499938964844,293.1499938964844,0.0051123863086104,-299.6376647949219,297.2959289550781,0.5535708069801331,0.050000000745058,0.0356124378740787,293.0614929199219,297.1499938964844,293.1499938964844,0.1551944315433502,-3441.9599609375,304.1356201171875,0.916631519794464,0.2220187485218048,0.210178256034851,293.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.5535708069801331,0.050000000745058,0.228717640042305,290.357177734375,291.1499938964844,269.4629211425781,268.6264343261719,282.5536804199219,293.2945861816406,290.9486389160156,1.0,0.1679276823997497,0.9308053851127625,0.9308053851127625,0.7302597165107727,1.0,-0.6822443008422852,0.3107272684574127,0.3715170323848724,0.1204446405172348,0.0,0.0,1.0,24.47107696533203,25.0,1624.08349609375,-9634.83984375,46.43705368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,310.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,10060.3818359375,18000.0,0.0,0.0,0.1491678059101104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968723058700562,0.99688059091568,-8.309714758070186e-06,0.0,0.0001513863535365,0.0,0.0,111.07493591308594,0.0,0.0,0.0,0.5622150301933289,4.0,0.0,1.0
844380,292.9023132324219,297.1499938964844,293.1499938964844,0.0045832474716007,-334.2691345214844,297.97857666015625,0.5539455413818359,0.050000000745058,0.0457848869264125,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077819824219,0.5539455413818359,0.050000000745058,0.0482136905193328,292.9828186035156,297.1499938964844,293.1499938964844,0.0047266446053981,-267.4073486328125,298.1498413085937,0.5539455413818359,0.050000000745058,0.0356104671955108,293.0621337890625,297.1499938964844,293.1499938964844,0.1418316960334777,-3180.449951171875,304.15789794921875,0.9209457635879515,0.2241459339857101,0.2123970687389373,293.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077819824219,0.5539455413818359,0.050000000745058,0.2287049889564514,291.9580993652344,291.1499938964844,269.4095153808594,268.58673095703125,278.583740234375,293.2663269042969,291.50604248046875,1.0,0.1681987196207046,0.9155052900314332,0.9155052900314332,0.4605194330215454,1.0,-0.6848834156990051,0.4386791586875915,0.2462042719125747,0.2474204003810882,0.0,0.0,0.0,24.445518493652344,25.0,-1205.3343505859375,-4528.89990234375,46.75802230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59149169921875,300.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21757.177734375,18000.0,0.0,0.0,0.1560302823781967,0.0,0.0,0.0,0.0,1.0,0.0037085891235619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787312984466552,0.1056506186723709,-0.0269193146377801,0.0,0.0001583509001648,0.0,0.0,4.860767841339111,0.0,0.0,0.0,0.2908813059329986,4.0,0.0,1.0
844440,292.9023132324219,297.1499938964844,293.1499938964844,0.0045832474716007,-334.2691345214844,297.97857666015625,0.5539455413818359,0.050000000745058,0.0457848869264125,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077819824219,0.5539455413818359,0.050000000745058,0.0482136905193328,292.9828186035156,297.1499938964844,293.1499938964844,0.0047266446053981,-267.4073486328125,298.1498413085937,0.5539455413818359,0.050000000745058,0.0356104671955108,293.0621337890625,297.1499938964844,293.1499938964844,0.1418316960334777,-3180.449951171875,304.15789794921875,0.9209457635879515,0.2241459339857101,0.2123970687389373,293.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077819824219,0.5539455413818359,0.050000000745058,0.2287049889564514,291.9580993652344,291.1499938964844,269.4095153808594,268.58673095703125,278.583740234375,293.2663269042969,291.50604248046875,1.0,0.1681987196207046,0.9155052900314332,0.9155052900314332,0.4605194330215454,1.0,-0.6848834156990051,0.4386791586875915,0.2462042719125747,0.2474204003810882,0.0,0.0,0.0,24.445518493652344,25.0,-1205.3343505859375,-4528.89990234375,46.75802230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59149169921875,300.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21757.177734375,18000.0,0.0,0.0,0.1560302823781967,0.0,0.0,0.0,0.0,1.0,0.0037085891235619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787312984466552,0.1056506186723709,-0.0269193146377801,0.0,0.0001583509001648,0.0,0.0,4.860767841339111,0.0,0.0,0.0,0.2908813059329986,4.0,0.0,1.0
844500,292.8979797363281,297.1499938964844,293.1499938964844,0.0049561932682991,-384.1232604980469,297.1802062988281,0.554217517375946,0.050000000745058,0.0457830615341663,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5649108886719,0.554217517375946,0.050000000745058,0.0482117682695388,292.9788513183594,297.1499938964844,293.1499938964844,0.0051031028851866,-306.6097412109375,297.3592224121094,0.554217517375946,0.050000000745058,0.0356090478599071,293.0624084472656,297.1499938964844,293.1499938964844,0.1666301786899566,-3661.399169921875,304.1112060546875,0.9229068160057068,0.2251993119716644,0.2133037596940994,293.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5649108886719,0.554217517375946,0.050000000745058,0.2286958694458007,290.2673645019531,291.1499938964844,269.3829040527344,268.56689453125,276.5438842773437,293.26470947265625,289.49072265625,1.0,0.1683464050292968,0.6065381169319153,0.6065381169319153,0.3934618830680847,1.0,-0.685954749584198,0.4769656360149383,0.2089890986680984,0.2853680849075317,0.0,0.0,0.8050979375839233,24.41241836547852,25.0,-3489.296142578125,-5150.5751953125,46.91047286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,296.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,19050.375,18000.0,0.0,0.0,0.1526433825492859,0.0,0.0,0.0,0.0,1.0,0.0036246385425329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948216617107391,0.11833006888628,-0.0235084071755409,0.0,0.0001549136213725,0.0,0.0,4.824635028839111,0.0,0.0,0.0,0.2787444293498993,4.0,0.0,1.0
844560,292.88800048828125,297.1499938964844,293.1499938964844,0.0053689545020461,-425.4164733886719,296.5994873046875,0.5541199445724487,0.050000000745058,0.0457837097346782,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.5541199445724487,0.050000000745058,0.0482124499976635,292.9698181152344,297.1499938964844,293.1499938964844,0.0055074752308428,-338.1874084472656,296.77618408203125,0.5541199445724487,0.050000000745058,0.0356095507740974,293.0605163574219,297.1499938964844,293.1499938964844,0.1803556084632873,-3916.073974609375,304.09478759765625,0.9247574210166932,0.2266785800457,0.2144988030195236,293.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.5541199445724487,0.050000000745058,0.2286991029977798,288.9476318359375,291.1499938964844,269.3564147949219,268.54705810546875,278.0139465332031,293.311767578125,289.2042541503906,1.0,0.1684829741716385,0.6518048644065857,0.6518048644065857,0.4605194330215454,1.0,-0.687395453453064,0.4273608028888702,0.2600346505641937,0.2356352061033249,0.0,0.0,1.0,24.43498420715332,25.0,-118.505615234375,-10797.28125,47.08152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,310.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,9308.2353515625,18000.0,0.0,0.0,0.1520862430334091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920203685760498,0.9202109575271606,-7.247085704875644e-06,0.0,0.0001543482067063,0.0,0.0,88.75531768798828,0.0,0.0,0.0,0.5279496312141418,4.0,0.0,1.0
844620,292.88092041015625,297.1499938964844,293.1499938964844,0.004959100857377,-362.0451965332031,297.9333801269531,0.5541261434555054,0.050000000745058,0.0457836613059043,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5541261434555054,0.050000000745058,0.0482124015688896,292.9605407714844,297.1499938964844,293.1499938964844,0.0050617377273738,-286.7655029296875,298.0595703125,0.5541261434555054,0.050000000745058,0.0356095135211944,293.0578918457031,297.1499938964844,293.1499938964844,0.1492218971252441,-3314.73828125,304.163330078125,0.9294490814208984,0.2294911891222,0.217296615242958,293.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5541261434555054,0.050000000745058,0.2286988645792007,291.4125671386719,291.1499938964844,269.3036499023437,268.50738525390625,282.13934326171875,293.3444519042969,291.72735595703125,1.0,0.1687487661838531,0.928746223449707,0.928746223449707,0.7302597165107727,1.0,-0.6907520890235901,0.3174039423465729,0.3733481466770172,0.1253449320793151,0.0,0.0,0.1667360961437225,24.44770622253418,25.0,2025.1953125,-9416.1875,47.44709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76641845703125,309.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23364.3359375,18000.0,0.0,0.0,0.1681035310029983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393778085708618,1.039389729499817,-1.1843983884318732e-05,0.0,0.0001706037146504,0.0,0.0,152.37698364257812,0.0,0.0,0.0,0.542243480682373,4.0,0.0,1.0
844680,292.88092041015625,297.1499938964844,293.1499938964844,0.004959100857377,-362.0451965332031,297.9333801269531,0.5541261434555054,0.050000000745058,0.0457836613059043,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5541261434555054,0.050000000745058,0.0482124015688896,292.9605407714844,297.1499938964844,293.1499938964844,0.0050617377273738,-286.7655029296875,298.0595703125,0.5541261434555054,0.050000000745058,0.0356095135211944,293.0578918457031,297.1499938964844,293.1499938964844,0.1492218971252441,-3314.73828125,304.163330078125,0.9294490814208984,0.2294911891222,0.217296615242958,293.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5541261434555054,0.050000000745058,0.2286988645792007,291.4125671386719,291.1499938964844,269.3036499023437,268.50738525390625,282.13934326171875,293.3444519042969,291.72735595703125,1.0,0.1687487661838531,0.928746223449707,0.928746223449707,0.7302597165107727,1.0,-0.6907520890235901,0.3174039423465729,0.3733481466770172,0.1253449320793151,0.0,0.0,0.1667360961437225,24.44770622253418,25.0,2025.1953125,-9416.1875,47.44709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76641845703125,309.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23364.3359375,18000.0,0.0,0.0,0.1681035310029983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393778085708618,1.039389729499817,-1.1843983884318732e-05,0.0,0.0001706037146504,0.0,0.0,152.37698364257812,0.0,0.0,0.0,0.542243480682373,4.0,0.0,1.0
844740,292.88140869140625,297.1499938964844,293.1499938964844,0.0050077908672392,-371.3391723632813,297.95965576171875,0.5541273355484009,0.050000000745058,0.0457836464047431,294.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5541273355484009,0.050000000745058,0.0482123829424381,292.9591979980469,297.1499938964844,293.1499938964844,0.005095268599689,-293.2850036621094,298.0649108886719,0.5541273355484009,0.050000000745058,0.0356095023453235,293.06011962890625,297.1499938964844,293.1499938964844,0.1565356403589248,-3456.660888671875,304.1433410644531,0.9326283931732178,0.2313730120658874,0.2192110121250152,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5541273355484009,0.050000000745058,0.2286987900733947,291.28045654296875,291.1499938964844,269.251220703125,268.4677124023437,282.9501647949219,293.3014221191406,290.91583251953125,1.0,0.1690107882022857,0.8812437653541565,0.8812437653541565,1.0,1.0,-0.6930495500564575,0.2979123890399933,0.3951371908187866,0.1054398566484451,0.0,0.0,0.0,24.4650821685791,25.0,-1242.2576904296875,-1526.1259765625,47.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2210693359375,298.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20601.65234375,18000.0,0.0,0.0,0.1688126176595688,0.0,0.0,0.0,0.0,1.0,0.0082683321088552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131951924413442,0.071059949696064,-0.0578647553920745,0.0,0.0001713233505142,0.0,0.0,3.0285720825195312,0.0,0.0,0.0,0.27789106965065,4.0,0.0,1.0
844800,292.88140869140625,297.1499938964844,293.1499938964844,0.0050077908672392,-371.3391723632813,297.95965576171875,0.5541273355484009,0.050000000745058,0.0457836464047431,294.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5541273355484009,0.050000000745058,0.0482123829424381,292.9591979980469,297.1499938964844,293.1499938964844,0.005095268599689,-293.2850036621094,298.0649108886719,0.5541273355484009,0.050000000745058,0.0356095023453235,293.06011962890625,297.1499938964844,293.1499938964844,0.1565356403589248,-3456.660888671875,304.1433410644531,0.9326283931732178,0.2313730120658874,0.2192110121250152,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5541273355484009,0.050000000745058,0.2286987900733947,291.28045654296875,291.1499938964844,269.251220703125,268.4677124023437,282.9501647949219,293.3014221191406,290.91583251953125,1.0,0.1690107882022857,0.8812437653541565,0.8812437653541565,1.0,1.0,-0.6930495500564575,0.2979123890399933,0.3951371908187866,0.1054398566484451,0.0,0.0,0.0,24.4650821685791,25.0,-1242.2576904296875,-1526.1259765625,47.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2210693359375,298.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20601.65234375,18000.0,0.0,0.0,0.1688126176595688,0.0,0.0,0.0,0.0,1.0,0.0082683321088552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131951924413442,0.071059949696064,-0.0578647553920745,0.0,0.0001713233505142,0.0,0.0,3.0285720825195312,0.0,0.0,0.0,0.27789106965065,4.0,0.0,1.0
844860,292.8715209960937,297.1499938964844,293.1499938964844,0.0053671691566705,-399.6929931640625,297.7169189453125,0.5542795062065125,0.050000000745058,0.0457826182246208,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.5542795062065125,0.050000000745058,0.0482113026082515,292.949462890625,297.1499938964844,293.1499938964844,0.0054327808320522,-314.1396179199219,297.7996520996094,0.5542795062065125,0.050000000745058,0.0356087051331996,293.0589599609375,297.1499938964844,293.1499938964844,0.163519412279129,-3584.882568359375,304.13934326171875,0.9364277124404908,0.2338763773441314,0.2213730216026306,293.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.5542795062065125,0.050000000745058,0.2286936640739441,290.5140075683594,291.1499938964844,269.1991882324219,268.4280700683594,282.7631530761719,293.3536682128906,291.0964660644531,1.0,0.1692710965871811,0.928746223449707,0.928746223449707,0.83339923620224,1.0,-0.6956343650817871,0.3062225580215454,0.3894118368625641,0.1131879538297653,0.0,0.0,1.0,24.462034225463867,25.0,1693.8782958984375,-9755.857421875,48.063438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,310.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,10148.1845703125,18000.0,0.0,0.0,0.1583167612552642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001918911933899,1.0019272565841677,-8.390825314563699e-06,0.0,0.0001606713776709,0.0,0.0,112.74102783203124,0.0,0.0,0.0,0.5646945834159851,4.0,0.0,1.0
844920,292.8715209960937,297.1499938964844,293.1499938964844,0.0053671691566705,-399.6929931640625,297.7169189453125,0.5542795062065125,0.050000000745058,0.0457826182246208,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.5542795062065125,0.050000000745058,0.0482113026082515,292.949462890625,297.1499938964844,293.1499938964844,0.0054327808320522,-314.1396179199219,297.7996520996094,0.5542795062065125,0.050000000745058,0.0356087051331996,293.0589599609375,297.1499938964844,293.1499938964844,0.163519412279129,-3584.882568359375,304.13934326171875,0.9364277124404908,0.2338763773441314,0.2213730216026306,293.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.5542795062065125,0.050000000745058,0.2286936640739441,290.5140075683594,291.1499938964844,269.1991882324219,268.4280700683594,282.7631530761719,293.3536682128906,291.0964660644531,1.0,0.1692710965871811,0.928746223449707,0.928746223449707,0.83339923620224,1.0,-0.6956343650817871,0.3062225580215454,0.3894118368625641,0.1131879538297653,0.0,0.0,1.0,24.462034225463867,25.0,1693.8782958984375,-9755.857421875,48.063438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,310.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,10148.1845703125,18000.0,0.0,0.0,0.1583167612552642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001918911933899,1.0019272565841677,-8.390825314563699e-06,0.0,0.0001606713776709,0.0,0.0,112.74102783203124,0.0,0.0,0.0,0.5646945834159851,4.0,0.0,1.0
844980,292.8731384277344,297.1499938964844,293.1499938964844,0.0049880598671734,-358.5104675292969,298.5549621582031,0.5544450879096985,0.050000000745058,0.0457815043628215,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5544450879096985,0.050000000745058,0.0482101291418075,292.9488525390625,297.1499938964844,293.1499938964844,0.0050327875651419,-281.0630187988281,298.6087951660156,0.5544450879096985,0.050000000745058,0.0356078371405601,293.0603332519531,297.1499938964844,293.1499938964844,0.148835077881813,-3301.785400390625,304.162353515625,0.9401777386665344,0.2359191626310348,0.2235214859247207,293.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5544450879096985,0.050000000745058,0.2286880910396576,292.1078491210937,291.1499938964844,269.1475524902344,268.388427734375,281.9271240234375,293.32000732421875,291.7303161621094,1.0,0.1695368438959121,0.9762487411499025,0.9762487411499025,0.66679847240448,1.0,-0.6982025504112244,0.3326738178730011,0.3655287325382232,0.1390305161476135,0.0,0.0,0.0,24.459190368652344,25.0,-725.29150390625,-4051.325439453125,48.38456344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,301.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,21363.279296875,18000.0,0.0,0.0,0.1617854684591293,0.0,0.0,0.0,0.0,1.0,0.0038177559617906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757473856210708,0.1034640669822692,-0.0277166794985532,0.0,0.0001641916751395,0.0,0.0,4.670975685119629,0.0,0.0,0.0,0.2882595956325531,4.0,0.0,1.0
845040,292.8731384277344,297.1499938964844,293.1499938964844,0.0049880598671734,-358.5104675292969,298.5549621582031,0.5544450879096985,0.050000000745058,0.0457815043628215,294.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5544450879096985,0.050000000745058,0.0482101291418075,292.9488525390625,297.1499938964844,293.1499938964844,0.0050327875651419,-281.0630187988281,298.6087951660156,0.5544450879096985,0.050000000745058,0.0356078371405601,293.0603332519531,297.1499938964844,293.1499938964844,0.148835077881813,-3301.785400390625,304.162353515625,0.9401777386665344,0.2359191626310348,0.2235214859247207,293.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5544450879096985,0.050000000745058,0.2286880910396576,292.1078491210937,291.1499938964844,269.1475524902344,268.388427734375,281.9271240234375,293.32000732421875,291.7303161621094,1.0,0.1695368438959121,0.9762487411499025,0.9762487411499025,0.66679847240448,1.0,-0.6982025504112244,0.3326738178730011,0.3655287325382232,0.1390305161476135,0.0,0.0,0.0,24.459190368652344,25.0,-725.29150390625,-4051.325439453125,48.38456344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,301.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,21363.279296875,18000.0,0.0,0.0,0.1617854684591293,0.0,0.0,0.0,0.0,1.0,0.0038177559617906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757473856210708,0.1034640669822692,-0.0277166794985532,0.0,0.0001641916751395,0.0,0.0,4.670975685119629,0.0,0.0,0.0,0.2882595956325531,4.0,0.0,1.0
845100,292.8705444335937,297.1499938964844,293.1499938964844,0.0053285476751625,-399.2551574707031,298.030517578125,0.5544925332069397,0.050000000745058,0.0457811839878559,294.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5544925332069397,0.050000000745058,0.0482097901403903,292.94635009765625,297.1499938964844,293.1499938964844,0.0053650350309908,-312.3690490722656,298.0762634277344,0.5544925332069397,0.050000000745058,0.0356075875461101,293.0610656738281,297.1499938964844,293.1499938964844,0.1677995771169662,-3666.460205078125,304.1255798339844,0.9416415095329284,0.2369075715541839,0.2243868857622146,293.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5544925332069397,0.050000000745058,0.2286864817142486,290.8597412109375,291.1499938964844,269.12188720703125,268.3686218261719,280.8955078125,293.3160095214844,290.3129577636719,1.0,0.1696665734052658,1.0,1.0,0.5834981203079224,1.0,-0.6992380619049072,0.3655820786952972,0.3336560130119324,0.1716190427541732,0.0,0.0,0.0,24.464624404907227,25.0,-2756.1455078125,-22.442201614379883,48.52773666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,297.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19319.724609375,18000.0,0.0,0.0,0.1568960696458816,0.0,0.0,0.0,0.0,1.0,0.010088974609971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007913412991911,0.0645414814352989,-0.0637501403689384,0.0,0.0001592295593582,0.0,0.0,2.569664001464844,0.0,0.0,0.0,0.2698119282722473,4.0,0.0,1.0
845160,292.8627624511719,297.1499938964844,293.1499938964844,0.0057817292399704,-449.4860229492188,297.4010925292969,0.5545203685760498,0.050000000745058,0.0457809939980506,294.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.5545203685760498,0.050000000745058,0.0482095889747142,292.9392395019531,297.1499938964844,293.1499938964844,0.0058065671473741,-350.847412109375,297.43505859375,0.5545203685760498,0.050000000745058,0.0356074385344982,293.059814453125,297.1499938964844,293.1499938964844,0.1886897981166839,-4055.255126953125,304.09283447265625,0.9434344172477722,0.2382760494947433,0.225486010313034,293.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.5545203685760498,0.050000000745058,0.2286855429410934,289.3224792480469,291.1499938964844,269.0963134765625,268.34881591796875,281.5389709472656,293.3554382324219,289.2615051269531,1.0,0.1697957068681717,0.9979268312454224,0.9979268312454224,0.66679847240448,1.0,-0.7005553245544434,0.3371888399124145,0.3633664548397064,0.1430516242980957,0.0,0.0,1.0,24.46746826171875,25.0,-671.0652465820312,-9845.25390625,48.688812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7152404785156,310.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,9568.5166015625,18000.0,0.0,0.0,0.1427027583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822611093521118,0.6822660565376282,-4.990539764548885e-06,0.0,0.0001448251568945,0.0,0.0,42.39970016479492,0.0,0.0,0.0,0.4417393505573272,4.0,0.0,1.0
845220,292.8564758300781,297.1499938964844,293.1499938964844,0.005435352679342,-392.18701171875,298.4005126953125,0.5547476410865784,0.050000000745058,0.0457794740796089,294.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.5547476410865784,0.050000000745058,0.0482079908251762,292.9318542480469,297.1499938964844,293.1499938964844,0.0054439664818346,-305.4488220214844,298.41363525390625,0.5547476410865784,0.050000000745058,0.0356062576174736,293.0575561523437,297.1499938964844,293.1499938964844,0.1579306125640869,-3468.62109375,304.16143798828125,0.9470065236091614,0.2404082119464874,0.227531686425209,293.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.5547476410865784,0.050000000745058,0.2286779582500457,291.3204040527344,291.1499938964844,269.0589904785156,268.3197631835937,282.4342346191406,293.40350341796875,291.8356018066406,1.0,0.1699952632188797,0.9948863387107848,0.9948863387107848,0.7889670133590698,1.0,-0.7029960751533508,0.3154458105564117,0.3875502347946167,0.1208801940083503,0.0,0.0,0.1000000014901161,24.44599723815918,25.0,2302.747314453125,-10104.8212890625,48.963993072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980834960937,311.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,16709.84375,18000.0,0.0,0.0,0.1509376466274261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655839443206787,1.0655945539474487,-1.0674049008230211e-05,0.0,0.0001531825255369,0.0,0.0,147.0538787841797,0.0,0.0,0.0,0.5680151581764221,4.0,0.0,1.0
845280,292.85693359375,297.1499938964844,293.1499938964844,0.0052622118964791,-372.8365173339844,298.7322082519531,0.5547991991043091,0.050000000745058,0.0457791313529014,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78546142578125,0.5547991991043091,0.050000000745058,0.0482076294720172,292.9314880371094,297.1499938964844,293.1499938964844,0.0052665653638541,-290.1927795410156,298.7400817871094,0.5547991991043091,0.050000000745058,0.0356059893965721,293.0577392578125,297.1499938964844,293.1499938964844,0.1501251012086868,-3317.79052734375,304.1750183105469,0.9480965733528136,0.2409953624010086,0.2281825244426727,293.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.78546142578125,0.5547991991043091,0.050000000745058,0.2286762297153473,292.0056457519531,291.1499938964844,269.04547119140625,268.3092041015625,282.5765380859375,293.39208984375,292.3148803710937,1.0,0.1700682044029235,0.9937804937362672,0.9937804937362672,0.83339923620224,1.0,-0.7037739753723145,0.3117970824241638,0.3919768929481506,0.1170862540602684,0.0,0.0,0.0,24.443359375,25.0,1860.5909423828125,-6377.134765625,49.05777359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808898925781,307.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27328.896484375,18000.0,0.0,0.0,0.1527779251337051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168043553829193,0.2168108969926834,-6.544537427544128e-06,0.0,0.000155050176545,0.0,0.0,13.23167610168457,0.0,0.0,0.0,0.3299323320388794,4.0,0.0,1.0
845340,292.85528564453125,297.1499938964844,293.1499938964844,0.0055988705717027,-416.0707092285156,298.3293151855469,0.554806113243103,0.050000000745058,0.0457790754735469,294.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.554806113243103,0.050000000745058,0.0482075698673725,292.9288024902344,297.1499938964844,293.1499938964844,0.0055814636871218,-322.7590026855469,298.3145446777344,0.554806113243103,0.050000000745058,0.0356059484183788,293.0597229003906,297.1499938964844,293.1499938964844,0.1727288663387298,-3751.083984375,304.1265563964844,0.9509668350219728,0.2429264783859253,0.2300505191087722,293.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.554806113243103,0.050000000745058,0.2286759614944458,290.86163330078125,291.1499938964844,268.9950561523437,268.2696228027344,282.8026428222656,293.35809326171875,290.3812561035156,1.0,0.1703313738107681,0.9896342158317566,0.9896342158317566,1.0,1.0,-0.706015408039093,0.3058839440345764,0.4001314640045166,0.1107379272580146,0.0,0.0,0.0,24.46145439147949,25.0,-2359.4150390625,-2.4470783732688517e-10,49.36071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486694335937,298.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,19321.171875,18000.0,0.0,0.0,0.1454495042562484,0.0,0.0,0.0,0.0,1.0,0.0103670516982674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005152664962224,0.0652575492858886,-0.0647422820329666,0.0,0.0001476127508794,0.0,0.0,2.5983569622039795,0.0,0.0,0.0,0.269892543554306,4.0,0.0,1.0
