time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.85528564453125,297.1499938964844,293.1499938964844,0.0055988705717027,-416.0707092285156,298.3293151855469,0.554806113243103,0.050000000745058,0.0457790754735469,294.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.554806113243103,0.050000000745058,0.0482075698673725,292.9288024902344,297.1499938964844,293.1499938964844,0.0055814636871218,-322.7590026855469,298.3145446777344,0.554806113243103,0.050000000745058,0.0356059484183788,293.0597229003906,297.1499938964844,293.1499938964844,0.1727288663387298,-3751.083984375,304.1265563964844,0.9509668350219728,0.2429264783859253,0.2300505191087722,293.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.554806113243103,0.050000000745058,0.2286759614944458,290.86163330078125,291.1499938964844,268.9950561523437,268.2696228027344,282.8026428222656,293.35809326171875,290.3812561035156,1.0,0.1703313738107681,0.9896342158317566,0.9896342158317566,1.0,1.0,-0.706015408039093,0.3058839440345764,0.4001314640045166,0.1107379272580146,0.0,0.0,0.0,24.46145439147949,25.0,-2359.4150390625,-2.4470783732688517e-10,49.36071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486694335937,298.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,19321.171875,18000.0,0.0,0.0,0.1454495042562484,0.0,0.0,0.0,0.0,1.0,0.0103670516982674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005152664962224,0.0652575492858886,-0.0647422820329666,0.0,0.0001476127508794,0.0,0.0,2.5983569622039795,0.0,0.0,0.0,0.269892543554306,4.0,0.0,1.0
845460,292.8434753417969,297.1499938964844,293.1499938964844,0.0058255079202353,-423.3997192382813,298.429931640625,0.5550632476806641,0.050000000745058,0.0457773618400096,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.5550632476806641,0.050000000745058,0.0482057631015777,292.9168701171875,297.1499938964844,293.1499938964844,0.0057870210148394,-327.50457763671875,298.3890991210937,0.5550632476806641,0.050000000745058,0.0356046147644519,293.0570373535156,297.1499938964844,293.1499938964844,0.1693155169486999,-3678.356689453125,304.147705078125,0.9550821781158448,0.2457545101642608,0.2325338274240493,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.5550632476806641,0.050000000745058,0.2286673933267593,290.7740783691406,291.1499938964844,268.9450988769531,268.2300720214844,282.830322265625,293.4380798339844,291.4447631835937,1.0,0.1706010550260543,0.9937804937362672,0.9937804937362672,0.9851134419441224,1.0,-0.7089793682098389,0.3073933124542236,0.4015860557556152,0.1116440668702125,0.0,0.0,0.7452313303947449,24.442964553833008,25.0,2217.289794921875,-10258.091796875,49.71433639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2930908203125,311.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,10993.4501953125,18000.0,0.0,0.0,0.1360425502061844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051828384399414,1.051837682723999,-9.204421075992286e-06,0.0,0.0001380658941343,0.0,0.0,130.03082275390625,0.0,0.0,0.0,0.5877121090888977,4.0,0.0,1.0
845520,292.8434753417969,297.1499938964844,293.1499938964844,0.0058255079202353,-423.3997192382813,298.429931640625,0.5550632476806641,0.050000000745058,0.0457773618400096,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.5550632476806641,0.050000000745058,0.0482057631015777,292.9168701171875,297.1499938964844,293.1499938964844,0.0057870210148394,-327.50457763671875,298.3890991210937,0.5550632476806641,0.050000000745058,0.0356046147644519,293.0570373535156,297.1499938964844,293.1499938964844,0.1693155169486999,-3678.356689453125,304.147705078125,0.9550821781158448,0.2457545101642608,0.2325338274240493,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.5550632476806641,0.050000000745058,0.2286673933267593,290.7740783691406,291.1499938964844,268.9450988769531,268.2300720214844,282.830322265625,293.4380798339844,291.4447631835937,1.0,0.1706010550260543,0.9937804937362672,0.9937804937362672,0.9851134419441224,1.0,-0.7089793682098389,0.3073933124542236,0.4015860557556152,0.1116440668702125,0.0,0.0,0.7452313303947449,24.442964553833008,25.0,2217.289794921875,-10258.091796875,49.71433639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2930908203125,311.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,10993.4501953125,18000.0,0.0,0.0,0.1360425502061844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051828384399414,1.051837682723999,-9.204421075992286e-06,0.0,0.0001380658941343,0.0,0.0,130.03082275390625,0.0,0.0,0.0,0.5877121090888977,4.0,0.0,1.0
845580,292.8445739746094,297.1499938964844,293.1499938964844,0.0055341846309602,-395.9083557128906,299.0122375488281,0.5551758408546448,0.050000000745058,0.0457766056060791,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02545166015625,0.5551758408546448,0.050000000745058,0.0482049696147441,292.9158020019531,297.1499938964844,293.1499938964844,0.0054788514971733,-305.3021850585937,298.9566345214844,0.5551758408546448,0.050000000745058,0.0356040261685848,293.0587463378906,297.1499938964844,293.1499938964844,0.1614614874124527,-3530.05712890625,304.1556091308594,0.9583924412727356,0.2477722018957138,0.2346864193677902,293.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02545166015625,0.5551758408546448,0.050000000745058,0.2286636233329773,291.9071350097656,291.1499938964844,268.8955993652344,268.1905212402344,282.767822265625,293.39141845703125,291.4988708496094,1.0,0.1708734482526779,0.9979268312454224,0.9979268312454224,0.9702269434928894,1.0,-0.7115559577941895,0.3088909685611725,0.4026649892330169,0.1126263290643692,0.0,0.0,0.0,24.44671058654785,25.0,-859.491943359375,-3212.21630859375,50.04730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,301.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20723.541015625,18000.0,0.0,0.0,0.1370955556631088,0.0,0.0,0.0,0.0,1.0,0.0058121313340961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417246930301189,0.0852491110563278,-0.0435244180262088,0.0,0.0001391345576848,0.0,0.0,3.690340757369995,0.0,0.0,0.0,0.2805750072002411,4.0,0.0,1.0
845640,292.8445739746094,297.1499938964844,293.1499938964844,0.0055341846309602,-395.9083557128906,299.0122375488281,0.5551758408546448,0.050000000745058,0.0457766056060791,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02545166015625,0.5551758408546448,0.050000000745058,0.0482049696147441,292.9158020019531,297.1499938964844,293.1499938964844,0.0054788514971733,-305.3021850585937,298.9566345214844,0.5551758408546448,0.050000000745058,0.0356040261685848,293.0587463378906,297.1499938964844,293.1499938964844,0.1614614874124527,-3530.05712890625,304.1556091308594,0.9583924412727356,0.2477722018957138,0.2346864193677902,293.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02545166015625,0.5551758408546448,0.050000000745058,0.2286636233329773,291.9071350097656,291.1499938964844,268.8955993652344,268.1905212402344,282.767822265625,293.39141845703125,291.4988708496094,1.0,0.1708734482526779,0.9979268312454224,0.9979268312454224,0.9702269434928894,1.0,-0.7115559577941895,0.3088909685611725,0.4026649892330169,0.1126263290643692,0.0,0.0,0.0,24.44671058654785,25.0,-859.491943359375,-3212.21630859375,50.04730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,301.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20723.541015625,18000.0,0.0,0.0,0.1370955556631088,0.0,0.0,0.0,0.0,1.0,0.0058121313340961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417246930301189,0.0852491110563278,-0.0435244180262088,0.0,0.0001391345576848,0.0,0.0,3.690340757369995,0.0,0.0,0.0,0.2805750072002411,4.0,0.0,1.0
845700,292.84130859375,297.1499938964844,293.1499938964844,0.0059344326145946,-440.4753723144531,298.55035400390625,0.5551796555519104,0.050000000745058,0.0457765758037567,294.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5551796555519104,0.050000000745058,0.0482049360871315,292.9126281738281,297.1499938964844,293.1499938964844,0.0058607440441846,-339.0877685546875,298.4760437011719,0.5551796555519104,0.050000000745058,0.035604003816843,293.0592041015625,297.1499938964844,293.1499938964844,0.1813973039388656,-3906.145263671875,304.11822509765625,0.9597023725509644,0.2488359659910202,0.2355969846248626,293.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5551796555519104,0.050000000745058,0.2286634743213653,290.6557312011719,291.1499938964844,268.8710327148437,268.1707458496094,282.75457763671875,293.39678955078125,290.11102294921875,1.0,0.1710047870874405,1.0,1.0,0.962783694267273,1.0,-0.7126483917236328,0.3095721006393432,0.4030762612819671,0.1130874156951904,0.0,0.0,0.0,24.45605087280273,25.0,-2715.856689453125,-0.0,50.198387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30584716796875,298.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18997.337890625,18000.0,0.0,0.0,0.131184846162796,0.0,0.0,0.0,0.0,1.0,0.0108754569664597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001651546481298,0.0660218894481659,-0.0658567324280738,0.0,0.0001331359380856,0.0,0.0,2.584911584854126,0.0,0.0,0.0,0.2680300176143646,4.0,0.0,1.0
845760,292.8338928222656,297.1499938964844,293.1499938964844,0.0063688866794109,-481.7073974609375,298.1413269042969,0.5552555322647095,0.050000000745058,0.0457760691642761,294.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036682128906,0.5552555322647095,0.050000000745058,0.0482044033706188,292.9037780761719,297.1499938964844,293.1499938964844,0.0062842294573783,-370.7206726074219,298.0508117675781,0.5552555322647095,0.050000000745058,0.0356036089360713,293.05889892578125,297.1499938964844,293.1499938964844,0.1966553479433059,-4183.94970703125,304.09747314453125,0.9613679051399232,0.250048816204071,0.2366934865713119,293.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036682128906,0.5552555322647095,0.050000000745058,0.2286609411239624,289.4718017578125,291.1499938964844,268.8465576171875,268.1509704589844,282.78179931640625,293.4447631835937,289.6488647460937,1.0,0.1711378246545791,0.9861968159675598,0.9861968159675598,0.9702269434928894,1.0,-0.7139595150947571,0.3097723424434662,0.4041871428489685,0.1130268573760986,0.0,0.0,1.0,24.454648971557617,25.0,118.67145538330078,-9933.4521484375,50.36484909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16680908203125,311.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,9099.4677734375,18000.0,0.0,0.0,0.1190987303853035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377296090126038,0.7377349734306335,-5.36276320417528e-06,0.0,0.0001208700705319,0.0,0.0,50.44684219360352,0.0,0.0,0.0,0.4591812789440155,4.0,0.0,1.0
845820,292.8295593261719,297.1499938964844,293.1499938964844,0.0057700267061591,-403.4078063964844,299.2547912597656,0.5552943348884583,0.050000000745058,0.0457758046686649,294.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952209472656,0.5552943348884583,0.050000000745058,0.0482041276991367,292.8917236328125,297.1499938964844,293.1499938964844,0.0057026739232242,-310.7001342773437,299.18121337890625,0.5552943348884583,0.050000000745058,0.0356034040451049,293.0611267089844,297.1499938964844,293.1499938964844,0.1586048305034637,-3466.9951171875,304.1766967773437,0.96356463432312,0.2514535784721374,0.2382295429706573,293.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6952209472656,0.5552943348884583,0.050000000745058,0.2286596149206161,291.9600524902344,291.1499938964844,268.8077087402344,268.1193542480469,282.8051147460937,293.4790954589844,292.35015869140625,1.0,0.1713474243879318,0.9641117453575134,0.9641117453575134,0.9821361899375916,1.0,-0.7158007025718689,0.3098892569541931,0.4059114456176758,0.112784631550312,0.0,0.0,0.0,24.46468162536621,25.0,2119.38671875,-7116.55859375,50.61393356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7332763671875,308.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,26957.90234375,18000.0,0.0,0.0,0.1294967979192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274814635515213,0.2748212516307831,-6.6159627749584615e-06,0.0,0.0001314227847615,0.0,0.0,17.2346248626709,0.0,0.0,0.0,0.3333349525928497,4.0,0.0,1.0
845880,292.8300476074219,297.1499938964844,293.1499938964844,0.0056627811864018,-393.387451171875,299.420166015625,0.5552698373794556,0.050000000745058,0.0457759648561477,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14508056640625,0.5552698373794556,0.050000000745058,0.0482042953372001,292.8907470703125,297.1499938964844,293.1499938964844,0.005595211405307,-302.8865661621094,299.3484191894531,0.5552698373794556,0.050000000745058,0.0356035269796848,293.0620422363281,297.1499938964844,293.1499938964844,0.1551443487405777,-3401.266845703125,304.18121337890625,0.9639207124710084,0.2517299652099609,0.2385142743587494,293.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14508056640625,0.5552698373794556,0.050000000745058,0.2286604195833206,292.3239440917969,291.1499938964844,268.79803466796875,268.1114807128906,282.7992248535156,293.4662780761719,292.41815185546875,1.0,0.1713974773883819,0.9585905075073242,0.9585905075073242,0.9851134419441224,1.0,-0.7161439657211304,0.309861809015274,0.4062821567058563,0.1126909255981445,0.0,0.0,0.0,24.47214126586914,25.0,1000.1799926757812,-4758.9765625,50.66728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672668457031,305.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24267.060546875,18000.0,0.0,0.0,0.1297231465578079,0.0,0.0,0.0,0.0,1.0,0.0023029742296785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113504372537136,0.126564159989357,-0.0130597949028015,0.0,0.0001316525012953,0.0,0.0,6.556161880493164,0.0,0.0,0.0,0.3070564866065979,4.0,0.0,1.0
845940,292.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7813720703125,0.5552039742469788,0.0,0.045776393264532,294.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.5552039742469788,0.0,0.0482047460973262,292.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6854858398437,0.5552039742469788,0.0,0.0356038622558116,293.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.11187744140625,0.96586936712265,0.0,0.2400148808956146,293.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.5552039742469788,0.0,0.2286625504493713,290.4075927734375,294.1499938964844,268.75,268.0719909667969,282.8035888671875,293.4508361816406,289.8443298339844,0.0,0.0,0.9309841990470886,0.9309841990470886,1.0,1.0,-0.7179487943649292,0.3097087740898132,0.4082400202751159,0.1121882647275924,0.0,0.0,0.0,24.500282287597656,60.0,-2829.462890625,-3365.98046875,50.93497467041016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1946105957031,297.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19016.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044816892594099,0.0448212549090385,-4.360346338216914e-06,0.0,0.0,0.0,0.0,1.7770843505859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.7813720703125,0.5552039742469788,0.0,0.045776393264532,294.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.5552039742469788,0.0,0.0482047460973262,292.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6854858398437,0.5552039742469788,0.0,0.0356038622558116,293.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.11187744140625,0.96586936712265,0.0,0.2400148808956146,293.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.5552039742469788,0.0,0.2286625504493713,290.4075927734375,294.1499938964844,268.75,268.0719909667969,282.8035888671875,293.4508361816406,289.8443298339844,0.0,0.0,0.9309841990470886,0.9309841990470886,1.0,1.0,-0.7179487943649292,0.3097087740898132,0.4082400202751159,0.1121882647275924,0.0,0.0,0.0,24.500282287597656,60.0,-2829.462890625,-3365.98046875,50.93497467041016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1946105957031,297.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19016.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044816892594099,0.0448212549090385,-4.360346338216914e-06,0.0,0.0,0.0,0.0,1.7770843505859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.044921875,0.0,0.0,0.0002570590295363,293.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0002706955419853,292.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9904479980469,0.0,0.0,0.0001999348023673,292.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031677246094,0.0,0.0,0.000972612411715,293.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0012840630952268,290.22418212890625,294.1499938964844,268.7041931152344,268.0342102050781,281.1622314453125,289.89459228515625,290.43768310546875,0.0,0.0,0.5585905313491821,0.5585905313491821,1.0,1.0,-0.003733797231689,0.0053257960826158,-0.0015919986180961,-0.0107554346323013,0.0,0.0,0.0,-0.0204927306622266,60.0,-385.14886474609375,-0.0,-8.744962656237476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9655037908011996e-19,2.0214651441798252e-19,-5.596136549553006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.044921875,0.0,0.0,0.0002570590295363,293.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0002706955419853,292.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9904479980469,0.0,0.0,0.0001999348023673,292.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031677246094,0.0,0.0,0.000972612411715,293.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0012840630952268,290.22418212890625,294.1499938964844,268.7041931152344,268.0342102050781,281.1622314453125,289.89459228515625,290.43768310546875,0.0,0.0,0.5585905313491821,0.5585905313491821,1.0,1.0,-0.003733797231689,0.0053257960826158,-0.0015919986180961,-0.0107554346323013,0.0,0.0,0.0,-0.0204927306622266,60.0,-385.14886474609375,-0.0,-8.744962656237476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9655037908011996e-19,2.0214651441798252e-19,-5.596136549553006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9984741210937,0.0,0.0,9.89215332083404e-05,293.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001041691357386,292.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9444885253906,0.0,0.0,7.693897350691259e-05,292.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200988769531,0.0,0.0,0.0001250214991159,293.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,0.0004941335646435,290.2210998535156,294.1499938964844,268.6827087402344,268.0166015625,280.9721374511719,287.4604797363281,290.5299377441406,0.0,0.0,0.3723936676979065,0.3723936676979065,1.0,1.0,-0.0010790589731186,0.0022182026877999,-0.0011391437146812,-0.0129243955016136,0.0,0.0,0.0,-0.0074957483448088,60.0,-158.0870819091797,-0.0,-7.938744062130355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.017493291875492e-21,-1.2937535334300535e-20,3.920041234631476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.96697998046875,0.0,0.0,9.418628906132652e-05,293.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,9.91826964309439e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9133605957031,0.0,0.0,7.325600017793477e-05,292.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79473876953125,0.0,0.0,9.980537288356572e-05,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004704800085164,290.2193603515625,294.1499938964844,268.6621398925781,267.9997863769531,280.8602600097656,285.24224853515625,290.55126953125,0.0,0.0,0.1861968338489532,0.1861968338489532,1.0,1.0,-0.0010042873909696,0.0005688944947905,0.0004353929543867,-0.0144607732072472,0.0,0.0,0.0,-0.0076522873714566,60.0,-67.19895935058594,-0.0,-6.877201030874859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929311845768058e-21,-7.512850142054401e-21,2.5835380943379517e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9361267089844,0.0,0.0,9.401339048054068e-05,293.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,9.90006301435642e-05,292.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8828430175781,0.0,0.0,7.312152592930943e-05,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,9.901615703711286e-05,292.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,0.0004696163523476,290.2176818847656,294.1499938964844,268.6424865722656,267.9837341308594,280.7513732910156,283.2938842773437,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017924942076,2.5916742529830123e-08,0.0010017665335908,-0.0149367088451981,0.0,0.0,0.0,-0.0078190322965383,60.0,-33.91351318359375,-0.0,-6.84203484979662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92323239138322e-21,-7.519079038249124e-21,2.595846848814296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.905517578125,0.0,0.0,9.398077963851392e-05,293.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,9.896628762362524e-05,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8525695800781,0.0,0.0,7.309616194106638e-05,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7478332519531,0.0,0.0,9.896691335598008e-05,292.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0004694534582085,290.216064453125,294.1499938964844,268.6236877441406,267.96844482421875,280.6434020996094,281.58270263671875,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013927239924,6.026942500625409e-09,0.0010013866703957,-0.0148414485156536,0.0,0.0,0.0,-0.0078005450777709,60.0,-21.863767623901367,-0.0,-6.837041865992435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9230776989151505e-21,-7.519229287852576e-21,2.5961513869890346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.844970703125,0.0,0.0,9.39172023208812e-05,293.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.889933426165952e-05,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.79266357421875,0.0,0.0,7.30467145331204e-05,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016906738281,0.0,0.0,9.889958164421842e-05,292.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0004691358772106,290.21295166015625,294.1499938964844,268.58856201171875,267.9400939941406,280.429931640625,278.75714111328125,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.891603469848633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072852153748e-21,-7.519231711233277e-21,2.596158859079529e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.844970703125,0.0,0.0,9.39172023208812e-05,293.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.889933426165952e-05,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.79266357421875,0.0,0.0,7.30467145331204e-05,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016906738281,0.0,0.0,9.889958164421842e-05,292.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0004691358772106,290.21295166015625,294.1499938964844,268.58856201171875,267.9400939941406,280.429931640625,278.75714111328125,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.891603469848633,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072852153748e-21,-7.519231711233277e-21,2.596158859079529e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7853088378906,0.0,0.0,9.384761506225914e-05,293.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.882605809252708e-05,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.733642578125,0.0,0.0,7.299258868442848e-05,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65625,0.0,0.0,9.882629819912836e-05,292.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,0.0004687882610596,290.21002197265625,294.1499938964844,268.5566101074219,267.9144897460937,280.2198181152344,276.57037353515625,290.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.09535789489746,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7853088378906,0.0,0.0,9.384761506225914e-05,293.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.882605809252708e-05,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.733642578125,0.0,0.0,7.299258868442848e-05,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65625,0.0,0.0,9.882629819912836e-05,292.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,0.0004687882610596,290.21002197265625,294.1499938964844,268.5566101074219,267.9144897460937,280.2198181152344,276.57037353515625,290.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.09535789489746,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,9.37729055294767e-05,293.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.874738316284493e-05,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6755065917969,0.0,0.0,7.293448288692161e-05,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6114807128906,0.0,0.0,9.87476232694462e-05,292.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004684150626417,290.2072448730469,294.1499938964844,268.5275573730469,267.8914794921875,280.0130310058594,274.87310791015625,290.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.976136207580566,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,9.37729055294767e-05,293.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.874738316284493e-05,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6755065917969,0.0,0.0,7.293448288692161e-05,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6114807128906,0.0,0.0,9.87476232694462e-05,292.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004684150626417,290.2072448730469,294.1499938964844,268.5275573730469,267.8914794921875,280.0130310058594,274.87310791015625,290.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.976136207580566,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6685485839844,0.0,0.0,9.369401959702373e-05,293.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.86643208307214e-05,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6181640625,0.0,0.0,7.287313201231882e-05,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,9.866455366136506e-05,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.000468021054985,290.2046203613281,294.1499938964844,268.5011901855469,267.870849609375,279.8096008300781,273.55126953125,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.943349838256836,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6685485839844,0.0,0.0,9.369401959702373e-05,293.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,9.86643208307214e-05,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6181640625,0.0,0.0,7.287313201231882e-05,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,9.866455366136506e-05,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.000468021054985,290.2046203613281,294.1499938964844,268.5011901855469,267.870849609375,279.8096008300781,273.55126953125,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.943349838256836,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.639892578125,0.0,0.0,9.365330333821476e-05,293.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,9.86214363365434e-05,292.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5898132324219,0.0,0.0,7.284145976882428e-05,292.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,9.862166916718706e-05,292.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0004678176483139,290.203369140625,294.1499938964844,268.4889831542969,267.8613586425781,279.7091369628906,273.0032653808594,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-14.931735038757324,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114196777344,0.0,0.0,9.36118813115172e-05,293.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.857781697064638e-05,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5616455078125,0.0,0.0,7.280924182850868e-05,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,9.857804980129004e-05,292.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0004676107491832,290.2021179199219,294.1499938964844,268.47735595703125,267.8524169921875,279.6094970703125,272.5181884765625,290.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-14.920621871948242,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5550842285156,0.0,0.0,9.352735651191324e-05,293.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.848881018115208e-05,292.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5059509277344,0.0,0.0,7.274349627550691e-05,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810485839844,0.0,0.0,9.848903573583812e-05,292.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0004671885108109,290.1997375488281,294.1499938964844,268.4557800292969,267.8360290527344,279.4126892089844,271.7066955566406,290.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.898377418518066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5550842285156,0.0,0.0,9.352735651191324e-05,293.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.848881018115208e-05,292.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5059509277344,0.0,0.0,7.274349627550691e-05,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810485839844,0.0,0.0,9.848903573583812e-05,292.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0004671885108109,290.1997375488281,294.1499938964844,268.4557800292969,267.8360290527344,279.4126892089844,271.7066955566406,290.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.898377418518066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4995422363281,0.0,0.0,9.34412601054646e-05,293.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,9.839814447332174e-05,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4510192871094,0.0,0.0,7.267653563758358e-05,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,9.839837002800778e-05,292.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0004667584435082,290.19744873046875,294.1499938964844,268.436279296875,267.82147216796875,279.2191772460937,271.0664367675781,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.87562370300293,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4995422363281,0.0,0.0,9.34412601054646e-05,293.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,9.839814447332174e-05,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4510192871094,0.0,0.0,7.267653563758358e-05,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,9.839837002800778e-05,292.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0004667584435082,290.19744873046875,294.1499938964844,268.436279296875,267.82147216796875,279.2191772460937,271.0664367675781,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.87562370300293,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447937011719,0.0,0.0,9.335437061963604e-05,293.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,9.830664930632338e-05,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3968505859375,0.0,0.0,7.260895654326305e-05,292.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,9.83068675850518e-05,292.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0004663244180846,290.1952819824219,294.1499938964844,268.41864013671875,267.8085632324219,279.0289306640625,270.55914306640625,290.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.852423667907717,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447937011719,0.0,0.0,9.335437061963604e-05,293.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,9.830664930632338e-05,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3968505859375,0.0,0.0,7.260895654326305e-05,292.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,9.83068675850518e-05,292.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0004663244180846,290.1952819824219,294.1499938964844,268.41864013671875,267.8085632324219,279.0289306640625,270.55914306640625,290.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-14.852423667907717,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3907775878906,0.0,0.0,9.32674010982737e-05,293.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.821506682783364e-05,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434143066406,0.0,0.0,7.254131196532398e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,9.821528510656208e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0004658899852074,290.19317626953125,294.1499938964844,268.4026184082031,267.797119140625,278.8418884277344,270.1546936035156,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.828972816467283,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3907775878906,0.0,0.0,9.32674010982737e-05,293.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.821506682783364e-05,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434143066406,0.0,0.0,7.254131196532398e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,9.821528510656208e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0004658899852074,290.19317626953125,294.1499938964844,268.4026184082031,267.797119140625,278.8418884277344,270.1546936035156,290.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.828972816467283,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3640441894531,0.0,0.0,9.322409459855407e-05,293.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,9.816946112550796e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,7.250763155752793e-05,292.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,9.816967940423638e-05,292.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0004656736564356,290.192138671875,294.1499938964844,268.3951721191406,267.7918701171875,278.74957275390625,269.9839172363281,290.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-14.817214965820312,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
