time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847560,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3374938964844,0.0,0.0,9.318100637756288e-05,293.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,9.81240882538259e-05,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.0,0.0,7.2474118496757e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,9.812430653255431e-05,292.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0004654584336094,290.1911315917969,294.1499938964844,268.3880310058594,267.78692626953125,278.6580505371094,269.8308410644531,290.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-14.805469512939451,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2849426269531,0.0,0.0,9.309579763794318e-05,293.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.80343611445278e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23876953125,0.0,0.0,7.24078417988494e-05,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,9.80345721472986e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.000465032790089,290.1891784667969,294.1499938964844,268.3746643066406,267.7778625488281,278.4773864746094,269.5699768066406,290.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.782111167907717,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2849426269531,0.0,0.0,9.309579763794318e-05,293.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.80343611445278e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23876953125,0.0,0.0,7.24078417988494e-05,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,9.80345721472986e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.000465032790089,290.1891784667969,294.1499938964844,268.3746643066406,267.7778625488281,278.4773864746094,269.5699768066406,290.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.782111167907717,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2331237792969,0.0,0.0,9.301232057623564e-05,293.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,9.794645302463324e-05,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,7.234291842905805e-05,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,9.794666402740404e-05,292.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0004646157904062,290.187255859375,294.1499938964844,268.3622741699219,267.7696533203125,278.2998352050781,269.35858154296875,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.759081840515137,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2331237792969,0.0,0.0,9.301232057623564e-05,293.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,9.794645302463324e-05,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,7.234291842905805e-05,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,9.794666402740404e-05,292.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0004646157904062,290.187255859375,294.1499938964844,268.3622741699219,267.7696533203125,278.2998352050781,269.35858154296875,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.759081840515137,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819763183594,0.0,0.0,9.293106268160044e-05,293.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,9.786088048713282e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1369323730469,0.0,0.0,7.227971218526363e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,9.786109148990364e-05,292.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0004642099083866,290.1853942871094,294.1499938964844,268.3506774902344,267.7621765136719,278.1253356933594,269.1861877441406,290.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.736559867858888,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819763183594,0.0,0.0,9.293106268160044e-05,293.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,9.786088048713282e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1369323730469,0.0,0.0,7.227971218526363e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,9.786109148990364e-05,292.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0004642099083866,290.1853942871094,294.1499938964844,268.3506774902344,267.7621765136719,278.1253356933594,269.1861877441406,290.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.736559867858888,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,9.285246778745204e-05,293.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.77781237452291e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0870056152344,0.0,0.0,7.221858686534688e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.777832747204228e-05,292.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0004638173268176,290.1835632324219,294.1499938964844,268.3396301269531,267.7552185058594,277.9538269042969,269.04473876953125,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.714713096618652,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,9.285246778745204e-05,293.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.77781237452291e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0870056152344,0.0,0.0,7.221858686534688e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.777832747204228e-05,292.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0004638173268176,290.1835632324219,294.1499938964844,268.3396301269531,267.7552185058594,277.9538269042969,269.04473876953125,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-14.714713096618652,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10650634765625,0.0,0.0,9.281429811380804e-05,293.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,9.773792407941072e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0622863769531,0.0,0.0,7.218890095828101e-05,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,9.773812780622392e-05,292.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0004636266385205,290.1826477050781,294.1499938964844,268.3342590332031,267.7518615722656,277.86920166015625,268.9836120605469,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-14.704092979431152,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0816955566406,0.0,0.0,9.27769360714592e-05,293.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,9.769858297659084e-05,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0377502441406,0.0,0.0,7.215984078356996e-05,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.769878670340404e-05,292.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0004634400247596,290.1817626953125,294.1499938964844,268.3289489746094,267.7485656738281,277.7853088378906,268.927978515625,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-14.69370460510254,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03253173828125,0.0,0.0,9.270481677958742e-05,293.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,9.7622636531014e-05,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,7.210374315036461e-05,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.762283298186958e-05,292.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004630797484423,290.17999267578125,294.1499938964844,268.3183898925781,267.7420959472656,277.6196594238281,268.8307800292969,290.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-14.673693656921388,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03253173828125,0.0,0.0,9.270481677958742e-05,293.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,9.7622636531014e-05,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,7.210374315036461e-05,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.762283298186958e-05,292.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004630797484423,290.17999267578125,294.1499938964844,268.3183898925781,267.7420959472656,277.6196594238281,268.8307800292969,290.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-14.673693656921388,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840087890625,0.0,0.0,9.263641550205648e-05,293.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,9.755060455063358e-05,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411315917969,0.0,0.0,7.20505413482897e-05,292.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,9.755080100148916e-05,292.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0004627380694728,290.17822265625,294.1499938964844,268.3077697753906,267.73553466796875,277.45684814453125,268.74932861328125,290.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-14.654829025268556,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840087890625,0.0,0.0,9.263641550205648e-05,293.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,9.755060455063358e-05,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411315917969,0.0,0.0,7.20505413482897e-05,292.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,9.755080100148916e-05,292.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0004627380694728,290.17822265625,294.1499938964844,268.3077697753906,267.73553466796875,277.45684814453125,268.74932861328125,290.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-14.654829025268556,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360656738281,0.0,0.0,9.257200872525571e-05,293.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,9.748278534971178e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.89373779296875,0.0,0.0,7.200045365607366e-05,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.748297452460974e-05,292.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0004624163557309,290.1764831542969,294.1499938964844,268.2968444824219,267.728759765625,277.2968139648437,268.6804504394531,289.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-14.637261390686035,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360656738281,0.0,0.0,9.257200872525571e-05,293.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,9.748278534971178e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.89373779296875,0.0,0.0,7.200045365607366e-05,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.748297452460974e-05,292.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0004624163557309,290.1764831542969,294.1499938964844,268.2968444824219,267.728759765625,277.2968139648437,268.6804504394531,289.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-14.637261390686035,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887634277344,0.0,0.0,9.251184383174405e-05,293.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.741942631080748e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.846923828125,0.0,0.0,7.195365469669923e-05,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.741961548570544e-05,292.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0004621158004738,290.1747436523437,294.1499938964844,268.285400390625,267.7215576171875,277.1394958496094,268.6216735839844,289.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.621136665344238,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887634277344,0.0,0.0,9.251184383174405e-05,293.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.741942631080748e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.846923828125,0.0,0.0,7.195365469669923e-05,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.741961548570544e-05,292.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0004621158004738,290.1747436523437,294.1499938964844,268.285400390625,267.7215576171875,277.1394958496094,268.6216735839844,289.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-14.621136665344238,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,9.248342394130304e-05,293.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.738949302118272e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8237609863281,0.0,0.0,7.193155033746734e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,9.738968219608068e-05,292.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.0004619738319888,290.17388916015625,294.1499938964844,268.2794494628906,267.7177429199219,277.06182861328125,268.5954284667969,289.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-14.613661766052246,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.842041015625,0.0,0.0,9.245613910024986e-05,293.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.736076754052192e-05,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007202148437,0.0,0.0,7.191032636910677e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,9.736095671541987e-05,292.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0004618375678546,290.1730041503906,294.1499938964844,268.27325439453125,267.7137145996094,276.9848327636719,268.57098388671875,289.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-14.606600761413574,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958984375,0.0,0.0,9.240509825758636e-05,293.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,9.730701276566832e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.187062874436378e-05,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,9.73072019405663e-05,292.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.000461582589196,290.1712646484375,294.1499938964844,268.2601623535156,267.705078125,276.83270263671875,268.5267333984375,289.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.593785285949709,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958984375,0.0,0.0,9.240509825758636e-05,293.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,9.730701276566832e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.187062874436378e-05,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,9.73072019405663e-05,292.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.000461582589196,290.1712646484375,294.1499938964844,268.2601623535156,267.705078125,276.83270263671875,268.5267333984375,289.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-14.593785285949709,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,9.235890320269392e-05,293.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,9.72583657130599e-05,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,7.183470006566495e-05,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692932128906,0.0,0.0,9.725855488795788e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0004613518249243,290.1695251464844,294.1499938964844,268.2459411621094,267.6954345703125,276.68310546875,268.4875793457031,289.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.58283805847168,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,9.235890320269392e-05,293.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,9.72583657130599e-05,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,7.183470006566495e-05,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692932128906,0.0,0.0,9.725855488795788e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0004613518249243,290.1695251464844,294.1499938964844,268.2459411621094,267.6954345703125,276.68310546875,268.4875793457031,289.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-14.58283805847168,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70526123046875,0.0,0.0,9.231772855855525e-05,293.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,9.72150155575946e-05,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,7.180267857620493e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83502197265625,0.0,0.0,9.721519745653497e-05,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0004611461772583,290.16778564453125,294.1499938964844,268.2303466796875,267.6846008300781,276.535888671875,268.4524230957031,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.573899269104004,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70526123046875,0.0,0.0,9.231772855855525e-05,293.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,9.72150155575946e-05,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,7.180267857620493e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83502197265625,0.0,0.0,9.721519745653497e-05,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0004611461772583,290.16778564453125,294.1499938964844,268.2303466796875,267.6846008300781,276.535888671875,268.4524230957031,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-14.573899269104004,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,9.228175622411072e-05,293.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,9.717713692225516e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,7.177470251917839e-05,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011779785156,0.0,0.0,9.717731882119553e-05,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0004609664902091,290.166015625,294.1499938964844,268.2131652832031,267.6723937988281,276.3910522460937,268.4203796386719,289.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.567108154296877,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,9.228175622411072e-05,293.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,9.717713692225516e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,7.177470251917839e-05,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011779785156,0.0,0.0,9.717731882119553e-05,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,0.0004609664902091,290.166015625,294.1499938964844,268.2131652832031,267.6723937988281,276.3910522460937,268.4203796386719,289.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-14.567108154296877,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,9.226577822118998e-05,293.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.716030763229357e-05,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.599609375,0.0,0.0,7.176227518357337e-05,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,9.71604895312339e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0004608866875059,290.16510009765625,294.1499938964844,268.20391845703125,267.66571044921875,276.3194580078125,268.4052734375,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-14.564562797546388,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167907714844,0.0,0.0,9.22511680983007e-05,293.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,9.714491898193955e-05,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57794189453125,0.0,0.0,7.175091013778001e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677001953125,0.0,0.0,9.714510088087992e-05,292.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0004608136950992,290.1642150878906,294.1499938964844,268.1941833496094,267.6585998535156,276.2484436035156,268.3906555175781,289.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-14.56260871887207,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733337402344,0.0,0.0,9.22261388041079e-05,293.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,9.711856546346098e-05,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,7.173143967520446e-05,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,9.711874008644372e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0004606886650435,290.16241455078125,294.1499938964844,268.1732177734375,267.6430358886719,276.1080017089844,268.3625183105469,289.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.560550689697266,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733337402344,0.0,0.0,9.22261388041079e-05,293.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,9.711856546346098e-05,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,7.173143967520446e-05,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,9.711874008644372e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0004606886650435,290.16241455078125,294.1499938964844,268.1732177734375,267.6430358886719,276.1080017089844,268.3625183105469,289.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-14.560550689697266,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303649902344,0.0,0.0,9.220687934430316e-05,293.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,9.709828009363264e-05,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,7.171645847847685e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,9.709845471661538e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.00046059244778,290.1605834960937,294.1499938964844,268.1499938964844,267.6255187988281,275.9696960449219,268.33544921875,289.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.56108283996582,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303649902344,0.0,0.0,9.220687934430316e-05,293.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,9.709828009363264e-05,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924621582031,0.0,0.0,7.171645847847685e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,9.709845471661538e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.00046059244778,290.1605834960937,294.1499938964844,268.1499938964844,267.6255187988281,275.9696960449219,268.33544921875,289.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-14.56108283996582,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879150390625,0.0,0.0,9.219352068612352e-05,293.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.708421566756442e-05,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,7.170607568696141e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,9.708439029054716e-05,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0004605257418006,290.1587219238281,294.1499938964844,268.124267578125,267.6058654785156,275.8333740234375,268.30889892578125,289.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-14.56438446044922,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879150390625,0.0,0.0,9.219352068612352e-05,293.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.708421566756442e-05,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,7.170607568696141e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,9.708439029054716e-05,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0004605257418006,290.1587219238281,294.1499938964844,268.124267578125,267.6058654785156,275.8333740234375,268.30889892578125,289.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-14.56438446044922,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.218585910275578e-05,293.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,9.70761539065279e-05,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,7.17001166776754e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,9.707632125355305e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0004604874702636,290.1568298339844,294.1499938964844,268.0959777832031,267.58416748046875,275.6989440917969,268.2823486328125,289.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793885126709,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.570564270019531,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.218585910275578e-05,293.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,9.70761539065279e-05,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,7.17001166776754e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,9.707632125355305e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0004604874702636,290.1568298339844,294.1499938964844,268.0959777832031,267.58416748046875,275.6989440917969,268.2823486328125,289.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793885126709,0.0,0.0,0.0,-0.0066913058981299,60.0,-14.570564270019531,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
