time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849900,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,9.218408376909792e-05,293.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,9.707427670946343e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,7.169872696977109e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,9.707444405648856e-05,292.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0004604785644914,290.1558837890625,294.1499938964844,268.0809631347656,267.5726013183594,275.6324462890625,268.2689819335937,289.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-14.574702262878418,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,9.218363265972584e-05,293.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,9.707380377221853e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,7.16983777238056e-05,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,9.707397111924364e-05,292.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0004604763234965,290.1549072265625,294.1499938964844,268.0653381347656,267.560546875,275.5663757324219,268.2554931640625,289.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-14.579504013061523,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,9.218660852639005e-05,293.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,9.707693970995024e-05,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,7.170069875428453e-05,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,9.707710705697536e-05,292.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0004604911955539,290.1529541015625,294.1499938964844,268.03253173828125,267.53515625,275.4355773925781,268.2279663085937,289.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-14.591021537780762,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,9.218660852639005e-05,293.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,9.707693970995024e-05,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,7.170069875428453e-05,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,9.707710705697536e-05,292.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0004604911955539,290.1529541015625,294.1499938964844,268.03253173828125,267.53515625,275.4355773925781,268.2279663085937,289.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-14.591021537780762,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,9.21946411835961e-05,293.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.708540164865552e-05,292.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,7.17069415259175e-05,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,9.708556171972305e-05,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0004605313297361,290.1509704589844,294.1499938964844,267.99774169921875,267.50811767578125,275.3064270019531,268.19952392578125,289.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.604949951171877,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,9.21946411835961e-05,293.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.708540164865552e-05,292.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,7.17069415259175e-05,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,9.708556171972305e-05,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0004605313297361,290.1509704589844,294.1499938964844,267.99774169921875,267.50811767578125,275.3064270019531,268.19952392578125,289.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.604949951171877,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,9.22076142160222e-05,293.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,9.709905862109736e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.171703327912837e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,9.709921869216488e-05,292.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004605961148627,290.1489562988281,294.1499938964844,267.9611511230469,267.4795837402344,275.1789245605469,268.1700134277344,289.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.621126174926758,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,9.22076142160222e-05,293.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,9.709905862109736e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.171703327912837e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,9.709921869216488e-05,292.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004605961148627,290.1489562988281,294.1499938964844,267.9611511230469,267.4795837402344,275.1789245605469,268.1700134277344,289.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.621126174926758,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.222544031217694e-05,293.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.711783059174196e-05,292.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,7.1730901254341e-05,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,9.711799066280946e-05,292.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0004606851725839,290.1468811035156,294.1499938964844,267.9230041503906,267.4496765136719,275.0529479980469,268.1392517089844,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.639392852783203,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.222544031217694e-05,293.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.711783059174196e-05,292.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,7.1730901254341e-05,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,9.711799066280946e-05,292.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0004606851725839,290.1468811035156,294.1499938964844,267.9230041503906,267.4496765136719,275.0529479980469,268.1392517089844,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.639392852783203,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,9.223616507370024e-05,293.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,9.712912287795916e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.173923950176686e-05,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676208496094,0.0,0.0,9.712927567306906e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0004607387236319,290.14581298828125,294.1499938964844,267.90338134765625,267.43426513671875,274.99053955078125,268.12335205078125,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722052417017e-09,0.0009827860631048,-0.0091430814936757,0.0,0.0,0.0,-0.0067222770303487,60.0,-14.649276733398438,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035217285156,0.0,0.0,9.22480903682299e-05,293.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.714168118080124e-05,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,7.174851634772494e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45263671875,0.0,0.0,9.714183397591114e-05,292.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0004607982991728,290.144775390625,294.1499938964844,267.8834228515625,267.4185791015625,274.9284973144531,268.10711669921875,289.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866562625631786e-09,0.0009829129558056,-0.009181966073811,0.0,0.0,0.0,-0.0067296340130269,60.0,-14.659622192382812,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,9.227554983226582e-05,293.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,9.717059583636e-05,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,7.176987128332257e-05,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,9.71707486314699e-05,292.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004609354655258,290.1426086425781,294.1499938964844,267.8426513671875,267.3863830566406,274.8054504394531,268.0736083984375,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.68161964416504,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,9.227554983226582e-05,293.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,9.717059583636e-05,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,7.176987128332257e-05,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,9.71707486314699e-05,292.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0004609354655258,290.1426086425781,294.1499938964844,267.8426513671875,267.3863830566406,274.8054504394531,268.0736083984375,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.68161964416504,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.230784053215756e-05,293.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.72046036622487e-05,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,7.179498788900673e-05,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934936523437,0.0,0.0,9.72047564573586e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000461096788058,290.1404113769531,294.1499938964844,267.8008728027344,267.353271484375,274.6838073730469,268.03863525390625,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.705292701721191,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.230784053215756e-05,293.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.72046036622487e-05,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,7.179498788900673e-05,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934936523437,0.0,0.0,9.72047564573586e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000461096788058,290.1404113769531,294.1499938964844,267.8008728027344,267.353271484375,274.6838073730469,268.03863525390625,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.705292701721191,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.234502067556603e-05,293.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,9.7243748314213e-05,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.18239025445655e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,9.72439011093229e-05,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004612824996002,290.1381530761719,294.1499938964844,267.7582702636719,267.3193359375,274.56353759765625,268.002197265625,289.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.730499267578123,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.234502067556603e-05,293.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,9.7243748314213e-05,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.18239025445655e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643798828125,0.0,0.0,9.72439011093229e-05,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004612824996002,290.1381530761719,294.1499938964844,267.7582702636719,267.3193359375,274.56353759765625,268.002197265625,289.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.730499267578123,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.238714847015216e-05,293.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.728810982778668e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,7.185666618170217e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,9.728826262289658e-05,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0004614929202944,290.1358642578125,294.1499938964844,267.7150573730469,267.2847900390625,274.4445495605469,267.9642944335937,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-14.757112503051758,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.238714847015216e-05,293.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.728810982778668e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,7.185666618170217e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,9.728826262289658e-05,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0004614929202944,290.1358642578125,294.1499938964844,267.7150573730469,267.2847900390625,274.4445495605469,267.9642944335937,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-14.757112503051758,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.241012594429776e-05,293.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,9.731231693876909e-05,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,7.187454320956022e-05,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,9.731246245792136e-05,292.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0004616077349055,290.1347045898437,294.1499938964844,267.6932678222656,267.267333984375,274.38555908203125,267.9447937011719,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846419561654,4.068297254633535e-09,0.0009846379980444,-0.0097105354070663,0.0,0.0,0.0,-0.0068296426907181,60.0,-14.770929336547852,-0.0,-6.610226677139508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,9.243434760719538e-05,293.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.73378191702068e-05,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,7.189338066382334e-05,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3069763183594,0.0,0.0,9.733797196531668e-05,292.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0004617287195287,290.1335144042969,294.1499938964844,267.67138671875,267.2497253417969,274.3268737792969,267.9249572753906,289.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848999325186,4.098459349677341e-09,0.0009848958579823,-0.0097895627841353,0.0,0.0,0.0,-0.0068445950746536,60.0,-14.785041809082031,-0.0,-6.613690572976338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,9.24866326386109e-05,293.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,9.739287634147332e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.193404599092901e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786865234375,0.0,0.0,9.73930218606256e-05,292.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004619898681994,290.1311340332031,294.1499938964844,267.62750244140625,267.2143249511719,274.2104187011719,267.8843078613281,289.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1635654923766205e-09,0.0009854525560513,-0.0099601475521922,0.0,0.0,0.0,-0.0068768709897994,60.0,-14.814081192016602,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,9.24866326386109e-05,293.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,9.739287634147332e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.193404599092901e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786865234375,0.0,0.0,9.73930218606256e-05,292.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004619898681994,290.1311340332031,294.1499938964844,267.62750244140625,267.2143249511719,274.2104187011719,267.8843078613281,289.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1635654923766205e-09,0.0009854525560513,-0.0099601475521922,0.0,0.0,0.0,-0.0068768709897994,60.0,-14.814081192016602,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,9.254421456716956e-05,293.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.745352144818752e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,7.197883678600192e-05,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,9.74536596913822e-05,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0004622775304596,290.128662109375,294.1499938964844,267.58355712890625,267.1787109375,274.0951843261719,267.8424072265625,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.010148043744266,0.0,0.0,0.0,-0.0069124228321015,60.0,-14.844188690185549,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,9.254421456716956e-05,293.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.745352144818752e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,7.197883678600192e-05,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,9.74536596913822e-05,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0004622775304596,290.128662109375,294.1499938964844,267.58355712890625,267.1787109375,274.0951843261719,267.8424072265625,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.010148043744266,0.0,0.0,0.0,-0.0069124228321015,60.0,-14.844188690185549,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,9.260720253223552e-05,293.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.75198418018408e-05,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,7.202782580861822e-05,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,9.75199873209931e-05,292.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0004625921428669,290.12615966796875,294.1499938964844,267.5397644042969,267.1430358886719,273.9811096191406,267.7993469238281,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720491921913e-09,0.0009867365006357,-0.0103535624220967,0.0,0.0,0.0,-0.006951309274882,60.0,-14.875232696533203,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,9.260720253223552e-05,293.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.75198418018408e-05,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,7.202782580861822e-05,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,9.75199873209931e-05,292.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0004625921428669,290.12615966796875,294.1499938964844,267.5397644042969,267.1430358886719,273.9811096191406,267.7993469238281,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720491921913e-09,0.0009867365006357,-0.0103535624220967,0.0,0.0,0.0,-0.006951309274882,60.0,-14.875232696533203,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,9.26757202250883e-05,293.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,9.759199747350068e-05,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,7.20811149221845e-05,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954345703125,0.0,0.0,9.759214299265297e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004629344330169,290.1236267089844,294.1499938964844,267.4963073730469,267.1074523925781,273.86822509765625,267.7553100585937,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.3990602272003815e-09,0.0009874663082882,-0.0105771562084555,0.0,0.0,0.0,-0.0069936159998178,60.0,-14.907098770141602,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,9.26757202250883e-05,293.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,9.759199747350068e-05,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,7.20811149221845e-05,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954345703125,0.0,0.0,9.759214299265297e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004629344330169,290.1236267089844,294.1499938964844,267.4963073730469,267.1074523925781,273.86822509765625,267.7553100585937,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.3990602272003815e-09,0.0009874663082882,-0.0105771562084555,0.0,0.0,0.0,-0.0069936159998178,60.0,-14.907098770141602,-0.0,-6.648262029784746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,9.271226008422671e-05,293.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,9.763048001332209e-05,292.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192138671875,0.0,0.0,7.21095348126255e-05,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,9.763061825651675e-05,292.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.0004631169431377,290.122314453125,294.1499938964844,267.4747619628906,267.0897521972656,273.812255859375,267.7329406738281,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878599084913,4.444568713068975e-09,0.0009878554847091,-0.0106963897123932,0.0,0.0,0.0,-0.0070161763578653,60.0,-14.92331886291504,-0.0,-6.653503703546448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,9.27499495446682e-05,293.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,9.767016308614984e-05,292.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,7.213884964585304e-05,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,9.767030132934452e-05,292.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0004633051867131,290.1210021972656,294.1499938964844,267.453369140625,267.0721130371094,273.7565002441406,267.7104187011719,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.4915027253011885e-09,0.0009882567683234,-0.0108193578198552,0.0,0.0,0.0,-0.0070394435897469,60.0,-14.939682006835938,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,9.283004328608512e-05,293.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,9.775450598681346e-05,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,7.220114639494568e-05,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,9.775464423000813e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004637053061742,290.1183166503906,294.1499938964844,267.4111633300781,267.0371398925781,273.6459045410156,267.66485595703125,289.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891143999993,4.591268698561635e-09,0.0009891098598018,-0.0110807446762919,0.0,0.0,0.0,-0.0070889019407331,60.0,-14.972855567932127,-0.0,-6.67041462065754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,9.283004328608512e-05,293.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,9.775450598681346e-05,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,7.220114639494568e-05,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,9.775464423000813e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004637053061742,290.1183166503906,294.1499938964844,267.4111633300781,267.0371398925781,273.6459045410156,267.66485595703125,289.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891143999993,4.591268698561635e-09,0.0009891098598018,-0.0110807446762919,0.0,0.0,0.0,-0.0070889019407331,60.0,-14.972855567932127,-0.0,-6.67041462065754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,9.291594324167818e-05,293.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,9.784496069187298e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,7.226795423775911e-05,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,9.784509893506764e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0004641343839466,290.1156005859375,294.1499938964844,267.369873046875,267.0027160644531,273.5362548828125,267.6188659667969,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.006484031677246,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,9.291594324167818e-05,293.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,9.784496069187298e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,7.226795423775911e-05,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,9.784509893506764e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0004641343839466,290.1156005859375,294.1499938964844,267.369873046875,267.0027160644531,273.5362548828125,267.6188659667969,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.006484031677246,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,9.30080350372009e-05,293.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.794194193091244e-05,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,7.233957876451313e-05,291.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,9.794207289814948e-05,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0004645943990908,290.1128234863281,294.1499938964844,267.3297119140625,266.968994140625,273.4276733398437,267.5726318359375,289.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.04052448272705,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,9.30080350372009e-05,293.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.794194193091244e-05,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,7.233957876451313e-05,291.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,9.794207289814948e-05,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0004645943990908,290.1128234863281,294.1499938964844,267.3297119140625,266.968994140625,273.4276733398437,267.5726318359375,289.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.04052448272705,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.310634777648374e-05,293.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,9.804547153180464e-05,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,7.24160490790382e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,9.80456024990417e-05,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0004650854971259,290.1099853515625,294.1499938964844,267.29083251953125,266.93609619140625,273.3202514648437,267.5263061523437,289.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.074840545654297,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
