time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.310634777648374e-05,293.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,9.804547153180464e-05,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,7.24160490790382e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,9.80456024990417e-05,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352600097656,0.0,0.0,0.0004650854971259,290.1099853515625,294.1499938964844,267.29083251953125,266.93609619140625,273.3202514648437,267.5263061523437,289.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.074840545654297,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,9.315794159192592e-05,293.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,9.809980110730976e-05,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,7.245617598528042e-05,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.80999320745468e-05,292.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004653432115446,290.1085510253906,294.1499938964844,267.2719421386719,266.91998291015625,273.2669982910156,267.50323486328125,289.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926072089001,4.99968866307654e-09,0.0009926022030413,-0.0121507821604609,0.0,0.0,0.0,-0.0072913733310997,60.0,-15.092069625854492,-0.0,-6.71760815862399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6594543457031,0.0,0.0,9.321108518633991e-05,293.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,9.815576049732044e-05,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,7.24975107004866e-05,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354309082031,0.0,0.0,9.81558914645575e-05,292.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004656086675822,290.1070861816406,294.1499938964844,267.25347900390625,266.9041748046875,273.21405029296875,267.4802551269531,289.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931733366101,5.065885044786e-09,0.0009931683307513,-0.0123242093250155,0.0,0.0,0.0,-0.0073241898790001,60.0,-15.109318733215332,-0.0,-6.725272783114633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,9.33220871957019e-05,293.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.827265603234991e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,7.25838472135365e-05,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0095520019531,0.0,0.0,9.827278699958696e-05,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0004661631537601,290.1041259765625,294.1499938964844,267.2178039550781,266.8734130859375,273.10894775390625,267.4346923828125,289.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.2041575493433365e-09,0.0009943506447598,-0.0126864640042185,0.0,0.0,0.0,-0.0073927375487983,60.0,-15.143824577331545,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,9.33220871957019e-05,293.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.827265603234991e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,7.25838472135365e-05,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0095520019531,0.0,0.0,9.827278699958696e-05,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0004661631537601,290.1041259765625,294.1499938964844,267.2178039550781,266.8734130859375,273.10894775390625,267.4346923828125,289.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.2041575493433365e-09,0.0009943506447598,-0.0126864640042185,0.0,0.0,0.0,-0.0073927375487983,60.0,-15.143824577331545,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,9.344006684841588e-05,293.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,9.83968930086121e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,7.267561159096658e-05,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,9.839702397584917e-05,292.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0004667525063268,290.1011047363281,294.1499938964844,267.1839904785156,266.84393310546875,273.00506591796875,267.3900451660156,289.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956127032637,5.351120435648227e-09,0.0009956073481589,-0.0130714802071452,0.0,0.0,0.0,-0.0074655930511653,60.0,-15.178224563598633,-0.0,-6.758349968549737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,9.344006684841588e-05,293.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,9.83968930086121e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,7.267561159096658e-05,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,9.839702397584917e-05,292.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0004667525063268,290.1011047363281,294.1499938964844,267.1839904785156,266.84393310546875,273.00506591796875,267.3900451660156,289.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956127032637,5.351120435648227e-09,0.0009956073481589,-0.0130714802071452,0.0,0.0,0.0,-0.0074655930511653,60.0,-15.178224563598633,-0.0,-6.758349968549737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,9.356383088743314e-05,293.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,9.852721996139736e-05,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,7.277187251020223e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.85273509286344e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0004673707298934,290.0980224609375,294.1499938964844,267.1522827148437,266.81591796875,272.9021301269531,267.3462219238281,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.5052868930260965e-09,0.0009969256352633,-0.0134753631427884,0.0,0.0,0.0,-0.007542020175606,60.0,-15.21246337890625,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,9.356383088743314e-05,293.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,9.852721996139736e-05,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,7.277187251020223e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.85273509286344e-05,292.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0004673707298934,290.0980224609375,294.1499938964844,267.1522827148437,266.81591796875,272.9021301269531,267.3462219238281,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.5052868930260965e-09,0.0009969256352633,-0.0134753631427884,0.0,0.0,0.0,-0.007542020175606,60.0,-15.21246337890625,-0.0,-6.776261329832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269470214844,0.0,0.0,9.369501640321688e-05,293.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.866536129266024e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,7.287390326382592e-05,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,9.866549225989728e-05,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0004680260026361,290.0948791503906,294.1499938964844,267.122802734375,266.7894897460937,272.800537109375,267.3041076660156,289.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983286727219,5.668701952288302e-09,0.0009983229683712,-0.0139034679159522,0.0,0.0,0.0,-0.0076230322010815,60.0,-15.2462797164917,-0.0,-6.795273321813512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269470214844,0.0,0.0,9.369501640321688e-05,293.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.866536129266024e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,7.287390326382592e-05,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,9.866549225989728e-05,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0004680260026361,290.0948791503906,294.1499938964844,267.122802734375,266.7894897460937,272.800537109375,267.3041076660156,289.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983286727219,5.668701952288302e-09,0.0009983229683712,-0.0139034679159522,0.0,0.0,0.0,-0.0076230322010815,60.0,-15.2462797164917,-0.0,-6.795273321813512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,9.376243542646988e-05,293.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.873636008705944e-05,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,7.292633381439373e-05,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,9.873648377833888e-05,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004683627630583,290.09326171875,294.1499938964844,267.1090087890625,266.77691650390625,272.7501220703125,267.2835388183594,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752682330495418e-09,0.0009990411344915,-0.0141234723851084,0.0,0.0,0.0,-0.0076646646484732,60.0,-15.263065338134766,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,9.383203723700716e-05,293.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,9.880965808406472e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677124023437,0.0,0.0,7.298047421500087e-05,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,9.880978177534416e-05,292.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0004687104665208,290.0916442871094,294.1499938964844,267.0958251953125,266.7648010253906,272.70001220703125,267.2635192871094,289.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997884044423,5.839391192807852e-09,0.0009997825836762,-0.0143506219610571,0.0,0.0,0.0,-0.0077076498419046,60.0,-15.27968692779541,-0.0,-6.815159991901967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,9.397573012392968e-05,293.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,9.896096889860928e-05,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,7.309224019991234e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,9.896109258988872e-05,292.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004694282542914,290.08837890625,294.1499938964844,267.0715026855469,266.7420349121094,272.6006164550781,267.22479248046875,289.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195391520857,0.0,0.0,0.0,-0.0077963881194591,60.0,-15.312501907348633,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,9.397573012392968e-05,293.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,9.896096889860928e-05,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,7.309224019991234e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,9.896109258988872e-05,292.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004694282542914,290.08837890625,294.1499938964844,267.0715026855469,266.7420349121094,272.6006164550781,267.22479248046875,289.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195391520857,0.0,0.0,0.0,-0.0077963881194591,60.0,-15.312501907348633,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,9.41287580644712e-05,293.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,9.91221095318906e-05,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,7.321125303860754e-05,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,9.912223322317004e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.0004701926372945,290.08502197265625,294.1499938964844,267.04998779296875,266.7213134765625,272.5025939941406,267.1889343261719,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029494296759,6.209017300307096e-09,0.0010029431432485,-0.0153188994154334,0.0,0.0,0.0,-0.0078908894211053,60.0,-15.34429931640625,-0.0,-6.858323331471183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,9.41287580644712e-05,293.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,9.91221095318906e-05,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,7.321125303860754e-05,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,9.912223322317004e-05,292.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,0.0004701926372945,290.08502197265625,294.1499938964844,267.04998779296875,266.7213134765625,272.5025939941406,267.1889343261719,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029494296759,6.209017300307096e-09,0.0010029431432485,-0.0153188994154334,0.0,0.0,0.0,-0.0078908894211053,60.0,-15.34429931640625,-0.0,-6.858323331471183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,9.429992496734484e-05,293.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,9.930235682986675e-05,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730773925781,0.0,0.0,7.334438123507425e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,9.93024805211462e-05,292.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,0.0004710476496256,290.0816345214844,294.1499938964844,267.0375061035156,266.70904541015625,272.4057006835937,267.1558532714844,289.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047728428617,6.422247178505813e-09,0.001004766440019,-0.0158774591982364,0.0,0.0,0.0,-0.0079965963959693,60.0,-15.374884605407717,-0.0,-6.883285408321171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,9.429992496734484e-05,293.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,9.930235682986675e-05,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730773925781,0.0,0.0,7.334438123507425e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,9.93024805211462e-05,292.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,0.0004710476496256,290.0816345214844,294.1499938964844,267.0375061035156,266.70904541015625,272.4057006835937,267.1558532714844,289.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047728428617,6.422247178505813e-09,0.001004766440019,-0.0158774591982364,0.0,0.0,0.0,-0.0079965963959693,60.0,-15.374884605407717,-0.0,-6.883285408321171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,9.451416553929448e-05,293.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,9.952796972356737e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.35110224923119e-05,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,9.95280934148468e-05,292.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0004721178265754,290.0781555175781,294.1499938964844,267.039306640625,266.7108154296875,272.3101501464844,267.1280517578125,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.6891514549638495e-09,0.0010070485295727,-0.0165766011923551,0.0,0.0,0.0,-0.0081289112567901,60.0,-15.402771949768066,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,9.451416553929448e-05,293.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,9.952796972356737e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,7.35110224923119e-05,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,9.95280934148468e-05,292.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0004721178265754,290.0781555175781,294.1499938964844,267.039306640625,266.7108154296875,272.3101501464844,267.1280517578125,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.6891514549638495e-09,0.0010070485295727,-0.0165766011923551,0.0,0.0,0.0,-0.0081289112567901,60.0,-15.402771949768066,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,9.463913011131808e-05,293.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.965956269297747e-05,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,7.360821473412216e-05,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,9.965967910829931e-05,292.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.000472742045531,290.076416015625,294.1499938964844,267.0452575683594,266.7166748046875,272.2630615234375,267.1175231933594,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083866072818,6.8448282597444185e-09,0.0010083797387778,-0.0169843789190053,0.0,0.0,0.0,-0.0082060871645808,60.0,-15.41557788848877,-0.0,-6.932889817790058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,9.477326238993557e-05,293.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,9.980081085814164e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111877441406,0.0,0.0,7.371253741439432e-05,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,9.980092727346346e-05,292.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0004734120739158,290.0746154785156,294.1499938964844,267.0544128417969,266.72564697265625,272.21636962890625,267.10888671875,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098156053572,7.011936808964947e-09,0.0010098086204379,-0.0174220874905586,0.0,0.0,0.0,-0.0082889292389154,60.0,-15.427977561950684,-0.0,-6.952554798544952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,9.507928916718812e-05,293.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001001230702968,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2805480957031,0.0,0.0,7.39505558158271e-05,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,0.0001001231867121,292.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0004749407235067,290.0710144042969,294.1499938964844,267.0817565917969,266.75250244140625,272.124267578125,267.09893798828125,289.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393190060156485e-09,0.0010130684822797,-0.0184206757694482,0.0,0.0,0.0,-0.0084779327735304,60.0,-15.45185661315918,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,9.507928916718812e-05,293.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001001230702968,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2805480957031,0.0,0.0,7.39505558158271e-05,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,0.0001001231867121,292.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0004749407235067,290.0710144042969,294.1499938964844,267.0817565917969,266.75250244140625,272.124267578125,267.09893798828125,289.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393190060156485e-09,0.0010130684822797,-0.0184206757694482,0.0,0.0,0.0,-0.0084779327735304,60.0,-15.45185661315918,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,9.543661144562066e-05,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001004993464448,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,7.422847556881607e-05,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001004994628601,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004767256323248,290.0673217773437,294.1499938964844,267.120361328125,266.7904052734375,272.03424072265625,267.1009826660156,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168828302994,7.838361959500162e-09,0.0010168750304728,-0.0195866115391254,0.0,0.0,0.0,-0.0086986226961016,60.0,-15.47535228729248,-0.0,-7.050215344861499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,9.543661144562066e-05,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001004993464448,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,7.422847556881607e-05,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001004994628601,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004767256323248,290.0673217773437,294.1499938964844,267.120361328125,266.7904052734375,272.03424072265625,267.1009826660156,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168828302994,7.838361959500162e-09,0.0010168750304728,-0.0195866115391254,0.0,0.0,0.0,-0.0086986226961016,60.0,-15.47535228729248,-0.0,-7.050215344861499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.58483578870073e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001009329353109,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,7.454871956724674e-05,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001009330517263,292.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004787824000231,290.0635681152344,294.1499938964844,267.169189453125,266.8383483886719,271.9461669921875,267.11492919921875,289.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351337399403747e-09,0.0010212612105533,-0.020930029451847,0.0,0.0,0.0,-0.0089529249817132,60.0,-15.499689102172852,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.58483578870073e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001009329353109,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,7.454871956724674e-05,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0001009330517263,292.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004787824000231,290.0635681152344,294.1499938964844,267.169189453125,266.8383483886719,271.9461669921875,267.11492919921875,289.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351337399403747e-09,0.0010212612105533,-0.020930029451847,0.0,0.0,0.0,-0.0089529249817132,60.0,-15.499689102172852,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.63185157161206e-05,293.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001014280351228,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,7.491440192097798e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001014281515381,292.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,0.0004811309336218,290.0597229003906,294.1499938964844,267.22723388671875,266.89532470703125,271.8603515625,267.1424560546875,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937099060801756e-09,0.0010262698633596,-0.0224639326333999,0.0,0.0,0.0,-0.0092433113604784,60.0,-15.526063919067385,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.63185157161206e-05,293.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001014280351228,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,7.491440192097798e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001014281515381,292.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,0.0004811309336218,290.0597229003906,294.1499938964844,267.22723388671875,266.89532470703125,271.8603515625,267.1424560546875,289.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937099060801756e-09,0.0010262698633596,-0.0224639326333999,0.0,0.0,0.0,-0.0092433113604784,60.0,-15.526063919067385,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,9.657810733187944e-05,293.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001017013928503,291.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,7.511630246881396e-05,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,0.0001017015092656,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.000482427625684,290.0577697753906,294.1499938964844,267.2593688964844,266.9268798828125,271.8183288574219,267.16143798828125,289.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102904450614,9.260515909659262e-09,0.0010290351929143,-0.0233107805252075,0.0,0.0,0.0,-0.0094036422669887,60.0,-15.540409088134766,-0.0,-7.219867370622526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,9.68503809417598e-05,293.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.000101988116512,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597595214844,0.0,0.0,7.532807649113238e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.0001019882329273,292.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0004837877349928,290.0558166503906,294.1499938964844,267.2934265136719,266.9603271484375,271.7767944335937,267.1832275390625,289.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319454595446,9.599745887101108e-09,0.0010319357970729,-0.0241989772766828,0.0,0.0,0.0,-0.0095718121156096,60.0,-15.555487632751465,-0.0,-7.260631917915816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,9.744590352056548e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.0001026152312988,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,7.579125667689368e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,0.0001026153404382,292.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0004867624666076,290.0517883300781,294.1499938964844,267.3667907714844,267.0323486328125,271.6954650878906,267.2364196777344,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034170526992284e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.0099396323785185,60.0,-15.588894844055176,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,9.744590352056548e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,0.0001026152312988,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,7.579125667689368e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,0.0001026153404382,292.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0004867624666076,290.0517883300781,294.1499938964844,267.3667907714844,267.0323486328125,271.6954650878906,267.2364196777344,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.034170526992284e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.0099396323785185,60.0,-15.588894844055176,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,9.810644405661152e-05,293.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001033108055707,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,7.630501204403117e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001033109219861,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0004900619969703,290.0476989746094,294.1499938964844,267.4462890625,267.1103820800781,271.6166381835937,267.3021850585937,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453278664499,1.1164677182762262e-08,0.001045316690579,-0.0282956473529338,0.0,0.0,0.0,-0.01034761313349,60.0,-15.627331733703612,-0.0,-7.45017345593624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,9.810644405661152e-05,293.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001033108055707,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,7.630501204403117e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001033109219861,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0004900619969703,290.0476989746094,294.1499938964844,267.4462890625,267.1103820800781,271.6166381835937,267.3021850585937,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453278664499,1.1164677182762262e-08,0.001045316690579,-0.0282956473529338,0.0,0.0,0.0,-0.01034761313349,60.0,-15.627331733703612,-0.0,-7.45017345593624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,9.8830736533273e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001040735223796,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,7.686835306230932e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001040736387949,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004936800105497,290.04351806640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5400390625,267.3782043457031,289.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.670859336853027,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,9.8830736533273e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001040735223796,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,7.686835306230932e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001040736387949,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004936800105497,290.04351806640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5400390625,267.3782043457031,289.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.0107949785888195,60.0,-15.670859336853027,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
