time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,9.961429168470204e-05,293.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001048986450769,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.747777999611571e-05,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001048987542162,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004975940100848,290.0392150878906,294.1499938964844,267.6195983886719,267.280517578125,271.46600341796875,267.4640197753906,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043361057896163e-08,0.0010613802587613,-0.0332117862999439,0.0,0.0,0.0,-0.0112789515405893,60.0,-15.720149040222168,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,9.961429168470204e-05,293.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001048986450769,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.747777999611571e-05,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001048987542162,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004975940100848,290.0392150878906,294.1499938964844,267.6195983886719,267.280517578125,271.46600341796875,267.4640197753906,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043361057896163e-08,0.0010613802587613,-0.0332117862999439,0.0,0.0,0.0,-0.0112789515405893,60.0,-15.720149040222168,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,0.0001000266784103,293.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0001053329033311,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,7.779852603562176e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0001053330197464,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0004996539792045,290.0370483398437,294.1499938964844,267.6651611328125,267.3252258300781,271.4300231933594,267.5100402832031,289.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557170497335846e-08,0.0010657735401764,-0.0345559231936931,0.0,0.0,0.0,-0.0115336682647466,60.0,-15.74684238433838,-0.0,-7.744662866571161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,0.0001004492442007,293.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001057778863469,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111999511719,0.0,0.0,7.812718831701204e-05,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.0001057780027622,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0005017647636123,290.0348205566406,294.1499938964844,267.7113647460937,267.3705749511719,271.3945617675781,267.5574645996094,289.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702892905101,1.4083671118214625e-08,0.0010702752042561,-0.0359330736100673,0.0,0.0,0.0,-0.0117946751415729,60.0,-15.77451992034912,-0.0,-7.810234592398049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001013220462482,293.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001066969925886,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,7.880603516241536e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.000106697101728,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0005061245756223,290.03033447265625,294.1499938964844,267.80517578125,267.462646484375,271.3255615234375,267.6560974121094,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171156775295458e-08,0.0010795735288411,-0.0387769229710102,0.0,0.0,0.0,-0.0123337851837277,60.0,-15.832763671875,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001013220462482,293.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001066969925886,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9816589355469,0.0,0.0,7.880603516241536e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.000106697101728,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0005061245756223,290.03033447265625,294.1499938964844,267.80517578125,267.462646484375,271.3255615234375,267.6560974121094,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171156775295458e-08,0.0010795735288411,-0.0387769229710102,0.0,0.0,0.0,-0.0123337851837277,60.0,-15.832763671875,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001022157011902,293.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001076380576705,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,7.950110011734068e-05,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001076381668099,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0005105885793454,290.0257263183594,294.1499938964844,267.8999938964844,267.55572509765625,271.25909423828125,267.7580871582031,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284637638364078e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.0128857819363474,60.0,-15.893320083618164,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001022157011902,293.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001076380576705,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,7.950110011734068e-05,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001076381668099,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0005105885793454,290.0257263183594,294.1499938964844,267.8999938964844,267.55572509765625,271.25909423828125,267.7580871582031,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284637638364078e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.0128857819363474,60.0,-15.893320083618164,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0001031083884299,293.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001085780968423,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,8.019540837267414e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0001085782059817,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0005150477518327,290.0210266113281,294.1499938964844,267.9948425292969,267.6487731933594,271.1950988769531,267.8615417480469,289.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986217530444,1.7396917684209257e-08,0.0010986044071614,-0.0445944815874099,0.0,0.0,0.0,-0.013437183573842,60.0,-15.953859329223633,-0.0,-8.229209669252668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0001031083884299,293.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001085780968423,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,8.019540837267414e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0001085782059817,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0005150477518327,290.0210266113281,294.1499938964844,267.9948425292969,267.6487731933594,271.1950988769531,267.8615417480469,289.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986217530444,1.7396917684209257e-08,0.0010986044071614,-0.0445944815874099,0.0,0.0,0.0,-0.013437183573842,60.0,-15.953859329223633,-0.0,-8.229209669252668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.000103982471046,293.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001094985491363,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,8.08752520242706e-05,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001094986509997,292.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0005194139666855,290.0162048339844,294.1499938964844,268.088623046875,267.7408447265625,271.1337280273437,267.9646911621094,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079348623752,1.848603048415498e-08,0.0011079164687544,-0.047439556568861,0.0,0.0,0.0,-0.0139770992100238,60.0,-16.01177978515625,-0.0,-8.369320170231732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.000103982471046,293.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001094985491363,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,8.08752520242706e-05,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001094986509997,292.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,0.0005194139666855,290.0162048339844,294.1499938964844,268.088623046875,267.7408447265625,271.1337280273437,267.9646911621094,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079348623752,1.848603048415498e-08,0.0011079164687544,-0.047439556568861,0.0,0.0,0.0,-0.0139770992100238,60.0,-16.01177978515625,-0.0,-8.369320170231732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001044268865371,293.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.00010996653873,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,8.12209109426476e-05,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,0.0001099666478694,292.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0005216339486651,290.01373291015625,294.1499938964844,268.13482666015625,267.7861633300781,271.10406494140625,268.0156555175781,289.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126700555905,1.9039788412555936e-08,0.0011126509634777,-0.0488856956362724,0.0,0.0,0.0,-0.0142516167834401,60.0,-16.040342330932617,-0.0,-8.441011800641719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001048686171998,293.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001104317052522,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,8.156448166118935e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0001104318143916,292.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.000523840484675,290.0112609863281,294.1499938964844,268.1803894042969,267.83087158203125,271.07501220703125,268.0660705566406,289.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173766106367,1.9590194355600943e-08,0.0011173570528626,-0.0503227896988391,0.0,0.0,0.0,-0.0145244747400283,60.0,-16.069284439086914,-0.0,-8.512572691188326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001056487963069,293.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001112532700062,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.217128925025463e-05,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001112533791456,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0005277376039884,290.0062255859375,294.1499938964844,268.26910400390625,267.9179077148437,271.0187683105469,268.16436767578125,289.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125689712353,2.0562321623174284e-08,0.001125669106841,-0.0528602302074432,0.0,0.0,0.0,-0.0150063978508114,60.0,-16.120447158813477,-0.0,-8.639699444756843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001056487963069,293.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001112532700062,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.217128925025463e-05,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001112533791456,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0005277376039884,290.0062255859375,294.1499938964844,268.26910400390625,267.9179077148437,271.0187683105469,268.16436767578125,289.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125689712353,2.0562321623174284e-08,0.001125669106841,-0.0528602302074432,0.0,0.0,0.0,-0.0150063978508114,60.0,-16.120447158813477,-0.0,-8.639699444756843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001062306255334,293.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.000111865963845,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,8.262382471002638e-05,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001118660729844,292.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0005306439707055,290.0010681152344,294.1499938964844,268.35369873046875,268.0009155273437,270.9649658203125,268.258056640625,289.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318894103169,2.128730081096819e-08,0.0011318682227283,-0.054751917719841,0.0,0.0,0.0,-0.015365800820291,60.0,-16.14969253540039,-0.0,-8.735118939284804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001062306255334,293.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.000111865963845,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,8.262382471002638e-05,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001118660729844,292.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0005306439707055,290.0010681152344,294.1499938964844,268.35369873046875,268.0009155273437,270.9649658203125,268.258056640625,289.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318894103169,2.128730081096819e-08,0.0011318682227283,-0.054751917719841,0.0,0.0,0.0,-0.015365800820291,60.0,-16.14969253540039,-0.0,-8.735118939284804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.0001066315016942,293.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.0001122881076298,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,8.293561404570937e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,0.0001122882167692,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0005326464306563,289.9958190917969,294.1499938964844,268.4331970214844,268.07891845703125,270.9136657714844,268.3459777832031,289.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136161154136,2.1786798143352826e-08,0.0011361393844708,-0.0560549199581146,0.0,0.0,0.0,-0.0156134236603975,60.0,-16.154075622558594,-0.0,-8.801165307659178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.0001066315016942,293.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.0001122881076298,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,8.293561404570937e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,0.0001122882167692,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0005326464306563,289.9958190917969,294.1499938964844,268.4331970214844,268.07891845703125,270.9136657714844,268.3459777832031,289.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136161154136,2.1786798143352826e-08,0.0011361393844708,-0.0560549199581146,0.0,0.0,0.0,-0.0156134236603975,60.0,-16.154075622558594,-0.0,-8.801165307659178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0001068499914254,293.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001125181806855,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,8.310554403578863e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001125182898249,292.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0005337378242984,289.990478515625,294.1499938964844,268.5065612792969,268.1509094238281,270.86474609375,268.4273681640625,289.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384893441572,2.20590194999204e-08,0.0011384672252461,-0.0567649230360984,0.0,0.0,0.0,-0.0157483760267496,60.0,-16.134201049804688,-0.0,-8.837264431349467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0001068499914254,293.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001125181806855,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,8.310554403578863e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001125182898249,292.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,0.0005337378242984,289.990478515625,294.1499938964844,268.5065612792969,268.1509094238281,270.86474609375,268.4273681640625,289.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384893441572,2.20590194999204e-08,0.0011384672252461,-0.0567649230360984,0.0,0.0,0.0,-0.0157483760267496,60.0,-16.134201049804688,-0.0,-8.837264431349467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001069162317435,293.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0001125879352912,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.315706509165466e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001125880371546,292.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.000534068676643,289.98779296875,294.1499938964844,268.5406188964844,268.184326171875,270.8411865234375,268.4653625488281,289.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391950538381,2.2141543709608413e-08,0.001139172934927,-0.0569801479578018,0.0,0.0,0.0,-0.0157892871648073,60.0,-16.11708641052246,-0.0,-8.848223131963098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001069727513822,293.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001126474526245,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,8.320102642755955e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001126475544879,292.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,0.0005343510420061,289.9850769042969,294.1499938964844,268.5727844238281,268.2158508300781,270.81817626953125,268.5014343261719,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139797270298,2.221195849472225e-08,0.0011397750349715,-0.0571637786924839,0.0,0.0,0.0,-0.0158241931349039,60.0,-16.097902297973633,-0.0,-8.857578137622114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001070697035174,293.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001127495561377,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,8.327643445227295e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.0001127496507251,292.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0005348353297449,289.9795837402344,294.1499938964844,268.6307983398437,268.2727966308594,270.7735595703125,268.5683288574219,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408301070332,2.2332741878017266e-08,0.0011408077552914,-0.0574787631630897,0.0,0.0,0.0,-0.0158840715885162,60.0,-16.05843734741211,-0.0,-8.873637824535764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001070697035174,293.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001127495561377,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,8.327643445227295e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.0001127496507251,292.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0005348353297449,289.9795837402344,294.1499938964844,268.6307983398437,268.2727966308594,270.7735595703125,268.5683288574219,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408301070332,2.2332741878017266e-08,0.0011408077552914,-0.0574787631630897,0.0,0.0,0.0,-0.0158840715885162,60.0,-16.05843734741211,-0.0,-8.873637824535764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0001071138613042,293.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001127960495068,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,8.33107769722119e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0001127961513702,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0005350559367798,289.9740295410156,294.1499938964844,268.6796264648437,268.3207092285156,270.73095703125,268.62615966796875,289.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.238773610940825e-08,0.0011412780731916,-0.057622168213129,0.0,0.0,0.0,-0.0159113351255655,60.0,-16.01859474182129,-0.0,-8.880954283085887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0001071138613042,293.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001127960495068,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,8.33107769722119e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0001127961513702,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0005350559367798,289.9740295410156,294.1499938964844,268.6796264648437,268.3207092285156,270.73095703125,268.62615966796875,289.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.238773610940825e-08,0.0011412780731916,-0.057622168213129,0.0,0.0,0.0,-0.0159113351255655,60.0,-16.01859474182129,-0.0,-8.880954283085887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001071189617505,293.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001128014264395,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,8.331474964506924e-05,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001128015210269,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0005350813735276,289.9684143066406,294.1499938964844,268.7182312011719,268.35858154296875,270.6900634765625,268.6745300292969,289.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413546744734,2.2394063492470195e-08,0.0011413323227316,-0.0576386675238609,0.0,0.0,0.0,-0.0159144718199968,60.0,-15.979348182678224,-0.0,-8.88179627622776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001071189617505,293.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001128014264395,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,8.331474964506924e-05,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001128015210269,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0005350813735276,289.9684143066406,294.1499938964844,268.7182312011719,268.35858154296875,270.6900634765625,268.6745300292969,289.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413546744734,2.2394063492470195e-08,0.0011413323227316,-0.0576386675238609,0.0,0.0,0.0,-0.0159144718199968,60.0,-15.979348182678224,-0.0,-8.88179627622776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001071055085049,293.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.00011278726015,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,8.330428681802005e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001127873547375,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,0.0005350142018869,289.96270751953125,294.1499938964844,268.74560546875,268.3854064941406,270.650634765625,268.7125244140625,289.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-15.944013595581056,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001071055085049,293.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.00011278726015,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,8.330428681802005e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001127873547375,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,0.0005350142018869,289.96270751953125,294.1499938964844,268.74560546875,268.3854064941406,270.650634765625,268.7125244140625,289.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-15.944013595581056,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001070980288204,293.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0001127793802879,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,8.32984660519287e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001127794748754,292.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0005349768325686,289.9598388671875,294.1499938964844,268.7547302246094,268.3943786621094,270.6314392089844,268.7271423339844,289.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411311570554,2.2367929730648945e-08,0.0011411088053137,-0.0575705207884311,0.0,0.0,0.0,-0.0159015171229839,60.0,-15.929131507873535,-0.0,-8.87831888007895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,0.0001070933794835,293.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001127744908444,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,8.329484990099445e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001127745854319,292.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0005349536077119,289.9569396972656,294.1499938964844,268.7606811523437,268.40020751953125,270.61248779296875,268.73883056640625,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.236212637285461e-08,0.0011410592123866,-0.0575553886592388,0.0,0.0,0.0,-0.0158986393362283,60.0,-15.916619300842283,-0.0,-8.877546520125179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.000107100328023,293.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001127818031818,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,8.330025593750179e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001127818977693,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0005349882994778,289.9511108398437,294.1499938964844,268.76251220703125,268.4020080566406,270.5752258300781,268.753173828125,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411552550271,2.2370750585309903e-08,0.0011411329032853,-0.0575778745114803,0.0,0.0,0.0,-0.0159029141068458,60.0,-15.900232315063477,-0.0,-8.878694046643434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.000107100328023,293.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001127818031818,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,8.330025593750179e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001127818977693,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0005349882994778,289.9511108398437,294.1499938964844,268.76251220703125,268.4020080566406,270.5752258300781,268.753173828125,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411552550271,2.2370750585309903e-08,0.0011411329032853,-0.0575778745114803,0.0,0.0,0.0,-0.0159029141068458,60.0,-15.900232315063477,-0.0,-8.878694046643434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001071413498721,293.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001128250005422,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,8.333216101163998e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001128250951296,292.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0005351932486519,289.9452209472656,294.1499938964844,268.75,268.3897399902344,270.5385437011719,268.75469970703125,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421838608011058e-08,0.0011415695771574,-0.0577110946178436,0.0,0.0,0.0,-0.0159282404929399,60.0,-15.897897720336914,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001071413498721,293.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001128250005422,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,8.333216101163998e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001128250951296,292.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0005351932486519,289.9452209472656,294.1499938964844,268.75,268.3897399902344,270.5385437011719,268.75469970703125,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421838608011058e-08,0.0011415695771574,-0.0577110946178436,0.0,0.0,0.0,-0.0159282404929399,60.0,-15.897897720336914,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001072242812369,293.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0001129123338614,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,8.339666237588972e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001129124211729,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0005356075125746,289.93927001953125,294.1499938964844,268.7300109863281,268.3701171875,270.5022277832031,268.7440185546875,289.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.91046905517578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
