time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,0.0001072242812369,293.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0001129123338614,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,8.339666237588972e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001129124211729,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0005356075125746,289.93927001953125,294.1499938964844,268.7300109863281,268.3701171875,270.5022277832031,268.7440185546875,289.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.91046905517578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001073477324098,293.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001130423261201,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,8.349267591256648e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001130424207076,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0005362241063266,289.9332275390625,294.1499938964844,268.7099914550781,268.3504943847656,270.4662170410156,268.7274169921875,289.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678952049659532e-08,0.0011437674984335,-0.058381512761116,0.0,0.0,0.0,-0.0160556994378566,60.0,-15.931851387023926,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001073477324098,293.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001130423261201,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,8.349267591256648e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001130424207076,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0005362241063266,289.9332275390625,294.1499938964844,268.7099914550781,268.3504943847656,270.4662170410156,268.7274169921875,289.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678952049659532e-08,0.0011437674984335,-0.058381512761116,0.0,0.0,0.0,-0.0160556994378566,60.0,-15.931851387023926,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001074249157682,293.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,0.0001131236058427,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,8.355270983884111e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001131236931541,292.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0005366096738725,289.93017578125,294.1499938964844,268.70001220703125,268.3406677246094,270.4483337402344,268.7181701660156,289.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446124408394,2.27751169035173e-08,0.0011445896234363,-0.058632243424654,0.0,0.0,0.0,-0.016103371977806,60.0,-15.94504451751709,-0.0,-8.932578765552537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001075097170541,293.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0001132129109464,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,8.36186736705713e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001132129982579,292.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.0005370333092287,289.9270935058594,294.1499938964844,268.69000244140625,268.33087158203125,270.43048095703125,268.7086181640625,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455158237367,2.2880779937395346e-08,0.0011454930063337,-0.0589077211916446,0.0,0.0,0.0,-0.0161557514220476,60.0,-15.95946979522705,-0.0,-8.946685881028318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.0001077061388059,293.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001134197518695,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,8.377143967663869e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.000113419839181,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.000538014457561,289.9208984375,294.1499938964844,268.6700134277344,268.3112487792969,270.39501953125,268.6889953613281,289.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476083891466,2.31255121718732e-08,0.0011475852224975,-0.0595457218587398,0.0,0.0,0.0,-0.0162770748138427,60.0,-15.992424964904783,-0.0,-8.979403531839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.0001077061388059,293.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001134197518695,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,8.377143967663869e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.000113419839181,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.000538014457561,289.9208984375,294.1499938964844,268.6700134277344,268.3112487792969,270.39501953125,268.6889953613281,289.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476083891466,2.31255121718732e-08,0.0011475852224975,-0.0595457218587398,0.0,0.0,0.0,-0.0162770748138427,60.0,-15.992424964904783,-0.0,-8.979403531839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.000107931511593,293.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0001136570790549,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,8.39467320474796e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001136571663664,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,0.0005391402519308,289.9146423339844,294.1499938964844,268.6499938964844,268.2916259765625,270.3597717285156,268.66900634765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500093387439,2.3406323990116107e-08,0.0011499859392642,-0.0602777004241943,0.0,0.0,0.0,-0.0164162833243608,60.0,-16.030193328857422,-0.0,-9.01701753264206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.000107931511593,293.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0001136570790549,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,8.39467320474796e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001136571663664,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,0.0005391402519308,289.9146423339844,294.1499938964844,268.6499938964844,268.2916259765625,270.3597717285156,268.66900634765625,289.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500093387439,2.3406323990116107e-08,0.0011499859392642,-0.0602777004241943,0.0,0.0,0.0,-0.0164162833243608,60.0,-16.030193328857422,-0.0,-9.01701753264206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001081788068404,293.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001139174928539,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,8.413907198701054e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001139175801654,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0005403755349107,289.9082946777344,294.1499938964844,268.6300048828125,268.2720031738281,270.3247985839844,268.6488342285156,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526440503075,2.3714457952905832e-08,0.0011526203015819,-0.0610807836055755,0.0,0.0,0.0,-0.0165690369904041,60.0,-16.07179832458496,-0.0,-9.058381067461596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001081788068404,293.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001139174928539,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,8.413907198701054e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001139175801654,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0005403755349107,289.9082946777344,294.1499938964844,268.6300048828125,268.2720031738281,270.3247985839844,268.6488342285156,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526440503075,2.3714457952905832e-08,0.0011526203015819,-0.0610807836055755,0.0,0.0,0.0,-0.0165690369904041,60.0,-16.07179832458496,-0.0,-9.058381067461596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001084400646504,293.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0001141926113632,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,8.434227493125945e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001141926913987,292.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0005416805506683,289.90185546875,294.1499938964844,268.6099853515625,268.2523803710937,270.2900390625,268.6286315917969,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039986001866964e-08,0.0011554034426808,-0.0619290731847286,0.0,0.0,0.0,-0.016730410978198,60.0,-16.116207122802734,-0.0,-9.102183184950265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001084400646504,293.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0001141926113632,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,8.434227493125945e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001141926913987,292.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0005416805506683,289.90185546875,294.1499938964844,268.6099853515625,268.2523803710937,270.2900390625,268.6286315917969,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039986001866964e-08,0.0011554034426808,-0.0619290731847286,0.0,0.0,0.0,-0.016730410978198,60.0,-16.116207122802734,-0.0,-9.102183184950265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001085729963961,293.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001143326007877,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,8.4445666288957e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001143326808232,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0005423446418717,289.8985900878906,294.1499938964844,268.6000061035156,268.2425842285156,270.2727355957031,268.6184997558594,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568437330424,2.4205627724427362e-08,0.0011568195186555,-0.0623606666922569,0.0,0.0,0.0,-0.0168125256896018,60.0,-16.139022827148438,-0.0,-9.124511279878789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0001087062555598,293.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001144729249062,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,8.454931230517104e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001144730049418,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0005430102464742,289.89532470703125,294.1499938964844,268.5899963378906,268.2327575683594,270.2554931640625,268.6083679199219,289.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582635343074,2.4371667350919786e-08,0.0011582390870898,-0.0627932697534561,0.0,0.0,0.0,-0.0168948378413915,60.0,-16.162038803100586,-0.0,-9.146921087221926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001089677753043,293.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001147483199019,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,8.475271897623315e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001147483999375,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0005443166010081,289.88873291015625,294.1499938964844,268.57000732421875,268.213134765625,270.2211608886719,268.588134765625,289.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116104981862,2.469753113132356e-08,0.0011610251385718,-0.0636421591043472,0.0,0.0,0.0,-0.0170563794672489,60.0,-16.20797348022461,-0.0,-9.190981131723674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001089677753043,293.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001147483199019,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,8.475271897623315e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001147483999375,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0005443166010081,289.88873291015625,294.1499938964844,268.57000732421875,268.213134765625,270.2211608886719,268.588134765625,289.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116104981862,2.469753113132356e-08,0.0011610251385718,-0.0636421591043472,0.0,0.0,0.0,-0.0170563794672489,60.0,-16.20797348022461,-0.0,-9.190981131723674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.000109118707769,293.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0001149072559201,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,8.487010927638039e-05,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001149073359556,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0005450705648399,289.884765625,294.1499938964844,268.5580139160156,268.2013854980469,270.2006530761719,268.57598876953125,289.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626578634604,2.4885595806267705e-08,0.0011626330669969,-0.0641320273280143,0.0,0.0,0.0,-0.0171496104449033,60.0,-16.235050201416016,-0.0,-9.216457641514353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001092153979698,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,0.0001150090756709,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,8.494530629832298e-05,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001150091557065,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,0.0005455535138025,289.882080078125,294.1499938964844,268.54998779296875,268.1935119628906,270.18701171875,268.5679016113281,289.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636880226433,2.5006071879829506e-08,0.0011636629933491,-0.0644458085298538,0.0,0.0,0.0,-0.0172093361616134,60.0,-16.252748489379883,-0.0,-9.232796571723156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001094467443181,293.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,0.0001152526965597,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,8.512524800607935e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001152527765952,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0005467091687023,289.8753356933594,294.1499938964844,268.5299987792969,268.17388916015625,270.1531066894531,268.54766845703125,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166152767837,2.5294337291370545e-08,0.0011661275057122,-0.065196543931961,0.0,0.0,0.0,-0.0173522401601076,60.0,-16.295190811157227,-0.0,-9.271949608091745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001094467443181,293.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,0.0001152526965597,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,8.512524800607935e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001152527765952,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0005467091687023,289.8753356933594,294.1499938964844,268.5299987792969,268.17388916015625,270.1531066894531,268.54766845703125,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166152767837,2.5294337291370545e-08,0.0011661275057122,-0.065196543931961,0.0,0.0,0.0,-0.0173522401601076,60.0,-16.295190811157227,-0.0,-9.271949608091745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001096780251828,293.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001154962446889,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,8.53051315061748e-05,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001154963247245,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0005478644743561,289.8685302734375,294.1499938964844,268.510009765625,268.1542663574219,270.119384765625,268.5274658203125,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686169309541,2.5582519214140124e-08,0.0011685913195833,-0.0659469366073608,0.0,0.0,0.0,-0.0174951013177633,60.0,-16.336713790893555,-0.0,-9.31117369873391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001096780251828,293.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001154962446889,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,8.53051315061748e-05,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001154963247245,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0005478644743561,289.8685302734375,294.1499938964844,268.510009765625,268.1542663574219,270.119384765625,268.5274658203125,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686169309541,2.5582519214140124e-08,0.0011685913195833,-0.0659469366073608,0.0,0.0,0.0,-0.0174951013177633,60.0,-16.336713790893555,-0.0,-9.31117369873391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001097823915188,293.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0001156061407527,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,8.538630208931863e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001156062207883,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,0.0005483857821673,289.8650817871094,294.1499938964844,268.5,268.1444702148437,270.1026306152344,268.5173645019531,288.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697288136929,2.5712555640211576e-08,0.0011697030859068,-0.0662855058908462,0.0,0.0,0.0,-0.017559565603733,60.0,-16.356624603271484,-0.0,-9.328900318905653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001098727225326,293.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,0.0001157012666226,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,8.54565660119988e-05,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001157013466581,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0005488370079547,289.86163330078125,294.1499938964844,268.489990234375,268.1346435546875,270.0859375,268.5072631835937,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706913355737,2.5825112714983334e-08,0.0011706654913723,-0.0665785521268844,0.0,0.0,0.0,-0.0176153648644685,60.0,-16.375244140625,-0.0,-9.344257279053637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001099916262319,293.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.0001158264785772,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,8.554904343327507e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001158265586127,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,0.0005494309589266,289.85467529296875,294.1499938964844,268.4700012207031,268.1150207519531,270.0527038574219,268.48712158203125,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719582835212,2.59732555463188e-08,0.0011719323229044,-0.0669642090797424,0.0,0.0,0.0,-0.0176888052374124,60.0,-16.405527114868164,-0.0,-9.364488562368933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001099916262319,293.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.0001158264785772,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,8.554904343327507e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001158265586127,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734191894531,0.0,0.0,0.0005494309589266,289.85467529296875,294.1499938964844,268.4700012207031,268.1150207519531,270.0527038574219,268.48712158203125,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719582835212,2.59732555463188e-08,0.0011719323229044,-0.0669642090797424,0.0,0.0,0.0,-0.0176888052374124,60.0,-16.405527114868164,-0.0,-9.364488562368933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001100126391975,293.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001158486047643,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,8.556538523407653e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001158486775238,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0005495359073393,289.84765625,294.1499938964844,268.45001220703125,268.09539794921875,270.01971435546875,268.467041015625,288.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721822666004,2.5999412400778965e-08,0.0011721563059836,-0.0670322999358177,0.0,0.0,0.0,-0.0177017729729414,60.0,-16.423580169677734,-0.0,-9.368063302872542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001100126391975,293.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001158486047643,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,8.556538523407653e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001158486775238,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0005495359073393,289.84765625,294.1499938964844,268.45001220703125,268.09539794921875,270.01971435546875,268.467041015625,288.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721822666004,2.5999412400778965e-08,0.0011721563059836,-0.0670322999358177,0.0,0.0,0.0,-0.0177017729729414,60.0,-16.423580169677734,-0.0,-9.368063302872542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001099446308217,293.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001157769875135,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,8.551248902222142e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001157770602731,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0005491962074302,289.8405456542969,294.1499938964844,268.42999267578125,268.0757751464844,269.98699951171875,268.447021484375,288.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714576976373,2.5914637546975428e-08,0.0011714317370206,-0.0668116137385368,0.0,0.0,0.0,-0.0176597498357296,60.0,-16.427669525146484,-0.0,-9.356480745736917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001099446308217,293.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001157769875135,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,8.551248902222142e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001157770602731,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0005491962074302,289.8405456542969,294.1499938964844,268.42999267578125,268.0757751464844,269.98699951171875,268.447021484375,288.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714576976373,2.5914637546975428e-08,0.0011714317370206,-0.0668116137385368,0.0,0.0,0.0,-0.0176597498357296,60.0,-16.427669525146484,-0.0,-9.356480745736917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001097911881515,293.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001156154030468,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,8.539314148947597e-05,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001156154830823,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0005484297289513,289.8334350585937,294.1499938964844,268.4100036621094,268.05615234375,269.95458984375,268.4270935058594,288.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698227608576,2.572340207507296e-08,0.0011697970330715,-0.0663137435913086,0.0,0.0,0.0,-0.0175649486482143,60.0,-16.418302536010742,-0.0,-9.33037895833877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001097911881515,293.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001156154030468,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,8.539314148947597e-05,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001156154830823,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0005484297289513,289.8334350585937,294.1499938964844,268.4100036621094,268.05615234375,269.95458984375,268.4270935058594,288.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698227608576,2.572340207507296e-08,0.0011697970330715,-0.0663137435913086,0.0,0.0,0.0,-0.0175649486482143,60.0,-16.418302536010742,-0.0,-9.33037895833877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001096826817956,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001155011486844,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,8.530875493306667e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001155012214439,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0005478876992128,289.829833984375,294.1499938964844,268.3999938964844,268.0463562011719,269.9385070800781,268.4171447753906,288.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686667567119,2.5588180463387292e-08,0.001168641145341,-0.0659616813063621,0.0,0.0,0.0,-0.0174979157745838,60.0,-16.408973693847656,-0.0,-9.311945348144944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001095522457035,293.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001153637858806,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,8.520729898009449e-05,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001153638586401,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0005472361226566,289.82623291015625,294.1499938964844,268.3900146484375,268.0365295410156,269.9224853515625,268.4072265625,288.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672769905999,2.5425622496300093e-08,0.0011672516120597,-0.0655384063720703,0.0,0.0,0.0,-0.0174173302948474,60.0,-16.39645767211914,-0.0,-9.28980838921234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001092489546863,293.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0001150444077211,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,8.497140515828505e-05,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001150444804807,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.000545721151866,289.81903076171875,294.1499938964844,268.3699951171875,268.01690673828125,269.8907165527344,268.387451171875,288.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164045301266,2.5047654617083023e-08,0.0011640202719718,-0.0645541101694107,0.0,0.0,0.0,-0.0172299593687057,60.0,-16.363300323486328,-0.0,-9.238438991587829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001092489546863,293.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0001150444077211,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,8.497140515828505e-05,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001150444804807,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.000545721151866,289.81903076171875,294.1499938964844,268.3699951171875,268.01690673828125,269.8907165527344,268.387451171875,288.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164045301266,2.5047654617083023e-08,0.0011640202719718,-0.0645541101694107,0.0,0.0,0.0,-0.0172299593687057,60.0,-16.363300323486328,-0.0,-9.238438991587829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001089274519472,293.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0001147058501373,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.472135232295841e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001147059228969,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0005441151442937,289.811767578125,294.1499938964844,268.3500061035156,267.9972839355469,269.8593139648437,268.3677062988281,288.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606194311752,2.4646995555599464e-08,0.0011605948675423,-0.0635105222463607,0.0,0.0,0.0,-0.0170313362032175,60.0,-16.32363510131836,-0.0,-9.184140736806513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001089274519472,293.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0001147058501373,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.472135232295841e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001147059228969,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0005441151442937,289.811767578125,294.1499938964844,268.3500061035156,267.9972839355469,269.8593139648437,268.3677062988281,288.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606194311752,2.4646995555599464e-08,0.0011605948675423,-0.0635105222463607,0.0,0.0,0.0,-0.0170313362032175,60.0,-16.32363510131836,-0.0,-9.184140736806513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
