time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859260,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001086244519683,293.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0001143867848441,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.448568405583501e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001143868503277,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0005426016286946,289.8044738769531,294.1499938964844,268.3299865722656,267.9776611328125,269.82818603515625,268.3479919433594,288.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573907686397,2.4269402487675516e-08,0.0011573665542528,-0.0625268295407295,0.0,0.0,0.0,-0.0168441496789455,60.0,-16.283859252929688,-0.0,-9.133115241866109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001086244519683,293.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,0.0001143867848441,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.448568405583501e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001143868503277,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0005426016286946,289.8044738769531,294.1499938964844,268.3299865722656,267.9776611328125,269.82818603515625,268.3479919433594,288.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573907686397,2.4269402487675516e-08,0.0011573665542528,-0.0625268295407295,0.0,0.0,0.0,-0.0168441496789455,60.0,-16.283859252929688,-0.0,-9.133115241866109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001083291135728,293.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001140757740358,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,8.425598207395524e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001140758395195,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0005411263555288,289.7971496582031,294.1499938964844,268.3099975585937,267.9580383300781,269.79742431640625,268.3282470703125,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542438296601,2.390135200869281e-08,0.0011542198481038,-0.0615678206086158,0.0,0.0,0.0,-0.0166616942733526,60.0,-16.245708465576172,-0.0,-9.083515806196377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001083291135728,293.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001140757740358,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,8.425598207395524e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001140758395195,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0005411263555288,289.7971496582031,294.1499938964844,268.3099975585937,267.9580383300781,269.79742431640625,268.3282470703125,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542438296601,2.390135200869281e-08,0.0011542198481038,-0.0615678206086158,0.0,0.0,0.0,-0.0166616942733526,60.0,-16.245708465576172,-0.0,-9.083515806196377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001081839291146,293.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0001139228843385,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,8.41430519358255e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0001139229498221,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0005404010880738,289.7934875488281,294.1499938964844,268.29998779296875,267.9482421875,269.7821350097656,268.3183898925781,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696670033,2.3720417630102023e-08,0.0011526729213073,-0.0610963106155395,0.0,0.0,0.0,-0.0165719985961914,60.0,-16.226959228515625,-0.0,-9.0591818491248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001080432994058,293.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001137747967732,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,8.403367246501148e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001137748622568,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0005396986380219,289.789794921875,294.1499938964844,268.2900085449219,267.9384155273437,269.76690673828125,268.3085327148437,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511981720104,2.354516581704048e-08,0.0011511746561154,-0.0606395751237869,0.0,0.0,0.0,-0.0164851211011409,60.0,-16.20867156982422,-0.0,-9.035643699917273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001077775450539,293.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.0001134949488914,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,8.382698433706537e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.000113495014375,292.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.0005383711541071,289.78240966796875,294.1499938964844,268.2699890136719,267.9187927246094,269.7366943359375,268.288818359375,288.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366369307,2.3213994282400563e-08,0.0011483430862426,-0.0597763732075691,0.0,0.0,0.0,-0.0163209456950426,60.0,-16.173709869384766,-0.0,-8.991246858158777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001077775450539,293.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.0001134949488914,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,8.382698433706537e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.000113495014375,292.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.0005383711541071,289.78240966796875,294.1499938964844,268.2699890136719,267.9187927246094,269.7366943359375,268.288818359375,288.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366369307,2.3213994282400563e-08,0.0011483430862426,-0.0597763732075691,0.0,0.0,0.0,-0.0163209456950426,60.0,-16.173709869384766,-0.0,-8.991246858158777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0001075427862815,293.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0001132477336796,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,8.364438690477982e-05,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001132477991632,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0005371985025703,289.77496337890625,294.1499938964844,268.25,267.899169921875,269.7067565917969,268.2690734863281,288.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458647204563,2.29214354163787e-08,0.0011458417866379,-0.0590137131512165,0.0,0.0,0.0,-0.0161759126931428,60.0,-16.142719268798828,-0.0,-8.95211655915773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0001075427862815,293.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0001132477336796,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,8.364438690477982e-05,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001132477991632,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0005371985025703,289.77496337890625,294.1499938964844,268.25,267.899169921875,269.7067565917969,268.2690734863281,288.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458647204563,2.29214354163787e-08,0.0011458417866379,-0.0590137131512165,0.0,0.0,0.0,-0.0161759126931428,60.0,-16.142719268798828,-0.0,-8.95211655915773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001073479215847,293.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.000113042529847,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,8.349282870767638e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0001130425953306,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0005362250958569,289.7674865722656,294.1499938964844,268.2300109863281,267.8795471191406,269.6770935058594,268.24932861328125,288.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437881039455,2.267858967286429e-08,0.0011437654029577,-0.0583805702626705,0.0,0.0,0.0,-0.0160555243492126,60.0,-16.116771697998047,-0.0,-8.91970088900962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001073479215847,293.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.000113042529847,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,8.349282870767638e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0001130425953306,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0005362250958569,289.7674865722656,294.1499938964844,268.2300109863281,267.8795471191406,269.6770935058594,268.24932861328125,288.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437881039455,2.267858967286429e-08,0.0011437654029577,-0.0583805702626705,0.0,0.0,0.0,-0.0160555243492126,60.0,-16.116771697998047,-0.0,-8.91970088900962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001072042723535,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001128912626882,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.338109910255298e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.0001128913208958,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0005355075118131,289.7599792480469,294.1499938964844,268.2099914550781,267.85992431640625,269.6476745605469,268.2295227050781,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422572424635,2.2499570206946373e-08,0.001142234657891,-0.0579137876629829,0.0,0.0,0.0,-0.0159667786210775,60.0,-16.097885131835938,-0.0,-8.895842285028267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001072042723535,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001128912626882,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.338109910255298e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.0001128913208958,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0005355075118131,289.7599792480469,294.1499938964844,268.2099914550781,267.85992431640625,269.6476745605469,268.2295227050781,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422572424635,2.2499570206946373e-08,0.001142234657891,-0.0579137876629829,0.0,0.0,0.0,-0.0159667786210775,60.0,-16.097885131835938,-0.0,-8.895842285028267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001071508377208,293.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,0.000112834990432,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,8.333953883266076e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001128350559156,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0005352406296879,289.7562255859375,294.1499938964844,268.20001220703125,267.8501281738281,269.6330261230469,268.2196044921875,288.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416877387091,2.2432976365394097e-08,0.001141665270552,-0.0577401369810104,0.0,0.0,0.0,-0.0159337632358074,60.0,-16.09100341796875,-0.0,-8.886975422228718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0001071150036295,293.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0001127972573158,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,8.331167191499844e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001127973227994,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0005350616411305,289.75244140625,294.1499938964844,268.19000244140625,267.8403015136719,269.61846923828125,268.2096862792969,288.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413057800382,2.238831875445157e-08,0.0011412833118811,-0.0576236881315708,0.0,0.0,0.0,-0.0159116256982088,60.0,-16.086441040039062,-0.0,-8.881031732244082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001070927246473,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0001127737996284,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,8.329434058396146e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001127738578361,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0005349503480829,289.7448425292969,294.1499938964844,268.1700134277344,267.8206787109375,269.5894470214844,268.18975830078125,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410679435357,2.236053475712652e-08,0.0011410455917939,-0.0575512386858463,0.0,0.0,0.0,-0.0158978514373302,60.0,-16.084087371826172,-0.0,-8.877334778389925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001070927246473,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0001127737996284,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,8.329434058396146e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001127738578361,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0005349503480829,289.7448425292969,294.1499938964844,268.1700134277344,267.8206787109375,269.5894470214844,268.18975830078125,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410679435357,2.236053475712652e-08,0.0011410455917939,-0.0575512386858463,0.0,0.0,0.0,-0.0158978514373302,60.0,-16.084087371826172,-0.0,-8.877334778389925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001071415681508,293.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.0001128252260969,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,8.333232835866511e-05,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0001128252915805,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,0.0005351942963898,289.7372131347656,294.1499938964844,268.1499938964844,267.8010559082031,269.56060791015625,268.1697998046875,288.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415879707783,2.2421376755232814e-08,0.0011415655026212,-0.0577098913490772,0.0,0.0,0.0,-0.0159280113875865,60.0,-16.092010498046875,-0.0,-8.88543141286391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001071415681508,293.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.0001128252260969,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,8.333232835866511e-05,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0001128252915805,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,0.0005351942963898,289.7372131347656,294.1499938964844,268.1499938964844,267.8010559082031,269.56060791015625,268.1697998046875,288.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415879707783,2.2421376755232814e-08,0.0011415655026212,-0.0577098913490772,0.0,0.0,0.0,-0.0159280113875865,60.0,-16.092010498046875,-0.0,-8.88543141286391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001072343875421,293.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001129229713114,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,8.340452041011304e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001129230295191,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.0005356579786166,289.7294921875,294.1499938964844,268.1300048828125,267.781982421875,269.53192138671875,268.1497497558594,288.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425766861066,2.2537021138191452e-08,0.0011425542179495,-0.0580114386975765,0.0,0.0,0.0,-0.0159853398799896,60.0,-16.10859489440918,-0.0,-8.90083100557604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001072343875421,293.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001129229713114,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,8.340452041011304e-05,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001129230295191,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.0005356579786166,289.7294921875,294.1499938964844,268.1300048828125,267.781982421875,269.53192138671875,268.1497497558594,288.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425766861066,2.2537021138191452e-08,0.0011425542179495,-0.0580114386975765,0.0,0.0,0.0,-0.0159853398799896,60.0,-16.10859489440918,-0.0,-8.90083100557604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001073322346201,293.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001130260134232,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,8.34806269267574e-05,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001130260716308,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0005361467483453,289.72174072265625,294.1499938964844,268.1099853515625,267.7640380859375,269.5033874511719,268.1296691894531,288.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436191853135,2.2658932508079488e-08,0.0011435964843258,-0.0583293177187442,0.0,0.0,0.0,-0.0160457752645015,60.0,-16.12897491455078,-0.0,-8.9170796968574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001073322346201,293.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001130260134232,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,8.34806269267574e-05,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001130260716308,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0005361467483453,289.72174072265625,294.1499938964844,268.1099853515625,267.7640380859375,269.5033874511719,268.1296691894531,288.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436191853135,2.2658932508079488e-08,0.0011435964843258,-0.0583293177187442,0.0,0.0,0.0,-0.0160457752645015,60.0,-16.12897491455078,-0.0,-8.9170796968574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001073828243534,293.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001130792807089,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,8.35199753055349e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0001130793389165,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0005363994278013,289.71783447265625,294.1499938964844,268.1000061035156,267.75543212890625,269.4891967773437,268.1195983886719,288.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721957648741412e-08,0.0011441352544352,-0.0584936439990997,0.0,0.0,0.0,-0.0160770192742347,60.0,-16.139589309692383,-0.0,-8.925486127964177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001074347674148,293.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,0.0001131339813582,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,8.356037142220885e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.0001131340395659,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0005366589175537,289.71392822265625,294.1499938964844,268.0899963378906,267.7470703125,269.4750061035156,268.10955810546875,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447113938629,2.278667743382812e-08,0.0011446886928752,-0.0586623847484588,0.0,0.0,0.0,-0.0161091033369302,60.0,-16.150442123413086,-0.0,-8.934122064374608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0001075415711966,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.000113246453111,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,8.364344830624759e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001132465113187,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0005371924489736,289.7060546875,294.1499938964844,268.07000732421875,267.73101806640625,269.44677734375,268.0894470214844,288.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458492372184,2.2919749653738112e-08,0.0011458263034,-0.0590093173086643,0.0,0.0,0.0,-0.0161750726401805,60.0,-16.172651290893555,-0.0,-8.95189202765323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0001075415711966,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.000113246453111,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,8.364344830624759e-05,291.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0001132465113187,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0005371924489736,289.7060546875,294.1499938964844,268.07000732421875,267.73101806640625,269.44677734375,268.0894470214844,288.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458492372184,2.2919749653738112e-08,0.0011458263034,-0.0590093173086643,0.0,0.0,0.0,-0.0161750726401805,60.0,-16.172651290893555,-0.0,-8.95189202765323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.000107652733277,293.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0001133635159931,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,8.372990851057693e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.0001133635742007,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,0.0005377476918511,289.6981201171875,294.1499938964844,268.04998779296875,267.7158203125,269.4186706542969,268.0693359375,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470335302874,2.3058253972862985e-08,0.0011470104800537,-0.059370394796133,0.0,0.0,0.0,-0.0162437334656715,60.0,-16.195619583129883,-0.0,-8.970405929176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.000107652733277,293.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0001133635159931,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,8.372990851057693e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.0001133635742007,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,0.0005377476918511,289.6981201171875,294.1499938964844,268.04998779296875,267.7158203125,269.4186706542969,268.0693359375,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470335302874,2.3058253972862985e-08,0.0011470104800537,-0.059370394796133,0.0,0.0,0.0,-0.0162437334656715,60.0,-16.195619583129883,-0.0,-8.970405929176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001077668493962,293.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001134836784331,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,8.381866064155474e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0001134837366407,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0005383177194744,289.6901550292969,294.1499938964844,268.0299987792969,267.7013854980469,269.3907165527344,268.0492248535156,288.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482492554932,2.320043357428858e-08,0.0011482260888442,-0.0597410276532173,0.0,0.0,0.0,-0.0163142178207635,60.0,-16.21904754638672,-0.0,-8.98943142146891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001077668493962,293.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001134836784331,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,8.381866064155474e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0001134837366407,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0005383177194744,289.6901550292969,294.1499938964844,268.0299987792969,267.7013854980469,269.3907165527344,268.0492248535156,288.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482492554932,2.320043357428858e-08,0.0011482260888442,-0.0597410276532173,0.0,0.0,0.0,-0.0163142178207635,60.0,-16.21904754638672,-0.0,-8.98943142146891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001078844870789,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001136075588874,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,8.39101558085531e-05,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001136076098191,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0005389053258113,289.6820983886719,294.1499938964844,268.010009765625,267.6876525878906,269.3628845214844,268.0290832519531,288.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495024664327,2.3347000777107496e-08,0.0011494791833683,-0.060123074799776,0.0,0.0,0.0,-0.0163868758827447,60.0,-16.243106842041016,-0.0,-9.009064427800696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001078844870789,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001136075588874,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,8.39101558085531e-05,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001136076098191,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0005389053258113,289.6820983886719,294.1499938964844,268.010009765625,267.6876525878906,269.3628845214844,268.0290832519531,288.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495024664327,2.3347000777107496e-08,0.0011494791833683,-0.060123074799776,0.0,0.0,0.0,-0.0163868758827447,60.0,-16.243106842041016,-0.0,-9.009064427800696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0001079441499314,293.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001136703867814,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,8.395656186621636e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001136704377131,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078308105469,0.0,0.0,0.0005392033490352,289.6780700683594,294.1499938964844,268.0,267.6809997558594,269.3489990234375,268.01904296875,288.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.342133953447956e-08,0.0011501146946102,-0.0603168383240699,0.0,0.0,0.0,-0.0164237283170223,60.0,-16.255281448364258,-0.0,-9.019031210755204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001080046131392,293.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001137340586865,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,8.400358638027683e-05,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001137341096182,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0005395053885877,289.67401123046875,294.1499938964844,267.989990234375,267.67449951171875,269.3351745605469,268.00897216796875,288.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507823364809,2.349667660439536e-08,0.0011507588205859,-0.0605131946504116,0.0,0.0,0.0,-0.0164610762149095,60.0,-16.267580032348633,-0.0,-9.029136549543185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001081271257135,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001138630686909,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,8.409887232119218e-05,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,0.0001138631196226,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0005401173839345,289.6658630371094,294.1499938964844,267.9700012207031,267.661865234375,269.3075866699219,267.98883056640625,288.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649322500318704e-08,0.0011520638363435,-0.0609110295772552,0.0,0.0,0.0,-0.0165367480367422,60.0,-16.292451858520508,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001081271257135,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001138630686909,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,8.409887232119218e-05,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,0.0001138631196226,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0005401173839345,289.6658630371094,294.1499938964844,267.9700012207031,267.661865234375,269.3075866699219,267.98883056640625,288.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649322500318704e-08,0.0011520638363435,-0.0609110295772552,0.0,0.0,0.0,-0.0165367480367422,60.0,-16.292451858520508,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001082515809684,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001139941305154,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,8.419567166129127e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001139941814471,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0005407390417531,289.6576843261719,294.1499938964844,267.95001220703125,267.6496887207031,269.2801513671875,267.9687194824219,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534134391695,2.3804393123327827e-08,0.0011533895740285,-0.0613151565194129,0.0,0.0,0.0,-0.0166136231273412,60.0,-16.31767463684082,-0.0,-9.070472373196028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
