time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0001082515809684,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001139941305154,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,8.419567166129127e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001139941814471,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0005407390417531,289.6576843261719,294.1499938964844,267.95001220703125,267.6496887207031,269.2801513671875,267.9687194824219,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534134391695,2.3804393123327827e-08,0.0011533895740285,-0.0613151565194129,0.0,0.0,0.0,-0.0166136231273412,60.0,-16.31767463684082,-0.0,-9.070472373196028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001083775277948,292.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001141267566708,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,8.429363515460864e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0001141268076025,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811584472656,0.0,0.0,0.0005413682083599,289.6494140625,294.1499938964844,267.92999267578125,267.63787841796875,269.2528076171875,267.9485778808594,288.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3961323591947803e-08,0.0011547312606126,-0.0617241002619266,0.0,0.0,0.0,-0.016691418364644,60.0,-16.343168258666992,-0.0,-9.09158899276008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001083775277948,292.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001141267566708,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,8.429363515460864e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0001141268076025,292.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811584472656,0.0,0.0,0.0005413682083599,289.6494140625,294.1499938964844,267.92999267578125,267.63787841796875,269.2528076171875,267.9485778808594,288.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3961323591947803e-08,0.0011547312606126,-0.0617241002619266,0.0,0.0,0.0,-0.016691418364644,60.0,-16.343168258666992,-0.0,-9.09158899276008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001085046751541,292.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001142606488429,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,8.439252997050062e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0001142606997746,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0005420033121481,289.64111328125,294.1499938964844,267.9100036621094,267.6263427734375,269.2255859375,267.928466796875,288.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561098508536,2.411974797666972e-08,0.001156085752882,-0.0621369034051895,0.0,0.0,0.0,-0.0167699549347162,60.0,-16.36888885498047,-0.0,-9.112931564914106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001085046751541,292.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001142606488429,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,8.439252997050062e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0001142606997746,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0005420033121481,289.64111328125,294.1499938964844,267.9100036621094,267.6263427734375,269.2255859375,267.928466796875,288.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561098508536,2.411974797666972e-08,0.001156085752882,-0.0621369034051895,0.0,0.0,0.0,-0.0167699549347162,60.0,-16.36888885498047,-0.0,-9.112931564914106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0001085685289581,292.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0001143278932431,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,8.444218838121742e-05,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,0.0001143279441748,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,0.0005423222901299,289.6369323730469,294.1499938964844,267.8999938964844,267.62066650390625,269.2120361328125,267.9183959960937,288.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419930922314961e-08,0.0011567659676074,-0.062344204634428,0.0,0.0,0.0,-0.0168093964457511,60.0,-16.38180923461914,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.000108632571937,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.0001143953268183,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,8.449199958704412e-05,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.00011439537775,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0005426421994343,289.6327209472656,294.1499938964844,267.8900146484375,267.61505126953125,269.198486328125,267.9083251953125,288.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.42790996196618e-08,0.0011574481613934,-0.0625520944595336,0.0,0.0,0.0,-0.0168489515781402,60.0,-16.394763946533203,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001087608907255,292.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001145304559031,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,8.459180389763787e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0001145305068348,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0005432831821963,289.6242980957031,294.1499938964844,267.8699951171875,267.6038513183594,269.1715087890625,267.8882141113281,288.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-16.42074966430664,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001087608907255,292.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001145304559031,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,8.459180389763787e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0001145305068348,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0005432831821963,289.6242980957031,294.1499938964844,267.8699951171875,267.6038513183594,269.1715087890625,267.8882141113281,288.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686564207077,0.0,0.0,0.0,-0.0169282145798206,60.0,-16.42074966430664,-0.0,-9.15601532369692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001088893041014,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001146656868513,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,8.469168096780777e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0001146657305071,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,0.0005439246306195,289.6158447265625,294.1499938964844,267.8500061035156,267.5927429199219,269.1446533203125,267.8681030273437,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598993064728347e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-16.4467830657959,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001088893041014,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001146656868513,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,8.469168096780777e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0001146657305071,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499389648437,0.0,0.0,0.0005439246306195,289.6158447265625,294.1499938964844,267.8500061035156,267.5927429199219,269.1446533203125,267.8681030273437,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598993064728347e-08,0.001160183106549,-0.0633854791522026,0.0,0.0,0.0,-0.0170075334608554,60.0,-16.4467830657959,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001090174482669,292.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,0.0001148006194853,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,8.479134703520685e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.000114800670417,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0005445647402666,289.6072998046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1178894042969,267.84796142578125,288.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-16.472820281982422,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001090174482669,292.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,0.0001148006194853,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,8.479134703520685e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.000114800670417,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0005445647402666,289.6072998046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1178894042969,267.84796142578125,288.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-16.472820281982422,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.0001091449885279,292.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001149349263869,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,8.489054744131863e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001149349773186,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0005452018231153,289.5987243652344,294.1499938964844,267.8099975585937,267.5703430175781,269.0912170410156,267.8278503417969,288.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917572005733746e-08,0.0011629067594185,-0.0642153099179267,0.0,0.0,0.0,-0.0171654652804136,60.0,-16.498802185058594,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.0001091449885279,292.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001149349263869,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,8.489054744131863e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001149349773186,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0005452018231153,289.5987243652344,294.1499938964844,267.8099975585937,267.5703430175781,269.0912170410156,267.8278503417969,288.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917572005733746e-08,0.0011629067594185,-0.0642153099179267,0.0,0.0,0.0,-0.0171654652804136,60.0,-16.498802185058594,-0.0,-9.220792662745225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0001092084639822,292.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73150634765625,0.0,0.0,0.0001150017706095,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,8.493991481373087e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,0.0001150018142652,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0005455188802443,289.59442138671875,294.1499938964844,267.79998779296875,267.5646667480469,269.07794189453125,267.8177795410156,288.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636078124865,2.4996658964937524e-08,0.0011635828996077,-0.0644212961196899,0.0,0.0,0.0,-0.0172046702355146,60.0,-16.51175880432129,-0.0,-9.23151901588426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0001092716120183,292.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.0001150682655861,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,8.49890275276266e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001150683165178,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,0.0005458343075588,289.590087890625,294.1499938964844,267.7900085449219,267.5589294433594,269.0646667480469,267.8077392578125,288.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642806930467,2.507534269113876e-08,0.0011642555473372,-0.0646262243390083,0.0,0.0,0.0,-0.0172436777502298,60.0,-16.524681091308594,-0.0,-9.242197762659998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001093968530767,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001152001568698,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.508643804816529e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001152002005255,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0005464599234983,289.5814208984375,294.1499938964844,267.7699890136719,267.5472717285156,269.0382385253906,267.7876281738281,288.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656149290502,2.523139563948008e-08,0.0011655897833406,-0.0650326311588287,0.0,0.0,0.0,-0.0173210389912128,60.0,-16.55038833618164,-0.0,-9.263393252467725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001093968530767,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001152001568698,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.508643804816529e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001152002005255,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0005464599234983,289.5814208984375,294.1499938964844,267.7699890136719,267.5472717285156,269.0382385253906,267.7876281738281,288.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656149290502,2.523139563948008e-08,0.0011655897833406,-0.0650326311588287,0.0,0.0,0.0,-0.0173210389912128,60.0,-16.55038833618164,-0.0,-9.263393252467725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001095206316676,292.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001153304983745,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,8.518271351931617e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0001153305493062,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0005470782634802,289.5726928710937,294.1499938964844,267.75,267.5352783203125,269.0118713378906,267.7675170898437,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669336818158,2.5385627822061e-08,0.0011669083032757,-0.0654342621564865,0.0,0.0,0.0,-0.0173974968492984,60.0,-16.57591438293457,-0.0,-9.284365631856417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001095206316676,292.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001153304983745,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,8.518271351931617e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0001153305493062,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0005470782634802,289.5726928710937,294.1499938964844,267.75,267.5352783203125,269.0118713378906,267.7675170898437,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669336818158,2.5385627822061e-08,0.0011669083032757,-0.0654342621564865,0.0,0.0,0.0,-0.0173974968492984,60.0,-16.57591438293457,-0.0,-9.284365631856417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001096424821298,292.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.000115458809887,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,8.52774828672409e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001154588535428,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,0.0005476868827827,289.5639038085937,294.1499938964844,267.7300109863281,267.5229187011719,268.9856262207031,267.7474060058594,288.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537447712054018e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-16.601160049438477,-0.0,-9.305033898954208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001096424821298,292.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.000115458809887,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,8.52774828672409e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001154588535428,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,0.0005476868827827,289.5639038085937,294.1499938964844,267.7300109863281,267.5229187011719,268.9856262207031,267.7474060058594,288.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537447712054018e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-16.601160049438477,-0.0,-9.305033898954208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0001097620115615,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001155846839537,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.537044777767733e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0001155847276095,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0005482839769683,289.5550537109375,294.1499938964844,267.7099914550781,267.5100402832031,268.9595031738281,267.727294921875,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169505296275,2.5686382798539853e-08,0.0011694795684888,-0.0662173628807067,0.0,0.0,0.0,-0.0175465922802686,60.0,-16.6260929107666,-0.0,-9.325330552201194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0001097620115615,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001155846839537,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.537044777767733e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0001155847276095,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0005482839769683,289.5550537109375,294.1499938964844,267.7099914550781,267.5100402832031,268.9595031738281,267.727294921875,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169505296275,2.5686382798539853e-08,0.0011694795684888,-0.0662173628807067,0.0,0.0,0.0,-0.0175465922802686,60.0,-16.6260929107666,-0.0,-9.325330552201194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0001098209177143,292.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001156467187684,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,8.541627175873145e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001156467624241,292.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0005485782166942,289.5506286621094,294.1499938964844,267.70001220703125,267.50341796875,268.94647216796875,267.7172546386719,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701328912749,2.5759788968571232e-08,0.0011701071634888,-0.0664084777235984,0.0,0.0,0.0,-0.017582980915904,60.0,-16.63843536376953,-0.0,-9.33534280989079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0001098790380638,292.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001157079168478,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,8.546147000743076e-05,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001157079605036,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,0.0005488685565069,289.5461730957031,294.1499938964844,267.69000244140625,267.49664306640625,268.9334411621094,267.7071838378906,288.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707521043717,2.583220037877254e-08,0.0011707262601703,-0.0665969997644424,0.0,0.0,0.0,-0.0176188796758651,60.0,-16.65067481994629,-0.0,-9.345224327717008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001099928413168,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,0.0001158277591457,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,8.554998930776492e-05,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0001158278028015,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0005494370125234,289.5372619628906,294.1499938964844,267.6700134277344,267.4826354980469,268.9075012207031,267.6871032714844,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719645699486,2.5974006945261866e-08,0.0011719386093318,-0.0669661611318588,0.0,0.0,0.0,-0.0176891777664423,60.0,-16.674806594848633,-0.0,-9.364591591065621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001099928413168,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,0.0001158277591457,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,8.554998930776492e-05,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0001158278028015,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0005494370125234,289.5372619628906,294.1499938964844,267.6700134277344,267.4826354980469,268.9075012207031,267.6871032714844,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719645699486,2.5974006945261866e-08,0.0011719386093318,-0.0669661611318588,0.0,0.0,0.0,-0.0176891777664423,60.0,-16.674806594848633,-0.0,-9.364591591065621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,0.000110103697807,292.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001159444946097,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,8.563620940549299e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001159445382654,292.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0005499907420016,289.5282592773437,294.1499938964844,267.6499938964844,267.4679260253906,268.88165283203125,267.6669921875,288.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731195263564,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-16.698524475097656,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,0.000110103697807,292.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001159444946097,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,8.563620940549299e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001159445382654,292.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0005499907420016,289.5282592773437,294.1499938964844,267.6499938964844,267.4679260253906,268.88165283203125,267.6669921875,288.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731195263564,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-16.698524475097656,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0001102101523429,292.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,0.0001160565952886,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,8.571900252718478e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001160566389444,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0005505225271917,289.51922607421875,294.1499938964844,267.6300048828125,267.45245361328125,268.8558959960937,267.6469116210937,288.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742797214537,2.6244769912864285e-08,0.0011742535280063,-0.0676709711551666,0.0,0.0,0.0,-0.0178234037011861,60.0,-16.72158432006836,-0.0,-9.401625788996173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0001102101523429,292.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,0.0001160565952886,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,8.571900252718478e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001160566389444,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0005505225271917,289.51922607421875,294.1499938964844,267.6300048828125,267.45245361328125,268.8558959960937,267.6469116210937,288.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742797214537,2.6244769912864285e-08,0.0011742535280063,-0.0676709711551666,0.0,0.0,0.0,-0.0178234037011861,60.0,-16.72158432006836,-0.0,-9.401625788996173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001103134854929,292.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001161654145107,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,8.579938003094867e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001161654508905,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0005510387127287,289.5101623535156,294.1499938964844,267.6099853515625,267.4361267089844,268.8302307128906,267.6268310546875,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.6373527362011373e-08,0.0011753542348742,-0.0680060908198356,0.0,0.0,0.0,-0.01788723282516,60.0,-16.744199752807617,-0.0,-9.419262170240472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001103134854929,292.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001161654145107,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,8.579938003094867e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001161654508905,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0005510387127287,289.5101623535156,294.1499938964844,267.6099853515625,267.4361267089844,268.8302307128906,267.6268310546875,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.6373527362011373e-08,0.0011753542348742,-0.0680060908198356,0.0,0.0,0.0,-0.01788723282516,60.0,-16.744199752807617,-0.0,-9.419262170240472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,0.0001103633330785,292.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0001162179032689,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,8.583814633311704e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001162179469247,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0005512877251021,289.505615234375,294.1499938964844,267.6000061035156,267.4276123046875,268.81744384765625,267.61676025390625,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759117478504,2.643563945525784e-08,0.0011758853215724,-0.0681677460670471,0.0,0.0,0.0,-0.0179180242121219,60.0,-16.7552433013916,-0.0,-9.42777589330035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001104119874071,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0001162691332865,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,8.58759885886684e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0001162691769422,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0005515307420864,289.50103759765625,294.1499938964844,267.5899963378906,267.4188842773437,268.8046875,267.6067199707031,288.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764300288632,2.6496257632402376e-08,0.0011764034861698,-0.0683255121111869,0.0,0.0,0.0,-0.0179480761289596,60.0,-16.76611328125,-0.0,-9.436088532766008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001105054107028,292.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0001163675187854,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,8.594865357736126e-05,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0001163675551651,292.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.000551997392904,289.49188232421875,294.1499938964844,267.57000732421875,267.40069580078125,268.7792053222656,267.5866394042969,288.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774253798648,2.6612664072445123e-08,0.0011773987207561,-0.0686284527182579,0.0,0.0,0.0,-0.0180057827383279,60.0,-16.78728485107422,-0.0,-9.45206224400863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001105054107028,292.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0001163675187854,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,8.594865357736126e-05,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.0001163675551651,292.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.000551997392904,289.49188232421875,294.1499938964844,267.57000732421875,267.40069580078125,268.7792053222656,267.5866394042969,288.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774253798648,2.6612664072445123e-08,0.0011773987207561,-0.0686284527182579,0.0,0.0,0.0,-0.0180057827383279,60.0,-16.78728485107422,-0.0,-9.45206224400863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001105940318666,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001164608402177,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,8.601757872384042e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001164608838735,292.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0005524401203729,289.482666015625,294.1499938964844,267.54998779296875,267.38140869140625,268.7538452148437,267.5666198730469,288.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783695081248,2.672308951900959e-08,0.0011783428490161,-0.06891580671072,0.0,0.0,0.0,-0.0180605240166187,60.0,-16.80771827697754,-0.0,-9.46722735761796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0001105940318666,292.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001164608402177,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,8.601757872384042e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001164608838735,292.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0005524401203729,289.482666015625,294.1499938964844,267.54998779296875,267.38140869140625,268.7538452148437,267.5666198730469,288.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783695081248,2.672308951900959e-08,0.0011783428490161,-0.06891580671072,0.0,0.0,0.0,-0.0180605240166187,60.0,-16.80771827697754,-0.0,-9.46722735761796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784729003906,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923072448256965e-21,-7.51923090343971e-21,2.5961584551827454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
