time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.000523837050423,293.1248474121094,294.1499938964844,270.3500061035156,269.6131286621094,278.1573181152344,270.3500061035156,292.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.066457748413086,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0005240693571977,293.123046875,294.1499938964844,270.3500061035156,269.6131286621094,278.0029296875,270.3500061035156,292.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06550407409668,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0005240693571977,293.123046875,294.1499938964844,270.3500061035156,269.6131286621094,278.0029296875,270.3500061035156,292.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06550407409668,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0005241679027676,293.12213134765625,294.1499938964844,270.3500061035156,269.6131286621094,277.9268493652344,270.3500061035156,292.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06447982788086,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0005242541083134,293.1211853027344,294.1499938964844,270.3500061035156,269.6131286621094,277.8515319824219,270.3500061035156,292.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.063068389892578,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0005243888590484,293.1192321777344,294.1499938964844,270.3500061035156,269.6131286621094,277.7030639648437,270.3500061035156,292.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.059038162231445,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0005243888590484,293.1192321777344,294.1499938964844,270.3500061035156,269.6131286621094,277.7030639648437,270.3500061035156,292.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.059038162231445,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005244727944955,293.1171875,294.1499938964844,270.3500061035156,269.6131286621094,277.5575256347656,270.3500061035156,292.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05336570739746,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005244727944955,293.1171875,294.1499938964844,270.3500061035156,269.6131286621094,277.5575256347656,270.3500061035156,292.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05336570739746,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0005245073698461,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.4148254394531,270.3500061035156,292.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.046058654785156,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0005245073698461,293.1150817871094,294.1499938964844,270.3500061035156,269.6131286621094,277.4148254394531,270.3500061035156,292.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.046058654785156,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0005244964268058,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.27496337890625,270.3500061035156,292.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.037202835083008,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0005244964268058,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.27496337890625,270.3500061035156,292.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.037202835083008,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0005244758212938,293.1117553710937,294.1499938964844,270.3500061035156,269.6131286621094,277.2060852050781,270.3500061035156,292.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.03223991394043,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005244465428404,293.1106262207031,294.1499938964844,270.3500061035156,269.6131286621094,277.13787841796875,270.3500061035156,292.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.026958465576172,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0005243669729679,293.1082763671875,294.1499938964844,270.3500061035156,269.6131286621094,277.0035400390625,270.3500061035156,292.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01559066772461,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0005243669729679,293.1082763671875,294.1499938964844,270.3500061035156,269.6131286621094,277.0035400390625,270.3500061035156,292.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.01559066772461,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005242699990049,293.1058349609375,294.1499938964844,270.3500061035156,269.6131286621094,276.87188720703125,270.3500061035156,292.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.003437042236328,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0005242699990049,293.1058349609375,294.1499938964844,270.3500061035156,269.6131286621094,276.87188720703125,270.3500061035156,292.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.003437042236328,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0005241706385277,293.10333251953125,294.1499938964844,270.3500061035156,269.6131286621094,276.7428283691406,270.3500061035156,292.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990942001342773,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0005241706385277,293.10333251953125,294.1499938964844,270.3500061035156,269.6131286621094,276.7428283691406,270.3500061035156,292.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990942001342773,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0005240865284577,293.1007080078125,294.1499938964844,270.3500061035156,269.6131286621094,276.61639404296875,270.3500061035156,292.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.97863006591797,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0005240865284577,293.1007080078125,294.1499938964844,270.3500061035156,269.6131286621094,276.61639404296875,270.3500061035156,292.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.97863006591797,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001104773036786,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0005240567843429,293.0993957519531,294.1499938964844,270.3500061035156,269.6131286621094,276.55419921875,270.3500061035156,292.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,-0.0145502388477325,60.0,-16.97274398803711,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001104734037653,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,0.0001104734037653,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0005240382743068,293.0980529785156,294.1499938964844,270.3500061035156,269.6131286621094,276.49267578125,270.3500061035156,292.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463389515876,0.0,0.0,0.0,-0.0145479496568441,60.0,-16.967161178588867,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0005240474129095,293.09527587890625,294.1499938964844,270.3500061035156,269.6131286621094,276.3714599609375,270.3500061035156,292.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.963980267305488e-08,0.0011177838314324,-0.0504522994160652,0.0,0.0,0.0,-0.0145490812137722,60.0,-16.957134246826172,-0.0,-8.519036498455534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001049100537784,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.00011047533917,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,8.159670687746257e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.00011047533917,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0005240474129095,293.09527587890625,294.1499938964844,270.3500061035156,269.6131286621094,276.3714599609375,270.3500061035156,292.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178035056218,1.963980267305488e-08,0.0011177838314324,-0.0504522994160652,0.0,0.0,0.0,-0.0145490812137722,60.0,-16.957134246826172,-0.0,-8.519036498455534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0001049278944265,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0001104941256926,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0001104941256926,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000524136587046,293.0924377441406,294.1499938964844,270.3500061035156,269.6131286621094,276.25262451171875,270.3500061035156,292.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.9662030226186292e-08,0.0011179738212376,-0.0505103282630443,0.0,0.0,0.0,-0.0145601006224751,60.0,-16.94931411743164,-0.0,-8.521934091731964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0001049278944265,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0001104941256926,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0001104941256926,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000524136587046,293.0924377441406,294.1499938964844,270.3500061035156,269.6131286621094,276.25262451171875,270.3500061035156,292.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.9662030226186292e-08,0.0011179738212376,-0.0505103282630443,0.0,0.0,0.0,-0.0145601006224751,60.0,-16.94931411743164,-0.0,-8.521934091731964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0001049671845976,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0001105355040635,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,8.164114842657e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001105355040635,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0005243328632786,293.0894775390625,294.1499938964844,270.3500061035156,269.6131286621094,276.1361694335937,270.3500061035156,292.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118412008509,1.9710986620680163e-08,0.0011183923343196,-0.0506381317973136,0.0,0.0,0.0,-0.0145843690261244,60.0,-16.944557189941406,-0.0,-8.528317607670034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0001049671845976,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0001105355040635,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,8.164114842657e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0001105355040635,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0005243328632786,293.0894775390625,294.1499938964844,270.3500061035156,269.6131286621094,276.1361694335937,270.3500061035156,292.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118412008509,1.9710986620680163e-08,0.0011183923343196,-0.0506381317973136,0.0,0.0,0.0,-0.0145843690261244,60.0,-16.944557189941406,-0.0,-8.528317607670034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0001050328792189,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001106046765926,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,8.16922402009368e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001106046765926,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0005246609798632,293.08648681640625,294.1499938964844,270.3500061035156,269.6131286621094,276.0218811035156,270.3500061035156,292.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191117810085,1.9792835814769205e-08,0.0011190919904038,-0.0508518032729625,0.0,0.0,0.0,-0.0146249448880553,60.0,-16.943443298339844,-0.0,-8.538994222817564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0001050328792189,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001106046765926,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,8.16922402009368e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0001106046765926,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0005246609798632,293.08648681640625,294.1499938964844,270.3500061035156,269.6131286621094,276.0218811035156,270.3500061035156,292.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191117810085,1.9792835814769205e-08,0.0011190919904038,-0.0508518032729625,0.0,0.0,0.0,-0.0146249448880553,60.0,-16.943443298339844,-0.0,-8.538994222817564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,0.0001050771970767,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001106513518607,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,8.172670641215518e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001106513518607,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0005248823435977,293.0849304199219,294.1499938964844,270.3500061035156,269.6131286621094,275.96563720703125,270.3500061035156,292.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195839615538,1.9848060972549323e-08,0.0011195641709491,-0.0509959645569324,0.0,0.0,0.0,-0.0146523211151361,60.0,-16.944751739501953,-0.0,-8.546201968329117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0001051298750098,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,0.0001107068164856,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,8.176767732948065e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0001107068164856,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0005251455004326,293.0833740234375,294.1499938964844,270.3500061035156,269.6131286621094,275.9099426269531,270.3500061035156,292.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201451998203,1.9913695581408323e-08,0.0011201252928003,-0.051167294383049,0.0,0.0,0.0,-0.0146848587319254,60.0,-16.947235107421875,-0.0,-8.554772534807854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001052625739248,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0001108465585275,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,8.187089406419545e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001108465585275,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0005258083692751,293.0801696777344,294.1499938964844,270.3500061035156,269.6131286621094,275.79998779296875,270.3500061035156,292.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215589474886,2.0079042428733374e-08,0.0011215389240533,-0.0515988990664482,0.0,0.0,0.0,-0.0147668272256851,60.0,-16.956144332885742,-0.0,-8.576382271030526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001052625739248,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0001108465585275,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,8.187089406419545e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001108465585275,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0005258083692751,293.0801696777344,294.1499938964844,270.3500061035156,269.6131286621094,275.79998779296875,270.3500061035156,292.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215589474886,2.0079042428733374e-08,0.0011215389240533,-0.0515988990664482,0.0,0.0,0.0,-0.0147668272256851,60.0,-16.956144332885742,-0.0,-8.576382271030526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0001054363528965,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0001110295561375,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,8.200605225283653e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001110295561375,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0005266764201223,293.076904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.6920166015625,270.3500061035156,292.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410416767,2.0295576774742585e-08,0.0011233900440856,-0.0521640703082084,0.0,0.0,0.0,-0.0148741705343127,60.0,-16.971115112304688,-0.0,-8.604722978589052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0001054363528965,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0001110295561375,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,8.200605225283653e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001110295561375,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0005266764201223,293.076904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.6920166015625,270.3500061035156,292.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410416767,2.0295576774742585e-08,0.0011233900440856,-0.0521640703082084,0.0,0.0,0.0,-0.0148741705343127,60.0,-16.971115112304688,-0.0,-8.604722978589052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.0001056419205269,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001112460304284,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,8.216593414545059e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,0.0001112460304284,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0005277032614685,293.07354736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.5860290527344,270.3500061035156,292.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256005382165,2.0551720325556744e-08,0.0011255799327045,-0.0528325624763965,0.0,0.0,0.0,-0.0150011498481035,60.0,-16.99212074279785,-0.0,-8.638307491537489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.0001056419205269,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001112460304284,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,8.216593414545059e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,0.0001112460304284,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0005277032614685,293.07354736328125,294.1499938964844,270.3500061035156,269.6131286621094,275.5860290527344,270.3500061035156,292.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256005382165,2.0551720325556744e-08,0.0011255799327045,-0.0528325624763965,0.0,0.0,0.0,-0.0150011498481035,60.0,-16.99212074279785,-0.0,-8.638307491537489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
