time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001114168771891,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.00011732733401,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,8.665757195558399e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.00011732733401,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0005565503961406,292.9809265136719,294.1499938964844,270.3500061035156,269.6131286621094,273.7451171875,270.3500061035156,292.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.77478608978754e-08,0.0011871034512296,-0.0715817362070083,0.0,0.0,0.0,-0.0185685362666845,60.0,-17.71619415283203,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001114986589527,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001174134595203,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,8.672117837704718e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001174134595203,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0005569588975049,292.97821044921875,294.1499938964844,270.3500061035156,269.6131286621094,273.7093811035156,270.3500061035156,292.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.784977404246548e-08,0.0011879748199135,-0.0718467831611633,0.0,0.0,0.0,-0.0186190586537122,60.0,-17.724971771240234,-0.0,-9.62265218618086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,0.0001115764025598,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0001174953285953,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,8.678164886077866e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001174953285953,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,0.0005573472590185,292.9754638671875,294.1499938964844,270.3500061035156,269.6131286621094,273.674072265625,270.3500061035156,292.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888309381902,2.794665121541584e-08,0.0011888029985129,-0.0720987170934677,0.0,0.0,0.0,-0.01866708509624,60.0,-17.733036041259766,-0.0,-9.636075049002105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001117226711357,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176493533421,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001176493533421,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.0005580778815783,292.96990966796875,294.1499938964844,270.3500061035156,269.6131286621094,273.60430908203125,270.3500061035156,292.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.81289231907067e-08,0.0011903613340109,-0.072572685778141,0.0,0.0,0.0,-0.0187574438750743,60.0,-17.74759292602539,-0.0,-9.66135544899771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001117226711357,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176493533421,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001176493533421,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.0005580778815783,292.96990966796875,294.1499938964844,270.3500061035156,269.6131286621094,273.60430908203125,270.3500061035156,292.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.81289231907067e-08,0.0011903613340109,-0.072572685778141,0.0,0.0,0.0,-0.0187574438750743,60.0,-17.74759292602539,-0.0,-9.66135544899771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0005587502382695,292.9642639160156,294.1499938964844,270.3500061035156,269.6131286621094,273.5360412597656,270.3500061035156,292.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.82966432507692e-08,0.0011917952215299,-0.0730087757110595,0.0,0.0,0.0,-0.0188405886292457,60.0,-17.759923934936523,-0.0,-9.684647039875929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001118572690756,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0005587502382695,292.9642639160156,294.1499938964844,270.3500061035156,269.6131286621094,273.5360412597656,270.3500061035156,292.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.82966432507692e-08,0.0011917952215299,-0.0730087757110595,0.0,0.0,0.0,-0.0188405886292457,60.0,-17.759923934936523,-0.0,-9.684647039875929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001119786829804,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,0.0001179189493996,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,8.709452959010378e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001179189493996,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0005593567038886,292.95855712890625,294.1499938964844,270.3500061035156,269.6131286621094,273.4690246582031,270.3500061035156,292.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931172339245,2.844794444456512e-08,0.0011930887121707,-0.0734021365642547,0.0,0.0,0.0,-0.0189155936241149,60.0,-17.77035140991211,-0.0,-9.705682657568104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001119786829804,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,0.0001179189493996,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,8.709452959010378e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001179189493996,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0005593567038886,292.95855712890625,294.1499938964844,270.3500061035156,269.6131286621094,273.4690246582031,270.3500061035156,292.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931172339245,2.844794444456512e-08,0.0011930887121707,-0.0734021365642547,0.0,0.0,0.0,-0.0189155936241149,60.0,-17.77035140991211,-0.0,-9.705682657568104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.000112086898298,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0001180328981718,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,8.717869786778465e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001180328981718,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0005598972784355,292.9527282714844,294.1499938964844,270.3500061035156,269.6131286621094,273.4034423828125,270.3500061035156,292.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942702112719,2.8582787692243986e-08,0.0011942415731027,-0.07375268638134,0.0,0.0,0.0,-0.0189824402332305,60.0,-17.778493881225586,-0.0,-9.724448801762264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.000112086898298,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0001180328981718,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,8.717869786778465e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001180328981718,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.0005598972784355,292.9527282714844,294.1499938964844,270.3500061035156,269.6131286621094,273.4034423828125,270.3500061035156,292.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942702112719,2.8582787692243986e-08,0.0011942415731027,-0.07375268638134,0.0,0.0,0.0,-0.0189824402332305,60.0,-17.778493881225586,-0.0,-9.724448801762264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001121356835938,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001180842737085,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,8.721664198674262e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001180842737085,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0005601409357041,292.94976806640625,294.1499938964844,270.3500061035156,269.6131286621094,273.37115478515625,270.3500061035156,292.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947900056838,2.8643581728715617e-08,0.0011947613675147,-0.0739107206463813,0.0,0.0,0.0,-0.0190125778317451,60.0,-17.78177261352539,-0.0,-9.732915629001584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0001121807363233,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0001181317202281,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,8.725168299861252e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001181317202281,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0005603660247288,292.9468078613281,294.1499938964844,270.3500061035156,269.6131286621094,273.33917236328125,270.3500061035156,292.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952701024711,2.8699728815695383e-08,0.0011952413478866,-0.0740566700696945,0.0,0.0,0.0,-0.0190404113382101,60.0,-17.784467697143555,-0.0,-9.7407387045223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,0.000112259585876,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001182147534564,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,8.731301204534248e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0001182147534564,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0005607599159702,292.9408264160156,294.1499938964844,270.3500061035156,269.6131286621094,273.27618408203125,270.3500061035156,292.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961101554334,2.8797982665196293e-08,0.0011960814008489,-0.0743120685219764,0.0,0.0,0.0,-0.0190891195088624,60.0,-17.788166046142578,-0.0,-9.754435126296813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,0.000112259585876,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001182147534564,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,8.731301204534248e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0001182147534564,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0005607599159702,292.9408264160156,294.1499938964844,270.3500061035156,269.6131286621094,273.27618408203125,270.3500061035156,292.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961101554334,2.8797982665196293e-08,0.0011960814008489,-0.0743120685219764,0.0,0.0,0.0,-0.0190891195088624,60.0,-17.788166046142578,-0.0,-9.754435126296813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005610831431113,292.93475341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.21453857421875,270.34991455078125,292.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.789499282836914,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005610831431113,292.93475341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.21453857421875,270.34991455078125,292.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.789499282836914,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761047363281,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0005614093970507,292.9285888671875,294.1499938964844,270.3483581542969,269.612060546875,273.1540832519531,270.3492736816406,292.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.79018211364746,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761047363281,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0005614093970507,292.9285888671875,294.1499938964844,270.3483581542969,269.612060546875,273.1540832519531,270.3492736816406,292.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.79018211364746,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.000561848457437,292.92236328125,294.1499938964844,270.3436279296875,269.6089172363281,273.0947265625,270.3465270996094,292.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.794755935668945,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.000561848457437,292.92236328125,294.1499938964844,270.3436279296875,269.6089172363281,273.0947265625,270.3465270996094,292.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.794755935668945,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689025878906,0.0,0.0,0.000562100787647,292.919189453125,294.1499938964844,270.34014892578125,269.6065979003906,273.06549072265625,270.3440246582031,292.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.799217224121094,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,0.0005623728502541,292.916015625,294.1499938964844,270.33599853515625,269.60382080078125,273.0364990234375,270.3408508300781,292.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.804798126220703,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0001127026844187,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0005629732040688,292.9096069335937,294.1499938964844,270.3257141113281,269.59698486328125,272.9792785644531,270.33251953125,292.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.075747013092041,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.81946563720703,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0001127026844187,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0005629732040688,292.9096069335937,294.1499938964844,270.3257141113281,269.59698486328125,272.9792785644531,270.33251953125,292.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.075747013092041,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.81946563720703,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0005636329879052,292.9031066894531,294.1499938964844,270.3129577636719,269.5884704589844,272.9229736328125,270.32159423828125,292.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83835220336914,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0005636329879052,292.9031066894531,294.1499938964844,270.3129577636719,269.5884704589844,272.9229736328125,270.32159423828125,292.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.83835220336914,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0005643421900458,292.89654541015625,294.1499938964844,270.2980041503906,269.5785217285156,272.8674011230469,270.30841064453125,292.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.860706329345703,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0005643421900458,292.89654541015625,294.1499938964844,270.2980041503906,269.5785217285156,272.8674011230469,270.30841064453125,292.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.860706329345703,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001191588453366,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001191588453366,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0005652382969856,292.8898620605469,294.1499938964844,270.2810363769531,269.56719970703125,272.81268310546875,270.2928466796875,292.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.9915192101270804e-08,0.0012056319974362,-0.0772150382399559,0.0,0.0,0.0,-0.0196429565548896,60.0,-17.888900756835938,-0.0,-9.910854714689776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001131561220972,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001191588453366,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,8.801031799521297e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001191588453366,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0005652382969856,292.8898620605469,294.1499938964844,270.2810363769531,269.56719970703125,272.81268310546875,270.2928466796875,292.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.9915192101270804e-08,0.0012056319974362,-0.0772150382399559,0.0,0.0,0.0,-0.0196429565548896,60.0,-17.888900756835938,-0.0,-9.910854714689776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,0.0005658636218868,292.8865051269531,294.1499938964844,270.2718811035156,269.5610656738281,272.7855224609375,270.2843933105469,292.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007120241704797e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.906896591186523,-0.0,-9.932796274370048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0001134367485065,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,0.0001194543583551,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,8.822858217172325e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0001194543583551,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0005666400538757,292.88311767578125,294.1499938964844,270.2622985839844,269.5546875,272.758544921875,270.2754211425781,291.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026489991952985e-08,0.0012086211936548,-0.0781233385205268,0.0,0.0,0.0,-0.0198163166642189,60.0,-17.92932891845703,-0.0,-9.960071878367672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.000568114221096,292.8762512207031,294.1499938964844,270.24200439453125,269.5411071777344,272.7050170898437,270.2561950683594,291.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063267683955928e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.0199986360967159,60.0,-17.980266571044922,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.000568114221096,292.8762512207031,294.1499938964844,270.24200439453125,269.5411071777344,272.7050170898437,270.2561950683594,291.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063267683955928e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.0199986360967159,60.0,-17.980266571044922,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.0005689422832801,292.86932373046875,294.1499938964844,270.2203674316406,269.5266418457031,272.652099609375,270.2354431152344,291.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.0839256481840494e-08,0.0012135319411754,-0.0796147063374519,0.0,0.0,0.0,-0.0201010461896657,60.0,-18.02227783203125,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001199397011077,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.0005689422832801,292.86932373046875,294.1499938964844,270.2203674316406,269.5266418457031,272.652099609375,270.2354431152344,291.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.0839256481840494e-08,0.0012135319411754,-0.0796147063374519,0.0,0.0,0.0,-0.0201010461896657,60.0,-18.02227783203125,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0005690192920155,292.8637084960937,294.1499938964844,270.2022705078125,269.5145263671875,272.61016845703125,270.218017578125,291.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.04199981689453,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214172363281,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220275878906,0.0,0.0,0.0005689656245522,292.8623046875,294.1499938964844,270.1976318359375,269.51141357421875,272.5997619628906,270.2135314941406,291.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04454231262207,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.0001137963627115,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,0.000119833050121,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,8.850828453432769e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.000119833050121,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005684364004991,292.855224609375,294.1499938964844,270.17401123046875,269.4955749511719,272.5480651855469,270.1906433105469,291.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124843196943,3.071303211754639e-08,0.0012124535860493,-0.0792869925498962,0.0,0.0,0.0,-0.0200384762138128,60.0,-18.04659080505371,-0.0,-1.0023319418905885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,0.0001137963627115,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,0.000119833050121,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.915771484375,0.0,0.0,8.850828453432769e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.000119833050121,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005684364004991,292.855224609375,294.1499938964844,270.17401123046875,269.4955749511719,272.5480651855469,270.1906433105469,291.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124843196943,3.071303211754639e-08,0.0012124535860493,-0.0792869925498962,0.0,0.0,0.0,-0.0200384762138128,60.0,-18.04659080505371,-0.0,-1.0023319418905885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
