time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.000550496566575,292.69488525390625,294.1499938964844,269.8500061035156,269.27642822265625,271.616455078125,269.85015869140625,291.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521421432495117,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0005507310270331,292.6866455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.5799255371094,269.8500671386719,291.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518991470336914,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0005507310270331,292.6866455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.5799255371094,269.8500671386719,291.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518991470336914,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0005509538459591,292.6783447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.54412841796875,269.8500061035156,291.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51618194580078,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0005509538459591,292.6783447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.54412841796875,269.8500061035156,291.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51618194580078,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0005511667113751,292.6699523925781,294.1499938964844,269.8500061035156,269.27642822265625,271.509033203125,269.8500061035156,291.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51299476623535,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0005511667113751,292.6699523925781,294.1499938964844,269.8500061035156,269.27642822265625,271.509033203125,269.8500061035156,291.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51299476623535,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0005513711366802,292.6615295410156,294.1499938964844,269.8500061035156,269.27642822265625,271.47467041015625,269.8500061035156,291.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509489059448242,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0005513711366802,292.6615295410156,294.1499938964844,269.8500061035156,269.27642822265625,271.47467041015625,269.8500061035156,291.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509489059448242,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.0005514758522622,292.65728759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.4577941894531,269.8500061035156,291.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.50773811340332,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451477050781,0.0,0.0,0.0005516342935152,292.6530456542969,294.1499938964844,269.8500061035156,269.27642822265625,271.4410400390625,269.8500061035156,291.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.5067195892334,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.000552165263798,292.6445007324219,294.1499938964844,269.8500061035156,269.27642822265625,271.4080810546875,269.8500061035156,291.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.509685516357422,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.000552165263798,292.6445007324219,294.1499938964844,269.8500061035156,269.27642822265625,271.4080810546875,269.8500061035156,291.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.509685516357422,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0005528036272153,292.6358947753906,294.1499938964844,269.8500061035156,269.27642822265625,271.375732421875,269.8500061035156,291.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517545700073242,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0005528036272153,292.6358947753906,294.1499938964844,269.8500061035156,269.27642822265625,271.375732421875,269.8500061035156,291.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517545700073242,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0005533584044314,292.6272277832031,294.1499938964844,269.8500061035156,269.27642822265625,271.34405517578125,269.8500061035156,291.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.525789260864258,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0005533584044314,292.6272277832031,294.1499938964844,269.8500061035156,269.27642822265625,271.34405517578125,269.8500061035156,291.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.525789260864258,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0005536976386792,292.61846923828125,294.1499938964844,269.8500061035156,269.27642822265625,271.31298828125,269.8500061035156,291.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.52959442138672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0005536976386792,292.61846923828125,294.1499938964844,269.8500061035156,269.27642822265625,271.31298828125,269.8500061035156,291.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.52959442138672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,0.0005537700490094,292.6141052246094,294.1499938964844,269.8500061035156,269.27642822265625,271.2976989746094,269.8500061035156,291.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529104232788086,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073669433594,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.707763671875,0.0,0.0,0.0005537635297514,292.6097106933594,294.1499938964844,269.8500061035156,269.27642822265625,271.28253173828125,269.8500061035156,291.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.5262508392334,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0005535419331863,292.6008605957031,294.1499938964844,269.8500061035156,269.27642822265625,271.252685546875,269.8500061035156,291.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.514312744140625,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,0.0005535419331863,292.6008605957031,294.1499938964844,269.8500061035156,269.27642822265625,271.252685546875,269.8500061035156,291.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.514312744140625,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.0005531015340238,292.59197998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.2235412597656,269.8500061035156,291.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726752353433e-08,0.0011797469342127,-0.0693430081009864,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.493871688842773,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001166002839454,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001166002839454,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.0005531015340238,292.59197998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.2235412597656,269.8500061035156,291.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726752353433e-08,0.0011797469342127,-0.0693430081009864,0.0,0.0,0.0,-0.0181419160217046,60.0,-17.493871688842773,-0.0,-9.489797037076644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0005525349988602,292.58306884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.1949768066406,269.8500061035156,291.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.67459299152506e-08,0.0011785387760028,-0.0689752399921417,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.46849250793457,-0.0,-9.470365114339074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,0.0001164808491012,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001164808491012,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0005525349988602,292.58306884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.1949768066406,269.8500061035156,291.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.67459299152506e-08,0.0011785387760028,-0.0689752399921417,0.0,0.0,0.0,-0.0180718507617712,60.0,-17.46849250793457,-0.0,-9.470365114339074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0001104531329474,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6765441894531,0.0,0.0,0.0001163124688901,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,8.590798825025558e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0001163124688901,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0005517362733371,292.5740966796875,294.1499938964844,269.8500061035156,269.27642822265625,271.1671142578125,269.8500061035156,291.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768619297072,2.6546670639504555e-08,0.0011768353870138,-0.0684567093849182,0.0,0.0,0.0,-0.0179730709642171,60.0,-17.436725616455078,-0.0,-9.443004955755897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0001104531329474,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6765441894531,0.0,0.0,0.0001163124688901,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,8.590798825025558e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0001163124688901,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0005517362733371,292.5740966796875,294.1499938964844,269.8500061035156,269.27642822265625,271.1671142578125,269.8500061035156,291.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768619297072,2.6546670639504555e-08,0.0011768353870138,-0.0684567093849182,0.0,0.0,0.0,-0.0179730709642171,60.0,-17.436725616455078,-0.0,-9.443004955755897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0001103565082303,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001162107146228,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,8.583283488405868e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0001162107146228,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,0.0005512536154128,292.5696105957031,294.1499938964844,269.8500061035156,269.27642822265625,271.15338134765625,269.8500061035156,291.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758324690163,2.6426260291145812e-08,0.0011758060427382,-0.0681433379650116,0.0,0.0,0.0,-0.0179133806377649,60.0,-17.4185791015625,-0.0,-9.426489810948625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,0.0001102419628296,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687316894531,0.0,0.0,0.0001160901010734,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,8.574374805903062e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,0.0001160901010734,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,0.000550681434106,292.56512451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1398010253906,269.8500061035156,291.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746122036129,2.6283526466386323e-08,0.0011745858937501,-0.0677718445658683,0.0,0.0,0.0,-0.0178426224738359,60.0,-17.398157119750977,-0.0,-9.406932832689564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.0001099707005778,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001158044469775,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,8.553276711609215e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.0001158044469775,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0005493264179676,292.5560913085937,294.1499938964844,269.8500061035156,269.27642822265625,271.1130676269531,269.8500061035156,291.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717220768332,2.5945492865275813e-08,0.0011716961162164,-0.0668919309973716,0.0,0.0,0.0,-0.0176750477403402,60.0,-17.350690841674805,-0.0,-9.36069497470271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.0001099707005778,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001158044469775,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,8.553276711609215e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,0.0001158044469775,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.0005493264179676,292.5560913085937,294.1499938964844,269.8500061035156,269.27642822265625,271.1130676269531,269.8500061035156,291.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717220768332,2.5945492865275813e-08,0.0011716961162164,-0.0668919309973716,0.0,0.0,0.0,-0.0176750477403402,60.0,-17.350690841674805,-0.0,-9.36069497470271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0001096541454899,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001154710917035,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,8.528655598638579e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531677246094,0.0,0.0,0.0001154710917035,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0005477451486513,292.54705810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0870056152344,269.8500061035156,291.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683492921292,2.55510173019502e-08,0.0011683236807584,-0.0658649131655693,0.0,0.0,0.0,-0.0174794923514127,60.0,-17.294631958007812,-0.0,-9.30688202060992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0001096541454899,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0001154710917035,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,8.528655598638579e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531677246094,0.0,0.0,0.0001154710917035,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0005477451486513,292.54705810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0870056152344,269.8500061035156,291.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683492921292,2.55510173019502e-08,0.0011683236807584,-0.0658649131655693,0.0,0.0,0.0,-0.0174794923514127,60.0,-17.294631958007812,-0.0,-9.30688202060992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001093174651032,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001151165561168,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,8.502469427185133e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001151165561168,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0005460633547045,292.5379943847656,294.1499938964844,269.8500061035156,269.27642822265625,271.0615234375,269.8500061035156,291.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647620704025,2.5131472014550127e-08,0.0011647369246929,-0.0647724047303199,0.0,0.0,0.0,-0.0172715093940496,60.0,-17.23350715637207,-0.0,-9.249818333501025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001093174651032,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001151165561168,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,8.502469427185133e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001151165561168,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0005460633547045,292.5379943847656,294.1499938964844,269.8500061035156,269.27642822265625,271.0615234375,269.8500061035156,291.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647620704025,2.5131472014550127e-08,0.0011647369246929,-0.0647724047303199,0.0,0.0,0.0,-0.0172715093940496,60.0,-17.23350715637207,-0.0,-9.249818333501025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001090005243895,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001147828006651,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,8.47781848278828e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001147828006651,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0005444801645353,292.5289001464844,294.1499938964844,269.8500061035156,269.27642822265625,271.0366516113281,269.8500061035156,291.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613848619163,2.4736523940305243e-08,0.001161360181868,-0.063743732869625,0.0,0.0,0.0,-0.0170757193118333,60.0,-17.171985626220703,-0.0,-9.196260464250373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001090005243895,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001147828006651,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,8.47781848278828e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001147828006651,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0005444801645353,292.5289001464844,294.1499938964844,269.8500061035156,269.27642822265625,271.0366516113281,269.8500061035156,291.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613848619163,2.4736523940305243e-08,0.001161360181868,-0.063743732869625,0.0,0.0,0.0,-0.0170757193118333,60.0,-17.171985626220703,-0.0,-9.196260464250373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,0.0001088657154468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.0001146408394561,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,8.46733310027048e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,0.0001146408394561,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0005438068183138,292.5243530273437,294.1499938964844,269.8500061035156,269.27642822265625,271.0244445800781,269.8500061035156,291.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599484132602,2.456853742671684e-08,0.0011599238496273,-0.0633061453700065,0.0,0.0,0.0,-0.0169924423098564,60.0,-17.14351463317871,-0.0,-9.173527359962465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0001145114001701,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,8.457772491965443e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,0.0001145114001701,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0005431927856989,292.5198059082031,294.1499938964844,269.8500061035156,269.27642822265625,271.01239013671875,269.8500061035156,291.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.4415362176455343e-08,0.0011586142936721,-0.0629070997238159,0.0,0.0,0.0,-0.0169165078550577,60.0,-17.11720848083496,-0.0,-9.15282285518515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
