time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573059082031,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573059082031,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45733642578125,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0005082766874693,292.3251953125,294.1499938964844,269.8500061035156,269.27642822265625,270.6130676269531,269.8500061035156,291.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83885383605957,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0005062642158009,292.3158874511719,294.1499938964844,269.8500061035156,269.27642822265625,270.5984802246094,269.8500061035156,291.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76702880859375,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0005062642158009,292.3158874511719,294.1499938964844,269.8500061035156,269.27642822265625,270.5984802246094,269.8500061035156,291.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76702880859375,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408569335937,0.0,0.0,0.0005042816046625,292.3066101074219,294.1499938964844,269.8500061035156,269.27642822265625,270.584228515625,269.8500061035156,291.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696111679077148,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408569335937,0.0,0.0,0.0005042816046625,292.3066101074219,294.1499938964844,269.8500061035156,269.27642822265625,270.584228515625,269.8500061035156,291.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696111679077148,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.000502337643411,292.2973022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.57037353515625,269.8500061035156,291.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224183608746443e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.62641143798828,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.000502337643411,292.2973022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.57037353515625,269.8500061035156,291.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224183608746443e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.62641143798828,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281616210937,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0005013762856833,292.29266357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.56353759765625,269.8500061035156,291.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984390534460545e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.59190273284912,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242553710937,0.0,0.0,0.0005004305276088,292.2880249023437,294.1499938964844,269.8500061035156,269.27642822265625,270.5567626953125,269.8500061035156,291.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485905296093e-08,0.001067413133569,-0.035056360065937,0.0,0.0,0.0,-0.0116285299882292,60.0,-15.557826042175291,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,0.0004985699779354,292.2787475585937,294.1499938964844,269.8500061035156,269.27642822265625,270.54345703125,269.8500061035156,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.49066162109375,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,0.0004985699779354,292.2787475585937,294.1499938964844,269.8500061035156,269.27642822265625,270.54345703125,269.8500061035156,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.49066162109375,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0004967608256265,292.2695007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.5304870605469,269.8500061035156,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425171852111816,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0004967608256265,292.2695007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.5304870605469,269.8500061035156,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425171852111816,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990478515625,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0004950041184201,292.2602233886719,294.1499938964844,269.8500061035156,269.27642822265625,270.51776123046875,269.8500061035156,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.36127758026123,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990478515625,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0004950041184201,292.2602233886719,294.1499938964844,269.8500061035156,269.27642822265625,270.51776123046875,269.8500061035156,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.36127758026123,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004933038144372,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5053100585937,269.8500061035156,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299179077148438,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004933038144372,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5053100585937,269.8500061035156,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299179077148438,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0004924758686684,292.246337890625,294.1499938964844,269.8500061035156,269.27642822265625,270.49920654296875,269.8500061035156,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.268877983093262,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004916623583994,292.24169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.4931640625,269.8500061035156,291.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239043235778809,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004900794592685,292.2324523925781,294.1499938964844,269.8500061035156,269.27642822265625,270.48126220703125,269.8500061035156,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180719375610352,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37408447265625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004900794592685,292.2324523925781,294.1499938964844,269.8500061035156,269.27642822265625,270.48126220703125,269.8500061035156,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180719375610352,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004885583766736,292.22320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4696044921875,269.8500061035156,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124394416809082,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004885583766736,292.22320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4696044921875,269.8500061035156,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124394416809082,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575134277344,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004871003038715,292.2139587402344,294.1499938964844,269.8500061035156,269.27642822265625,270.4582214355469,269.8500061035156,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.009980228729546,60.0,-15.070080757141112,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575134277344,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004871003038715,292.2139587402344,294.1499938964844,269.8500061035156,269.27642822265625,270.4582214355469,269.8500061035156,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.009980228729546,60.0,-15.070080757141112,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,9.723432594910264e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490600585937,0.0,0.0,0.0001023924269247,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,7.56266963435337e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,0.0001023924269247,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.0004857055901084,292.2046813964844,294.1499938964844,269.8500061035156,269.27642822265625,270.4471130371094,269.8500061035156,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360182495787,1.0075694056865814e-08,0.0010360081214457,-0.0254450477659702,0.0,0.0,0.0,-0.0098077729344367,60.0,-15.017797470092772,-0.0,-7.318019612512219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,9.723432594910264e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490600585937,0.0,0.0,0.0001023924269247,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,7.56266963435337e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,0.0001023924269247,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.0004857055901084,292.2046813964844,294.1499938964844,269.8500061035156,269.27642822265625,270.4471130371094,269.8500061035156,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360182495787,1.0075694056865814e-08,0.0010360081214457,-0.0254450477659702,0.0,0.0,0.0,-0.0098077729344367,60.0,-15.017797470092772,-0.0,-7.318019612512219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,9.709890582598746e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,0.0001022498254314,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,7.552136958111078e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0001022498254314,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,0.0004850291588809,292.2000732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.4416198730469,269.8500061035156,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103457539808,9.906978348794835e-09,0.0010345655027776,-0.0250033494085073,0.0,0.0,0.0,-0.0097241336479783,60.0,-14.99234104156494,-0.0,-7.29765119444892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,9.69671382335946e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001021110656438,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,7.5418887718115e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0001021110656438,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,0.0004843709466513,292.1954345703125,294.1499938964844,269.8500061035156,269.27642822265625,270.4361877441406,269.8500061035156,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331713128834,9.742806561519046e-09,0.0010331616504117,-0.0245735310018062,0.0,0.0,0.0,-0.0096427462995052,60.0,-14.967435836791992,-0.0,-7.277857605458848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,9.671303268987684e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001018434777506,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,7.522125088144094e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,0.0001018434777506,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33258056640625,0.0,0.0,0.0004831016121897,292.1861877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.4255065917969,269.8500061035156,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030463958159,9.426215363816937e-09,0.001030454528518,-0.0237446315586566,0.0,0.0,0.0,-0.0094857988879084,60.0,-14.919015884399414,-0.0,-7.239764698852015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,9.671303268987684e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001018434777506,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,7.522125088144094e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,0.0001018434777506,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33258056640625,0.0,0.0,0.0004831016121897,292.1861877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.4255065917969,269.8500061035156,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030463958159,9.426215363816937e-09,0.001030454528518,-0.0237446315586566,0.0,0.0,0.0,-0.0094857988879084,60.0,-14.919015884399414,-0.0,-7.239764698852015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,9.647146362112836e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,0.0001015890957205,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,7.503335655201226e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,0.0001015890957205,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.050000000745058,0.0004818949382752,292.17694091796875,291.1499938964844,269.8500061035156,269.27642822265625,270.4150390625,269.8500061035156,290.9795837402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278900153934,9.125241895446834e-09,0.001027880818583,-0.0229565761983394,0.0,0.0,0.0,-0.0093365935608744,60.0,-14.872700691223145,-0.0,-7.203642837794177e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,9.647146362112836e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.050000000745058,0.0001015890957205,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,7.503335655201226e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.050000000745058,0.0001015890957205,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.050000000745058,0.0004818949382752,292.17694091796875,291.1499938964844,269.8500061035156,269.27642822265625,270.4150390625,269.8500061035156,290.9795837402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278900153934,9.125241895446834e-09,0.001027880818583,-0.0229565761983394,0.0,0.0,0.0,-0.0093365935608744,60.0,-14.872700691223145,-0.0,-7.203642837794177e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.6364927291870117,0.050000000745058,0.0408324711024761,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.6364927291870117,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4186096191406,0.6364927291870117,0.050000000745058,0.2039666473865509,291.2621154785156,291.1499938964844,269.850341796875,269.2768859863281,284.59197998046875,287.7557067871094,290.79217529296875,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295960903168,0.0188181325793266,0.4162114560604095,-0.0928755402565002,0.0,0.0,0.0,10.197930335998535,60.0,-635.4869384765625,-0.0,12.275371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.6333151459693909,0.050000000745058,0.0452283099293708,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.6333151459693909,0.050000000745058,0.0476275905966758,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.6333151459693909,0.050000000745058,0.0351775772869586,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.6333151459693909,0.050000000745058,0.0476275905966758,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.6333151459693909,0.050000000745058,0.2259247750043869,290.4997253417969,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1730041503906,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819153249263763,0.0878627300262451,0.3940525949001312,-0.0343331322073936,0.0,0.0,0.0,12.536344528198242,60.0,-1078.9456787109375,-0.0,16.674320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.2281498908996582,289.39019775390625,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.0469665527344,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.0146484375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.57218998670578,0.050000000745058,0.2281498908996582,289.39019775390625,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.0469665527344,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.0146484375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6778259277344,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.3170166015625,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725126743316,0.281851977109909,0.0820132717490196,0.0,0.0,0.0,23.737255096435547,60.0,-1872.2802734375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260562418494,-23.53633499145508,288.2787170410156,0.5333065390586853,0.050000000745058,0.0459417626261711,291.5671081542969,297.1499938964844,293.1499938964844,0.0006970844697207,-62.58416366577149,288.1942443847656,0.5333065390586853,0.050000000745058,0.0483788885176181,291.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741577148437,0.5333065390586853,0.050000000745058,0.0357324816286563,291.7953796386719,297.1499938964844,293.1499938964844,0.0004850855038966,-38.11897659301758,288.50250244140625,0.5333065390586853,0.050000000745058,0.0483788885176181,292.2798156738281,297.1499938964844,293.1499938964844,0.0003833089431282,-77.6338119506836,288.193115234375,0.5333065390586853,0.050000000745058,0.2294886261224746,288.0020446777344,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.2822570800781,287.69659423828125,1.0,0.1565090715885162,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.238422393798828,60.0,-1773.26611328125,-0.0,29.347352981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
